Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,52.17955,52.17955,0,-1,0,52.17955,0,0,7.105427E-15,0,0,54.92584,52.17955,0,0,175.5386,160.7735,0,54.92584,-54.92584,195.5734,46.565,0.1581984,57.3975,0,0,160.7735
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,85.05187,68.7,0,-1,0,68.7,0,0,16.35187,24.85706,0,72.31579,68.7,0,0,236.5673,105.8477,0,72.31579,-72.31579,119.3459,28.41563,0.1581984,93.55706,0,0,105.8477
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.9182,33.53188,0,0,0,119.3459,28.41563,0.1581984,0,0,0,33.53188
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,45.66132,31.85528,0,-1,0,31.85528,0,0,13.80604,18.37217,0,33.53188,31.85528,0,0,316.9182,33.53188,0,33.53188,-33.53188,84.00017,20,0.1581984,50.22746,0,0,33.53188
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,129.5783,0,0,-1,0,0,0,0,129.5783,142.5361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581984,142.5361,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,16.83745,0,0,-1,0,0,0,0,16.83745,18.52119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581984,18.52119,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,82.36423,0,0,-1,0,0,0,0,82.36423,90.60065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581984,90.60065,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.55741,0,0,-1,0,0,0,0,42.55741,46.81315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581984,46.81315,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.41186,0,0,-1,0,0,0,0,28.41186,31.25305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581984,31.25305,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,22.75868,22.75868,81,0,22.761,22.75868,0,0,0,0,0,0,0,58.24131,55.32925,354.1758,0,55.32925,0,55.32925,136.4901,32.49758,0.1582855,25.03455,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,298.8466,49.79633,68.7,0,68.7,201.6646,48.0153,0.1583284,0,0,81,49.79633
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,58.99017,58.99017,81,0,22.761,58.99017,1.585014,0,0,0,0.9350027,0,0,22.00983,20.90934,230.1466,111.6263,21.84434,0,21.84434,222.388,52.94942,0.1583624,64.88919,0.7480022,81,112.5613
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,95.20428,95.20428,81,0,22.761,95.20428,9.808776,0,0,0,9.338375,14.95188,14.20428,0,0,208.3022,131.2862,0,5.613501,-5.613501,216.4709,51.54058,0.1583624,104.7247,7.4707,81,140.6246
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,93.97804,68.7,0,-1,0,68.7,12.48939,0,25.27804,34.67585,8.580209,72.31579,68.7,0,0,214.5394,125.6727,0,63.73558,-63.73558,149.2877,35.54461,0.1583624,103.3758,6.864167,0,134.2529
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,55.00541,55.00541,0,0,0,55.00541,48.48916,0,0,0,26.67166,57.90043,55.00541,0,0,285.3568,61.93715,0,31.22877,-31.22877,116.3696,27.707,0.1583624,60.50595,21.33733,0,88.60881
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,116.612,116.612,81,0,22.761,116.612,19.15765,1.421085E-14,0,13.85557,22.34011,37.48627,35.61195,0,0,320.0554,30.70838,0,15.14615,-15.14615,100.4042,23.90571,0.1583624,128.2731,17.87209,81,53.04849
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,336.8844,15.56223,75.37825,0,75.37825,171.9143,40.93189,0.1583931,0,5.342601,81,22.24048
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,24.81599,24.81599,81,0,22.761,24.81599,83.12608,0,0,0,20.62856,0,0,56.18401,53.37481,261.5062,83.40265,74.00336,0,74.00336,242.12,57.64751,0.1584541,27.29759,16.50285,81,104.0312
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,43.31119,43.31119,0,-1,0,43.31119,56.26556,0,0,0,24.36929,45.59073,43.31119,0,0,187.5028,150.0057,0,21.22144,-21.22144,219.7507,52.32148,0.1584541,47.64231,19.49543,0,174.375
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,78.82121,78.82121,81,0,22.761,78.82121,15.57562,0,0,0,12.27689,0,0,2.178787,2.069847,211.0822,128.7842,14.34674,0,14.34674,233.3612,55.56208,0.1584726,86.70334,9.821514,81,141.0611
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,59.96229,59.96229,81,0,22.761,59.96229,34.77567,0,0,0,20.85229,0,0,21.03771,19.98583,196.7355,141.6963,40.83812,0,40.83812,272.1036,64.78645,0.1585296,65.95852,16.68183,81,162.5486
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,67.79151,67.79151,81,0,22.761,67.79151,22.59362,0,0,0,15.31656,0,0,13.20849,12.54806,155.8974,178.4506,27.86462,0,27.86462,298.5383,71.08041,0.1585681,74.57066,12.25324,81,193.7672
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,72.31579,0,20.56389,0,0,0,0,0,3.92023,0,0,72.31579,68.7,128.0327,203.5288,72.62023,0,72.62023,367.4319,87.48362,0.1586036,0,3.136184,81,207.449
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,24.37189,24.37189,0,-1,0,24.37189,0,0,3.552714E-15,0,0,25.65462,24.37189,0,0,55.4125,268.887,0,25.65462,-25.65462,340.3896,81.04498,0.1586036,26.80908,0,0,268.887
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,67.0885,67.0885,0,-1,0,67.0885,0,0,1.421085E-14,5.09735,0,70.61948,67.0885,0,0,83.91763,243.2324,0,70.61948,-70.61948,265.9501,63.32133,0.1586036,73.79735,0,0,243.2324
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,112.3858,68.7,0,-1,0,68.7,0,0,43.68581,54.92439,0,72.31579,68.7,0,0,162.3837,172.6129,0,72.31579,-72.31579,189.7226,45.17196,0.1586036,123.6244,0,0,172.6129
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,95.42983,68.7,0,-1,0,68.7,0,0,26.72983,36.27281,0,72.31579,68.7,0,0,242.7346,100.2971,0,72.31579,-72.31579,113.4951,27.02258,0.1586036,104.9728,0,0,100.2971
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,53.03338,26.58224,0,-1,0,26.58224,0,0,26.45114,31.75448,0,27.98131,26.58224,0,0,323.0855,27.98131,0,27.98131,-27.98131,84.00017,20,0.1586036,58.33672,0,0,27.98131
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586036,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,21.86783,0,0,-1,0,0,0,0,21.86783,24.05462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586036,24.05462,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,17.54292,0,0,-1,0,0,0,0,17.54292,19.29721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586036,19.29721,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,67.46568,0,0,-1,0,0,0,0,67.46568,74.21224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586036,74.21224,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,34.04036,0,0,-1,0,0,0,0,34.04036,37.44439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586036,37.44439,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.556153,3.556153,75.87194,0,21.4636,3.556153,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1586575,3.911769,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,53.08771,53.08771,81,0,22.761,53.08771,0,0,0,0,0,0,0,27.91229,26.51667,285.4758,61.83,26.51667,0,26.51667,174.3306,41.50721,0.1586988,58.39648,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,258.9591,85.69501,89.3063,0,89.3063,259.054,61.67941,0.1587041,0,16.48505,81,106.3013
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,169.6528,166.0707,101.9332,0,101.9332,355.7564,84.70373,0.1586866,0,26.58657,81,199.3039
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,22.12496,22.12496,0,-1,0,22.12496,256.1591,0,0,0,56.67509,23.28943,22.12496,0,0,67.7196,257.8106,33.38566,0,33.38566,387.4288,92.24477,0.1586266,24.33746,45.34007,0,314.4857
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,76.80847,76.80847,36.07373,0,11.39465,76.80847,100.5262,7.105427E-15,0,0,77.21262,42.87867,40.73474,0,0,34.33395,287.8577,34.33395,0,34.33395,420.0009,100,0.1586153,84.48932,61.7701,81,365.0703
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,142.1092,142.1092,73.40918,0,20.84052,142.1092,58.11551,10.27169,0,6.620096,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1586153,156.3201,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586153,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586153,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,10.29584,10.29584,0,-1,0,10.29584,1056.775,97.96616,0,0,108.8039,10.83773,10.29584,0,0,0,318.7582,0,0,0,420.0009,100,0.1586153,11.32543,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,48.17102,48.17102,0,0,0,48.17102,181.4578,36.70372,0,0,87.41006,50.70634,48.17102,0,0,0,318.7582,0,0,0,420.0009,100,0.1586153,52.98812,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,114.8356,114.8356,55.71908,0,16.36493,114.8356,54.18871,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1586153,126.3192,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,11.56715,11.56715,0,0,0,11.56715,226.681,14.04459,0,0,26.22053,12.17595,11.56715,0,0,0,318.7582,0,0,0,420.0009,100,0.1586153,12.72386,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,132.4087,132.4087,81,0,22.761,132.4087,2.906445,0,0,0,3.848386,54.11444,51.40871,0,0,0,318.7582,0,50.26605,-50.26605,367.0158,87.38453,0.1586153,145.6496,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.07492,11.07492,0,-1,0,11.07492,0,0,1.776357E-15,0,0,11.65781,11.07492,0,0,55.85117,268.4922,0,11.65781,-11.65781,354.7274,84.45872,0.1586153,12.18241,0,0,268.4922
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,18.71178,18.71178,0,-1,0,18.71178,0,0,0,0,0,19.69661,18.71178,0,0,68.80429,256.8344,0,19.69661,-19.69661,333.9653,79.51539,0.1586153,20.58295,0,0,256.8344
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,15.87439,15.87439,0,-1,0,15.87439,0,0,1.776357E-15,0,0,16.70989,15.87439,0,0,90.68941,237.1378,0,16.70989,-16.70989,316.3515,75.32165,0.1586153,17.46183,0,0,237.1378
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,85.80152,68.7,0,-1,0,68.7,0,0,17.10152,25.68167,0,72.31579,68.7,0,0,109.256,220.4279,0,72.31579,-72.31579,240.124,57.17227,0.1586153,94.38168,0,0,220.4279
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,45.16177,45.16177,0,-1,0,45.16177,0,0,0,0,0,47.5387,45.16177,0,0,189.6068,148.1121,0,47.5387,-47.5387,190.0138,45.24129,0.1586153,49.67794,0,0,148.1121
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.02541,32.02541,0,-1,0,32.02541,0,0,7.105427E-15,0,0,33.71095,32.02541,0,0,242.4276,100.5734,0,33.71095,-33.71095,154.4794,36.78072,0.1586153,35.22795,0,0,100.5734
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.76696,26.76696,0,-1,0,26.76696,0,0,3.552714E-15,0,0,28.17575,26.76696,0,0,279.8842,66.86243,0,28.17575,-28.17575,124.7795,29.70935,0.1586153,29.44365,0,0,66.86243
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.58315,36.75235,0,-1,0,36.75235,0,0,4.830799,8.989114,0,38.68668,36.75235,0,0,311.1906,38.68668,0,38.68668,-38.68668,84.00017,20,0.1586153,45.74146,0,0,38.68668
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,105.6731,0,0,-1,0,0,0,0,105.6731,116.2404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586153,116.2404,0,0,0
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,71.7608,0,0,-1,0,0,0,0,71.7608,78.93688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586153,78.93688,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.010189,1.010189,73.32598,0,20.81947,1.010189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1586608,1.111208,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,61.60981,61.60981,81,0,22.761,61.60981,0,0,0,0,0,0,0,19.39019,18.42068,285.4758,61.83,18.42068,0,18.42068,166.6501,39.67852,0.1586894,67.77079,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,52.05463,52.05463,81,0,22.761,52.05463,34.96097,0,0,0,18.1988,0,0,28.94537,27.4981,267.0551,78.40862,45.6969,0,45.6969,210.002,50.00037,0.1587544,57.26009,14.55904,81,96.60741
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,221.3582,119.5358,101.0912,0,101.0912,305.9055,72.8345,0.1587384,0,25.91296,81,151.927
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,28.53378,28.53378,0,-1,0,28.53378,129.7754,0,0,0,37.02982,30.03555,28.53378,0,0,120.267,210.5179,6.994265,0,6.994265,312.5409,74.41434,0.1587259,31.38715,29.62385,0,247.5477
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.533619,1.533619,0,0,0,1.533619,3562.463,0,0,0,54.63462,1.614336,1.533619,0,0,113.2728,216.8127,53.02029,0,53.02029,362.8403,86.39038,0.1586309,1.686981,43.7077,0,271.4474
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,27.09264,27.09264,0,0,0,27.09264,264.2147,0,0,0,71.58273,28.51857,27.09264,0,0,60.25247,264.531,43.06416,0,43.06416,403.6946,96.11756,0.1585538,29.8019,57.26618,0,336.1137
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,68.43047,0,0,85.61877,0,0,0,0,17.18831,303.2888,17.18831,0,17.18831,420.0009,100,0.1585231,0,68.49502,0,388.9075
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,108.5016,108.5016,70.13792,0,20.01289,108.5016,37.21862,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,119.3517,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,177.3253,68.7,0,-1,0,68.7,107.1709,1.310605,108.6253,126.3578,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,195.0578,58.90112,0,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,78.91756,78.91756,31.01861,0,10.11571,78.91756,63.88938,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,86.80931,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,77.97163,77.97163,74.48114,0,21.11173,77.97163,4.712227,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.1585231,85.76879,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,88.2625,68.7,0,-1,0,68.7,0,0,19.5625,28.38875,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1585231,97.08875,0,0,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,40.41154,40.41154,0,-1,0,40.41154,0,0,7.105427E-15,0,0,42.53846,40.41154,0,0,80.35088,246.4424,0,42.53846,-42.53846,298.9338,71.17458,0.1585231,44.45269,0,0,246.4424
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,119.1384,68.7,0,-1,0,68.7,0,0,50.43839,62.35223,0,72.31579,68.7,0,0,127.6158,203.904,0,72.31579,-72.31579,222.7063,53.0252,0.1585231,131.0522,0,0,203.904
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,82.22899,68.7,0,-1,0,68.7,0,0,13.52899,21.75189,0,72.31579,68.7,0,0,207.9667,131.5882,0,72.31579,-72.31579,146.4788,34.87582,0.1585231,90.45189,0,0,131.5882
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,95.34357,56.30877,0,-1,0,56.30877,0,0,39.0348,48.56915,0,59.2724,56.30877,0,0,288.3176,59.2724,0,59.2724,-59.2724,84.00017,20,0.1585231,104.8779,0,0,59.2724
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,18.74892,0,0,-1,0,0,0,0,18.74892,20.62381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585231,20.62381,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,14.6256,0,0,-1,0,0,0,0,14.6256,16.08816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585231,16.08816,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585231,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,67.86089,0,0,-1,0,0,0,0,67.86089,74.64698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585231,74.64698,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,75.48011,0,0,-1,0,0,0,0,75.48011,83.02812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585231,83.02812,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,64.13975,64.13975,81,0,22.761,64.13975,0,0,0,0,0,0,0,16.86025,16.01724,354.1758,0,16.01724,0,16.01724,99.19546,23.61792,0.1585479,70.55372,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.08668,32.08668,81,0,22.761,32.08668,0,0,0,0,0,0,0,48.91332,46.46766,338.1586,14.41552,46.46766,0,46.46766,143.2785,34.11387,0.1586199,35.29535,0,81,14.41552
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,162.9744,147.4891,81,0,22.761,147.4891,9.324171,0,15.48527,42.23433,13.75214,69.98854,66.48911,0,0,291.6909,56.2364,0,56.2364,-56.2364,84.00017,20,0.1586199,179.2718,11.00171,81,69.98854
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,33.91532,33.91532,81,0,22.761,33.91532,111.0674,0,0,0,37.66885,0,0,47.08468,44.73045,354.1758,0,82.3993,0,82.3993,162.171,38.61207,0.158665,37.30685,30.13508,81,37.66885
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,16.10358,16.10358,0,-1,0,16.10358,275.3371,0,0,0,44.33913,16.95114,16.10358,0,0,271.7765,74.15937,27.388,0,27.388,188.1535,44.79837,0.1586161,17.71394,35.47131,0,118.4985
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,244.3885,98.80856,50.32284,0,50.32284,235.894,56.16512,0.1585263,0,40.25827,0,149.1314
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,122.1039,122.1039,81,0,22.761,122.1039,73.65125,0,0,0,89.93108,43.26731,41.10394,0,0,194.0657,144.0991,46.66377,0,46.66377,280.1631,66.70537,0.1585303,134.3143,71.94486,81,234.0302
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,46.51999,0,14.03756,0,0,0,0,0,103.2079,0,0,46.51999,44.19399,147.4019,186.0965,147.4019,0,147.4019,420.0009,100,0.1583509,0,82.56632,81,289.3044
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,131.0702,131.0702,62.37023,0,18.04767,131.0702,68.40591,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583509,144.1772,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,23.97331,23.97331,0,-1,0,23.97331,248.8449,34.4213,0,0,59.65637,25.23507,23.97331,0,0,0,318.7582,0,0,0,420.0009,100,0.1583509,26.37065,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,42.80144,42.80144,0,0,0,42.80144,53.46932,0,0,0,22.88564,45.05415,42.80144,0,0,0,318.7582,0,22.16851,-22.16851,396.6332,94.43628,0.1583509,47.08158,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,57.58577,57.58577,0,0,0,57.58577,10.37803,0,7.105427E-15,0,5.976269,60.6166,57.58577,0,0,24.63168,296.5897,0,54.64033,-54.64033,339.0372,80.72298,0.1583509,63.34435,4.781015,0,302.566
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,8.899658,8.899658,0,0,0,8.899658,92.00974,0,0,0,8.188553,9.368061,8.899658,0,0,85.34315,241.9494,0,1.179509,-1.179509,337.7939,80.42696,0.1583509,9.789624,6.550842,0,250.1379
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,151.5388,149.7,81,0,22.761,149.7,0.7549848,0,1.838847,16.99273,1.130212,72.31579,68.7,0,0,86.65372,240.7699,0,71.18558,-71.18558,262.7577,62.56124,0.1583509,166.6927,0.9041698,81,241.9001
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,59.38292,59.38292,0,-1,0,59.38292,0,0,0,0,0,62.50834,59.38292,0,0,165.7488,169.5843,0,62.50834,-62.50834,196.8681,46.87328,0.1583509,65.32121,0,0,169.5843
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,156.9834,68.7,0,-1,0,68.7,0,0,88.28343,103.9818,0,72.31579,68.7,0,0,235.2025,107.076,0,72.31579,-72.31579,120.6406,28.7239,0.1583509,172.6818,0,0,107.076
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,44.45034,33.02217,0,-1,0,33.02217,0,0,11.42817,15.87321,0,34.76018,33.02217,0,0,315.5534,34.76018,0,34.76018,-34.76018,84.00017,20,0.1583509,48.89538,0,0,34.76018
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,104.1269,0,0,-1,0,0,0,0,104.1269,114.5396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583509,114.5396,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,64.27196,0,0,-1,0,0,0,0,64.27196,70.69915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583509,70.69915,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,78.59159,0,0,-1,0,0,0,0,78.59159,86.45075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583509,86.45075,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,24.18783,0,0,-1,0,0,0,0,24.18783,26.60661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583509,26.60661,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583509,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.13342,0,0,-1,0,0,0,0,3.13342,3.446762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583509,3.446762,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,51.27204,0,0,-1,0,0,0,0,51.27204,56.39925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583509,56.39925,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,51.19594,51.19594,81,0,22.761,51.19594,0,0,0,0,0,0,0,29.80406,28.31385,354.1758,0,28.31385,0,28.31385,110.861,26.39544,0.1583946,56.31554,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.91964,1.91964,74.23543,0,21.04956,1.91964,0,0,0,0,0,0,0,72.31579,68.7,325.8619,25.48247,68.7,0,68.7,176.0356,41.91315,0.1584427,2.111604,0,81,25.48247
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,44.12023,44.12023,81,0,22.761,44.12023,51.68458,0,0,0,22.80336,0,0,36.87977,35.03578,257.162,87.31247,57.83913,0,57.83913,230.9066,54.97765,0.1585245,48.53226,18.24269,81,110.1158
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,39.83202,39.83202,81,0,22.761,39.83202,111.9812,0,0,0,44.60438,0,0,41.16798,39.10958,199.3228,139.3677,83.71396,0,83.71396,310.3246,73.88667,0.1585671,43.81522,35.6835,81,183.9721
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,51.26174,51.26174,0,-1,0,51.26174,93.94143,0,0,0,48.15601,53.95972,51.26174,0,0,115.6089,214.7103,0,5.803713,-5.803713,304.207,72.43009,0.1585671,56.38791,38.52481,0,262.8663
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,122.0574,208.9065,41.14595,0,41.14595,343.2415,81.724,0.1584941,0,32.91676,0,250.0525
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,28.64919,28.64919,0,0,0,28.64919,244.9447,0,0,0,70.17466,30.15704,28.64919,0,0,80.91148,245.9379,40.01762,0,40.01762,381.2055,90.76304,0.1584231,31.5141,56.13973,0,316.1125
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,39.49636,39.49636,0,0,0,39.49636,141.7207,0,0,0,55.97453,41.57512,39.49636,0,0,40.89385,281.9538,14.39941,0,14.39941,394.866,94.01553,0.1583976,43.446,44.77963,0,337.9283
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,18.62218,18.62218,0,0,0,18.62218,337.7939,16.80785,0,0,62.90458,19.60229,18.62218,0,0,26.49444,294.9132,26.49444,0,26.49444,420.0009,100,0.1583507,20.48439,50.32366,0,357.8178
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,66.86024,66.86024,0,-1,0,66.86024,78.85793,0,0,4.846257,52.72459,70.3792,66.86024,0,0,0,318.7582,0,17.6546,-17.6546,401.3913,95.56915,0.1583507,73.54626,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,35.05244,35.05244,0,0,0,35.05244,207.4604,16.20639,0,0,72.71992,36.89731,35.05244,0,0,19.61622,301.1036,19.61622,0,19.61622,420.0009,100,0.158316,38.55769,58.17594,0,373.8235
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,25.86285,25.86285,0,0,0,25.86285,131.7051,6.838645,0,0,34.06269,27.22405,25.86285,0,0,0,318.7582,0,0,0,420.0009,100,0.158316,28.44913,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158316,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158316,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,99.30453,68.7,0,-1,0,68.7,0,0,30.60453,40.53498,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.158316,109.235,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,87.47972,68.7,0,-1,0,68.7,0,0,18.77972,27.52769,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.158316,96.22769,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,27.93358,27.93358,0,-1,0,27.93358,0,0,0,0,0,29.40377,27.93358,0,0,160.7018,174.1266,0,29.40377,-29.40377,236.5515,56.32167,0.158316,30.72694,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,55.62582,55.62582,0,-1,0,55.62582,0,0,7.105427E-15,0,0,58.5535,55.62582,0,0,193.3726,144.7229,0,58.5535,-58.5535,174.8307,41.62627,0.158316,61.1884,0,0,144.7229
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,44.05605,44.05605,0,-1,0,44.05605,0,0,7.105427E-15,0,0,46.37479,44.05605,0,0,258.4321,86.16938,0,46.37479,-46.37479,125.9473,29.9874,0.158316,48.46166,0,0,86.16938
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,59.6699,37.80486,0,-1,0,37.80486,0,0,21.86504,27.83203,0,39.79459,37.80486,0,0,309.9596,39.79459,0,39.79459,-39.79459,84.00017,20,0.158316,65.63689,0,0,39.79459
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.62471,0,0,-1,0,0,0,0,37.62471,41.38718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158316,41.38718,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,49.70675,0,0,-1,0,0,0,0,49.70675,54.67742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158316,54.67742,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,9.816207,0,0,-1,0,0,0,0,9.816207,10.79783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158316,10.79783,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,90.76437,0,0,-1,0,0,0,0,90.76437,99.84081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158316,99.84081,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.693046,3.693046,76.00883,0,21.49824,3.693046,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1583696,4.062351,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1584094,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,19.40512,19.40512,81,0,22.761,19.40512,47.05975,0,0,0,9.132002,0,0,61.59488,58.51513,215.6013,124.7171,67.64713,0,67.64713,279.6392,66.58064,0.1584804,21.34563,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,79.03542,79.03542,81,0,22.761,79.03542,11.13234,0,0,0,8.798492,0,0,1.964574,1.866346,147.9541,185.5995,10.66484,0,10.66484,289.7568,68.98957,0.1584939,86.93896,7.038794,81,194.398
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,170.7026,68.7,0,-1,0,68.7,13.19417,0,102.0026,119.0729,9.064397,72.31579,68.7,0,0,137.2893,195.1979,0,63.25139,-63.25139,223.084,53.11512,0.1584939,187.7729,7.251518,0,204.2623
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,77.74072,77.74072,81,0,22.761,77.74072,32.11335,0,0,0,24.96514,0,0,3.259287,3.096323,207.5686,131.9465,28.06147,0,28.06147,249.7054,59.45355,0.1585288,85.51479,19.97211,81,156.9116
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,24.67299,24.67299,81,0,22.761,24.67299,136.7869,0,0,0,33.74941,0,0,56.32701,53.51066,179.5071,157.2018,87.26007,0,87.26007,332.4876,79.16355,0.158565,27.14029,26.99953,81,190.9512
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,14.47585,14.47585,73.6582,0,20.90352,14.47585,248.8547,0,0,0,36.02384,0,0,59.18235,56.22323,92.24707,235.7359,92.24707,0,92.24707,420.0009,100,0.1585693,15.92344,28.81907,81,271.7597
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,58.77028,58.77028,0,0,0,58.77028,27.24593,0,7.105427E-15,0,16.01251,61.86345,58.77028,0,0,0,318.7582,0,45.85094,-45.85094,371.6697,88.49261,0.1585693,64.64731,12.81001,0,334.7707
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.348687,1.348687,0,-1,0,1.348687,2283.194,0,0,0,30.79313,1.41967,1.348687,0,0,50.94549,272.9073,29.37346,0,29.37346,399.5358,95.12739,0.1585175,1.483556,24.6345,0,303.7004
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,44.24232,44.24232,0,0,0,44.24232,60.04435,0,7.105427E-15,0,26.56501,46.57086,44.24232,0,0,21.57203,299.3434,0,20.00585,-20.00585,378.4478,90.10644,0.1585175,48.66655,21.25201,0,325.9084
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,18.6568,18.6568,0,0,0,18.6568,78.15515,0,0,0,14.58125,19.63874,18.6568,0,0,43.80075,279.3376,0,5.057486,-5.057486,373.1167,88.83714,0.1585175,20.52248,11.665,0,293.9188
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,12.58409,12.58409,0,0,0,12.58409,107.5384,0,0,0,13.53273,13.24641,12.58409,0,0,49.42019,274.2801,0.2863164,0,0.2863164,373.3884,88.90181,0.158517,13.8425,10.82618,0,287.8128
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,76.91478,76.91478,81,0,22.761,76.91478,4.485515,0,0,0,3.450024,0,0,4.085221,3.88096,49.13387,274.5378,7.330985,0,7.330985,380.3431,90.55771,0.158527,84.60625,2.760019,81,277.9878
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.026994,7.026994,0,-1,0,7.026994,0,0,0,0,0,7.396836,7.026994,0,0,41.80288,281.1356,0,7.396836,-7.396836,372.5462,88.70129,0.158527,7.729694,0,0,281.1356
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,54.49521,54.49521,0,-1,0,54.49521,0,0,7.105427E-15,0,0,57.36338,54.49521,0,0,50.02159,273.7388,0,57.36338,-57.36338,312.0799,74.30459,0.158527,59.94473,0,0,273.7388
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,71.06474,68.7,0,-1,0,68.7,0,0,2.364733,9.471206,0,72.31579,68.7,0,0,113.7587,216.3754,0,72.31579,-72.31579,235.8523,56.15521,0.158527,78.1712,0,0,216.3754
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,50.52925,50.52925,0,-1,0,50.52925,0,0,0,0,0,53.18868,50.52925,0,0,194.1096,144.0596,0,53.18868,-53.18868,179.7866,42.80624,0.158527,55.58217,0,0,144.0596
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,96.7325,68.7,0,-1,0,68.7,0,0,28.0325,37.70575,0,72.31579,68.7,0,0,253.2081,90.87094,0,72.31579,-72.31579,103.559,24.65686,0.158527,106.4057,0,0,90.87094
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.559,18.55515,0,0,0,103.559,24.65686,0.158527,0,0,0,18.55515
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,120.2291,17.6274,0,-1,0,17.6274,0,0,102.6017,114.6247,0,18.55515,17.6274,0,0,333.559,18.55515,0,18.55515,-18.55515,84.00017,20,0.158527,132.2521,0,0,18.55515
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,88.13007,0,0,-1,0,0,0,0,88.13007,96.94308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158527,96.94308,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,51.55589,0,0,-1,0,0,0,0,51.55589,56.71148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158527,56.71148,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,87.27384,0,0,-1,0,0,0,0,87.27384,96.00123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158527,96.00123,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,70.98862,70.98862,81,0,22.761,70.98862,0,0,0,0,0,0,0,10.01138,9.510811,354.1758,0,9.510811,0,9.510811,93.02292,22.14827,0.1585416,78.08748,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,36.01674,36.01674,81,0,22.761,36.01674,2.994299,0,0,0,1.078449,0,0,44.98326,42.73409,344.665,8.55973,43.81254,0,43.81254,134.5871,32.04449,0.1586081,39.61842,0.8627592,81,9.638179
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,71.35426,71.35426,81,0,22.761,71.35426,9.922785,0,0,0,7.080329,0,0,9.645742,9.163456,300.8524,47.99102,16.24379,0,16.24379,149.9973,35.71358,0.1586306,78.48969,5.664264,81,55.07135
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,153.8738,149.7,81,0,22.761,149.7,10.28542,0,4.173804,25.8558,15.39727,72.31579,68.7,0,0,284.6087,62.61042,0,56.91852,-56.91852,89.99996,21.42852,0.1586306,169.2612,12.31781,81,78.00769
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,95.78888,53.98708,0,-1,0,53.98708,94.72008,0,41.8018,90.24451,51.1366,56.8285,53.98708,0,0,347.8515,5.691902,0,5.691902,-5.691902,84.00017,20,0.1586306,105.3678,40.90928,0,56.8285
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,180.7535,122.4515,81,0,22.761,122.4515,35.63302,0,58.30198,109.5385,43.63317,43.63317,41.45152,0,0,354.1758,0,0,0,0,84.00017,20,0.1586306,198.8288,34.90654,81,43.63317
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,36.30617,36.30617,81,0,22.761,36.30617,28.9513,0,0,0,10.51111,0,0,44.69383,42.45914,354.1758,0,52.97025,0,52.97025,134.2522,31.96474,0.158708,39.93678,8.408885,81,10.51111
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,54.2297,54.2297,81,0,22.761,54.2297,43.7229,0,0,0,23.7108,0,0,26.7703,25.43179,301.2056,47.67322,49.14259,0,49.14259,180.8729,43.06489,0.1587753,59.65266,18.96864,81,71.38402
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,75.82128,75.82128,81,0,22.761,75.82128,46.7295,0,0,0,35.4309,0,0,5.178719,4.919783,252.063,91.90155,40.35069,0,40.35069,219.1529,52.17916,0.1588253,83.40341,28.34472,81,127.3325
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,67.24577,67.24577,0,-1,0,67.24577,56.96551,0,0,5.270342,38.30689,70.78502,67.24577,0,0,211.7123,128.2172,0,32.47812,-32.47812,184.918,44.028,0.1588253,73.97034,30.64551,0,166.5241
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,23.5377,23.5377,0,0,0,23.5377,156.9748,0,0,0,36.94825,24.77653,23.5377,0,0,247.7991,95.73904,12.17172,0,12.17172,196.4651,46.77731,0.1588039,25.89147,29.5586,0,132.6873
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,235.6274,106.6936,30.26721,0,30.26721,225.1791,53.61396,0.1587506,0,24.21377,0,136.9608
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,45.55161,45.55161,0,0,0,45.55161,25.2216,0,7.105427E-15,0,11.48884,47.94906,45.55161,0,0,205.3602,133.9341,0,36.46022,-36.46022,186.7466,44.4634,0.1587506,50.10677,9.191073,0,145.4229
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,86.02242,86.02242,81,0,22.761,86.02242,3.900045,4.440892E-15,0,0,3.354913,5.286756,5.022418,0,0,245.8715,97.47387,0,1.931842,-1.931842,184.7103,43.97856,0.1587506,94.62466,2.683931,81,100.8288
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,135.3737,68.7,0,-1,0,68.7,0,0,66.67367,80.21104,0,72.31579,68.7,0,0,248.018,95.54202,0,72.31579,-72.31579,108.4828,25.82918,0.1587506,148.911,0,0,95.54202
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,49.49855,22.06492,0,-1,0,22.06492,0,0,27.43363,32.38348,0,23.22623,22.06492,0,0,328.3689,23.22623,0,23.22623,-23.22623,84.00017,20,0.1587506,54.44841,0,0,23.22623
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.143166,0,0,-1,0,0,0,0,8.143166,8.957482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587506,8.957482,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587506,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,71.63487,0,0,-1,0,0,0,0,71.63487,78.79836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587506,78.79836,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,17.88304,0,0,-1,0,0,0,0,17.88304,19.67135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587506,19.67135,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587506,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,132.3378,0,0,-1,0,0,0,0,132.3378,145.5715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587506,145.5715,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587506,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,37.36583,0,0,-1,0,0,0,0,37.36583,41.10242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587506,41.10242,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.10834,40.10834,81,0,22.761,40.10834,0,0,0,0,0,0,0,40.89166,38.84708,354.1758,0,38.84708,0,38.84708,120.8537,28.77464,0.1588096,44.11917,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,315.3287,34.96237,69.57524,0,69.57524,186.8586,44.49006,0.1588494,0,0.7001955,81,35.83762
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,131.2604,131.2604,81,0,22.761,131.2604,8.137461,0,0,0,10.68126,52.90564,50.26036,0,0,245.7535,97.58009,0,42.22438,-42.22438,142.3502,33.89284,0.1588494,144.3864,8.545008,81,108.2614
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,127.3771,127.3771,81,0,22.761,127.3771,23.66184,0,1.421085E-14,0.800276,30.13976,48.81795,46.37705,0,0,292.6695,55.35571,0,18.67819,-18.67819,122.6617,29.2051,0.1588494,140.1148,24.11181,81,85.49547
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,123.8015,68.7,0,-1,0,68.7,66.554,0,55.10154,92.65076,45.7226,72.31579,68.7,0,0,313.423,36.67752,0,26.59319,-26.59319,94.62998,22.5309,0.1588494,136.1817,36.57808,0,82.40012
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,40.72738,40.72738,81,0,22.761,40.72738,154.4389,0,0,0,62.89893,0,0,40.27262,38.259,342.971,10.08433,101.1579,0,101.1579,190.5968,45.3801,0.1588605,44.80011,50.31915,81,72.98326
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.096758,4.096758,76.41254,0,21.60037,4.096758,1926.374,0,0,0,78.91888,0,0,72.31579,68.7,241.8131,101.1265,147.6189,0,147.6189,330.6404,78.72374,0.1587759,4.506434,63.1351,81,180.0453
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,54.98887,54.98887,81,0,22.761,54.98887,58.72281,0,0,0,32.29101,0,0,26.01113,24.71057,94.1942,233.9834,57.00158,0,57.00158,384.7168,91.59906,0.1588519,60.48776,25.83281,81,266.2745
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,19.4454,19.4454,0,0,0,19.4454,234.5411,0,0,0,45.60746,20.46884,19.4454,0,0,37.19262,285.2849,25.13861,0,25.13861,408.5654,97.27728,0.1588078,21.38994,36.48596,0,330.8923
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,36.70988,36.70988,0,-1,0,36.70988,112.6876,0,0,0,41.36748,38.64198,36.70988,0,0,12.054,307.9096,2.725499,0,2.725499,411.151,97.89291,0.158803,40.38087,33.09398,0,349.2771
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,16.82008,16.82008,0,0,0,16.82008,200.4225,6.677375,0,0,33.71123,17.70535,16.82008,0,0,9.328502,310.3626,9.328502,0,9.328502,420.0009,100,0.1587867,18.50209,26.96898,0,344.0738
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,28.28286,28.28286,0,0,0,28.28286,91.70376,0,0,0,25.93645,29.77143,28.28286,0,0,0,318.7582,0,3.834985,-3.834985,415.9584,99.03752,0.1587867,31.11115,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,146.7868,146.7868,81,0,22.761,146.7868,18.92385,0,0,11.76546,27.77771,69.24924,65.78678,0,0,4.261095,314.9232,0,41.47153,-41.47153,372.2436,88.62925,0.1587867,161.4655,22.22217,81,342.701
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,52.52586,52.52586,0,0,0,52.52586,6.511163,0,7.105427E-15,0,3.420044,55.29038,52.52586,0,0,50.34057,273.4517,0,51.87033,-51.87033,317.5674,75.61115,0.1587867,57.77845,2.736036,0,276.8718
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,113.2311,68.7,0,-1,0,68.7,0,0,44.53106,55.85417,0,72.31579,68.7,0,0,107.9743,221.5814,0,72.31579,-72.31579,241.3399,57.46177,0.1587867,124.5542,0,0,221.5814
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,41.46502,41.46502,0,-1,0,41.46502,0,0,7.105427E-15,0,0,43.64738,41.46502,0,0,188.3251,149.2656,0,43.64738,-43.64738,195.3315,46.50741,0.1587867,45.61152,0,0,149.2656
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,44.80531,44.80531,0,-1,0,44.80531,0,0,7.105427E-15,0,0,47.16348,44.80531,0,0,236.8223,105.6182,0,47.16348,-47.16348,145.6169,34.67061,0.1587867,49.28584,0,0,105.6182
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,69.85611,55.53198,0,-1,0,55.53198,0,0,14.32413,21.30974,0,58.45472,55.53198,0,0,289.2261,58.45472,0,58.45472,-58.45472,84.00017,20,0.1587867,76.84172,0,0,58.45472
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587867,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587867,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587867,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,33.4852,0,0,-1,0,0,0,0,33.4852,36.83372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587867,36.83372,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587867,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,67.4556,0,0,-1,0,0,0,0,67.4556,74.20116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587867,74.20116,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,19.4346,19.4346,81,0,22.761,19.4346,0,0,0,0,0,0,0,61.5654,58.48713,354.1758,0,58.48713,0,58.48713,139.4859,33.21087,0.1588726,21.37806,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,295.6887,52.63842,69.33983,0,69.33983,205.2675,48.87311,0.1589125,0,0.511862,81,53.27824
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,132.7739,132.7739,81,0,22.761,132.7739,1.245832,0,0,0,1.65414,54.49883,51.77389,0,0,226.3488,115.0443,0,52.84469,-52.84469,149.5643,35.61047,0.1589125,146.0513,1.323312,81,116.6984
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,129.0082,129.0082,81,0,22.761,129.0082,3.285491,0,0,1.0141,4.238553,50.53495,48.0082,0,0,285.0652,62.19957,0,46.29639,-46.29639,100.7636,23.99128,0.1589125,141.909,3.390842,81,66.43813
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,77.45501,20.87248,0,-1,0,20.87248,29.07105,0,56.58253,68.9396,6.067848,21.97103,20.87248,0,0,336.5056,15.90318,0,15.90318,-15.90318,84.00017,20,0.1589125,85.20051,4.854279,0,21.97103
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,0,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.1588905,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,33.86865,33.86865,81,0,22.761,33.86865,55.77395,0,0,0,18.88988,0,0,47.13135,44.77478,341.6398,11.28241,63.66467,0,63.66467,156.2905,37.21194,0.1589672,37.25552,15.11191,81,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,13.59743,13.59743,81,0,22.761,13.59743,135.2236,0,0,0,18.38694,0,0,67.40257,64.03244,277.9751,68.5806,82.41938,0,82.41938,234.4804,55.82854,0.1590109,14.95717,14.70955,81,86.96754
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,130.0048,130.0048,81,0,22.761,130.0048,6.343294,7.105427E-15,0,0,8.246585,51.58396,49.00476,0,0,195.5558,142.758,0,43.33738,-43.33738,188.7988,44.952,0.1590109,143.0052,6.597268,81,151.0046
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,45.29312,45.29312,0,-1,0,45.29312,9.795745,0,7.105427E-15,0,4.436798,47.67697,45.29312,0,0,243.7084,99.42067,0,43.24017,-43.24017,143.2196,34.09984,0.1590109,49.82243,3.549439,0,103.8575
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,76.31052,76.31052,81,0,22.761,76.31052,18.25985,0,0,0,13.93419,0,0,4.689486,4.455011,291.753,56.1805,18.3892,0,18.3892,160.6651,38.25353,0.1590342,83.94157,11.14735,81,70.11469
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,39.8983,39.8983,81,0,22.761,39.8983,24.53054,0,0,0,9.787267,0,0,41.1017,39.04662,273.3638,72.73078,48.83389,0,48.83389,206.993,49.28395,0.1591045,43.88813,7.829813,81,82.51804
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,143.0576,143.0576,81,0,22.761,143.0576,2.294962,0,0,7.663414,3.283118,65.32384,62.05765,0,0,224.53,116.6813,0,62.04072,-62.04072,141.5964,33.71335,0.1591045,157.3634,2.626494,81,119.9644
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,29.95396,29.95396,81,0,22.761,29.95396,10.44223,0,0,0,3.127861,0,0,51.04604,48.49374,293.4641,54.64055,51.6216,0,51.6216,190.5689,45.37346,0.1591811,32.94935,2.502288,81,57.76841
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,98.74411,68.7,0,-1,0,68.7,0,0,30.04411,39.91852,0,72.31579,68.7,0,0,241.8425,101.1,0,72.31579,-72.31579,114.3414,27.22408,0.1591811,108.6185,0,0,101.1
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,88.93717,27.34499,0,-1,0,27.34499,0,0,61.59218,70.4859,0,28.7842,27.34499,0,0,322.1934,28.7842,0,28.7842,-28.7842,84.00017,20,0.1591811,97.83089,0,0,28.7842
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,124.6666,0,0,-1,0,0,0,0,124.6666,137.1333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591811,137.1333,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591811,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,58.9802,0,0,-1,0,0,0,0,58.9802,64.87822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591811,64.87822,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591811,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,43.55579,0,0,-1,0,0,0,0,43.55579,47.91137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591811,47.91137,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,8.559927,0,0,-1,0,0,0,0,8.559927,9.415919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591811,9.415919,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,17.68309,0,0,-1,0,0,0,0,17.68309,19.4514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591811,19.4514,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,39.74123,0,0,-1,0,0,0,0,39.74123,43.71535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591811,43.71535,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.375329,4.375329,76.69112,0,21.67085,4.375329,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1592353,4.812863,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,52.44701,52.44701,81,0,22.761,52.44701,0.9000297,0,0,0,0.4720387,0,0,28.55299,27.12534,285.4758,61.83,27.59738,0,27.59738,175.3559,41.75132,0.1592765,57.69171,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,11.9207,11.9207,81,0,22.761,11.9207,20.58635,0,0,0,2.454037,0,0,69.0793,65.62534,257.8784,86.66764,68.07937,0,68.07937,239.9417,57.12885,0.1593449,13.11277,1.96323,81,89.12168
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,101.9182,101.9182,81,0,22.761,101.9182,7.334156,3.552714E-15,0,0,7.474843,22.0192,20.91824,0,0,189.7991,147.9391,0,14.54436,-14.54436,224.6105,53.4786,0.1593449,112.1101,5.979874,81,155.4139
