Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,95.60902,68.7,0,-1,0,68.7,19.24589,0,26.90902,36.46992,13.22193,72.31579,68.7,0,0,205.9594,133.3947,0,59.09386,-59.09386,162.3201,38.64758,0.1593449,105.1699,10.57754,0,146.6167
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,15.69637,15.69637,0,0,0,15.69637,23.1642,0,0,0,3.63594,16.5225,15.69637,0,0,271.6193,74.30086,0,12.88656,-12.88656,148.7365,35.41339,0.1593449,17.26601,2.908752,0,77.9368
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,15.98047,15.98047,0,0,0,15.98047,44.46991,0,1.776357E-15,0,7.106502,16.82155,15.98047,0,0,285.9377,61.4143,0,9.715046,-9.715046,138.496,32.97516,0.1593449,17.57852,5.685201,0,68.5208
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,70.75437,70.75437,81,0,22.761,70.75437,29.23588,0,0,0,20.68566,0,0,10.24563,9.73335,296.7322,51.69925,30.41901,0,30.41901,167.354,39.8461,0.1593838,77.8298,16.54853,81,72.38491
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,52.88128,52.88128,81,0,22.761,52.88128,45.25695,0,0,0,23.93246,0,0,28.11872,26.71278,266.3132,79.07636,50.64524,0,50.64524,215.4003,51.28568,0.159452,58.16941,19.14596,81,103.0088
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,126.6999,68.7,0,-1,0,68.7,37.5434,0,57.99994,70.66993,25.79232,72.31579,68.7,0,0,215.6679,124.6571,0,46.52347,-46.52347,166.3602,39.6095,0.159452,139.3699,20.63386,0,150.4494
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,75.27679,75.27679,81,0,22.761,75.27679,30.48817,0,0,0,22.95051,0,0,5.723212,5.437052,267.3607,78.13361,28.38756,0,28.38756,193.291,46.02158,0.1594872,82.80447,18.36041,81,101.0841
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,77.07391,77.07391,81,0,22.761,77.07391,12.17209,0,0,0,9.381509,0,0,3.926084,3.729779,238.9731,103.6824,13.11129,0,13.11129,205.7295,48.98311,0.1595038,84.78131,7.505207,81,113.0639
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,73.38351,73.38351,81,0,22.761,73.38351,16.66022,0,0,0,12.22586,0,0,7.616491,7.235666,225.8618,115.4826,19.46152,0,19.46152,224.1923,53.37901,0.159529,80.72186,9.780684,81,127.7084
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,16.83515,16.83515,81,0,22.761,16.83515,15.78548,0,0,0,2.657509,0,0,64.16485,60.95661,206.4003,132.9979,63.61412,0,63.61412,284.542,67.74795,0.1596048,18.51867,2.126007,81,135.6555
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7862,190.2506,0,0,0,284.542,67.74795,0.1596048,0,0,0,190.2506
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,124.7288,68.7,0,-1,0,68.7,0,0,56.02884,68.50173,0,72.31579,68.7,0,0,142.7862,190.2506,0,72.31579,-72.31579,208.3144,49.59857,0.1596048,137.2017,0,0,190.2506
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,76.00698,68.7,0,-1,0,68.7,0,0,7.30698,14.90768,0,72.31579,68.7,0,0,223.1371,117.9349,0,72.31579,-72.31579,132.0869,31.4492,0.1596048,83.60768,0,0,117.9349
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.4879,45.61907,0,0,0,132.0869,31.4492,0.1596048,0,0,0,45.61907
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,11.23364,11.23364,0,-1,0,11.23364,0,0,1.776357E-15,0,0,11.82488,11.23364,0,0,303.4879,45.61907,0,11.82488,-11.82488,119.6224,28.48146,0.1596048,12.357,0,0,45.61907
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,105.2791,32.10448,0,-1,0,32.10448,0,0,73.17458,83.70248,0,33.79419,32.10448,0,0,316.6267,33.79419,0,33.79419,-33.79419,84.00017,20,0.1596048,115.807,0,0,33.79419
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,86.34052,0,0,-1,0,0,0,0,86.34052,94.97456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,94.97456,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.56355,0,0,-1,0,0,0,0,32.56355,35.81991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,35.81991,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,21.66498,0,0,-1,0,0,0,0,21.66498,23.83147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,23.83147,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,57.01543,0,0,-1,0,0,0,0,57.01543,62.71697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,62.71697,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,51.10812,51.10812,81,0,22.761,51.10812,0,0,0,0,0,0,0,29.89188,28.39728,354.1758,0,28.39728,0,28.39728,110.9402,26.41428,0.1596472,56.21894,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,325.7785,25.55755,70.00774,0,70.00774,177.3554,42.22739,0.159685,0,1.046195,81,26.8653
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,28.9537,28.9537,81,0,22.761,28.9537,67.72749,0,0,0,19.60962,0,0,52.0463,49.44398,255.7708,88.56452,69.0536,0,69.0536,242.8654,57.82497,0.1597511,31.84907,15.68769,81,108.1741
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,109.0594,109.0594,81,0,22.761,109.0594,43.28408,0,0,0,47.20534,29.53617,28.05936,0,0,186.7172,150.7128,17.66917,0,17.66917,259.6278,61.81602,0.1597718,119.9653,37.76427,81,197.9181
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,29.28079,29.28079,0,-1,0,29.28079,212.5676,0,0,0,62.24148,30.82189,29.28079,0,0,169.048,166.615,31.4196,0,31.4196,289.4351,68.91297,0.159717,32.20887,49.79319,0,228.8565
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,9.547112,9.547112,0,0,0,9.547112,675.6296,0,0,0,64.50311,10.04959,9.547112,0,0,137.6284,194.8927,54.45352,0,54.45352,341.0942,81.21275,0.1596221,10.50182,51.60249,0,259.3958
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,74.53626,74.53626,81,0,22.761,74.53626,87.11845,0,0,0,64.93484,0,0,6.463741,6.140553,83.17489,243.9008,71.07539,0,71.07539,408.5222,97.26701,0.1596846,81.98988,51.94787,81,308.8357
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,52.88905,0,0,64.98855,0,0,0,0,12.0995,307.8687,12.0995,0,12.0995,420.0009,100,0.1596635,0,51.99084,0,372.8572
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596635,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,27.08577,27.08577,0,-1,0,27.08577,154.1349,13.23728,0,0,41.74862,28.51133,27.08577,0,0,0,318.7582,0,0,0,420.0009,100,0.1596635,29.79434,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,98.0442,98.0442,53.97145,0,15.92278,98.0442,47.31781,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1596635,107.8486,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,84.00935,84.00935,54.4846,0,16.0526,84.00935,36.99431,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.1596635,92.41029,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,61.96444,61.96444,0,0,0,61.96444,17.31521,0,0,0,10.72927,65.22573,61.96444,0,0,0,318.7582,0,54.49646,-54.49646,362.5565,86.32281,0.1596635,68.16089,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,60.55162,264.2618,2.127666,0,2.127666,364.575,86.8034,0.1596598,0,1.702133,0,266.3894
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,67.21957,67.21957,0,-1,0,67.21957,0,0,0,5.241529,0,70.75745,67.21957,0,0,58.42395,266.1767,0,70.75745,-70.75745,289.9901,69.04513,0.1596598,73.94153,0,0,266.1767
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,195.3151,68.7,0,-1,0,68.7,0,0,126.6151,146.1467,0,72.31579,68.7,0,0,137.0433,195.4192,0,72.31579,-72.31579,213.7626,50.89575,0.1596598,214.8466,0,0,195.4192
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.3942,123.1034,0,0,0,213.7626,50.89575,0.1596598,0,0,0,123.1034
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.46006,4.46006,0,-1,0,4.46006,0,0,0,0,0,4.694799,4.46006,0,0,217.3942,123.1034,0,4.694799,-4.694799,208.8138,49.71748,0.1596598,4.906065,0,0,123.1034
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.261486,8.261486,0,-1,0,8.261486,0,0,1.776357E-15,0,0,8.696301,8.261486,0,0,222.6107,118.4086,0,8.696301,-8.696301,199.6471,47.53493,0.1596598,9.087635,0,0,118.4086
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,96.28442,68.7,0,-1,0,68.7,0,0,27.58442,37.21286,0,72.31579,68.7,0,0,232.2732,109.7123,0,72.31579,-72.31579,123.4196,29.38556,0.1596598,105.9129,0,0,109.7123
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,28.30256,28.30256,0,-1,0,28.30256,0,0,3.552714E-15,0,0,29.79217,28.30256,0,0,312.6241,37.39655,0,29.79217,-29.79217,92.01588,21.9085,0.1596598,31.13282,0,0,37.39655
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,58.45903,7.224156,0,-1,0,7.224156,0,0,51.23487,57.08077,0,7.604375,7.224156,0,0,345.7265,7.604375,0,7.604375,-7.604375,84.00017,20,0.1596598,64.30492,0,0,7.604375
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,22.18465,0,0,-1,0,0,0,0,22.18465,24.40311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596598,24.40311,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,64.74982,0,0,-1,0,0,0,0,64.74982,71.2248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596598,71.2248,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,71.23109,71.23109,81,0,22.761,71.23109,0,0,0,0,0,0,0,9.768909,9.280463,354.1758,0,9.280463,0,9.280463,92.80439,22.09624,0.1596736,78.3542,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,64.17163,64.17163,81,0,22.761,64.17163,1.623197,0,0,0,1.041632,0,0,16.82837,15.98695,344.8954,8.352417,17.02859,0,17.02859,108.9591,25.9426,0.1596985,70.58879,0.8333053,81,9.394049
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,327.8668,23.67814,83.19181,0,83.19181,187.8818,44.73367,0.1597133,0,11.59345,81,38.16995
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,80.83893,80.83893,81,0,22.761,80.83893,53.14661,0,0,0,42.96315,0,0,0.1610744,0.1530207,244.6749,98.55077,43.11617,0,43.11617,228.7854,54.4726,0.1597637,88.92282,34.37052,81,141.5139
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,75.2331,68.7,0,-1,0,68.7,52.61602,0,6.533101,14.05641,36.14721,72.31579,68.7,0,0,201.5588,137.3553,0,36.16858,-36.16858,190.6604,45.39523,0.1597637,82.75641,28.91777,0,173.5025
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,198.1724,149.7,81,0,22.761,149.7,39.14405,0,48.47243,68.28967,58.59865,72.31579,68.7,0,0,241.7461,101.1867,0,13.71714,-13.71714,176.2012,41.95259,0.1597637,217.9897,46.87892,81,159.7854
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,256.9874,87.4696,159.7498,0,159.7498,327.7532,78.03632,0.1596454,0,72.83985,81,178.5194
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,60.16954,60.16954,52.95403,0,15.66537,60.16954,174.229,0,0,0,104.8328,7.595279,7.215516,0,0,97.23754,231.2444,97.23754,0,97.23754,420.0009,100,0.1595767,66.18649,83.86626,81,336.0773
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1595767,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,96.68314,68.7,0,-1,0,68.7,120.3612,10.37239,27.98314,37.65145,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1595767,106.3515,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,27.40022,27.40022,0,0,0,27.40022,230.7089,34.37241,0,0,63.21474,28.84234,27.40022,0,0,0,318.7582,0,0,0,420.0009,100,0.1595767,30.14025,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,104.0297,104.0297,67.26393,0,19.28577,104.0297,37.20173,0,1.421085E-14,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1595767,114.4327,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,99.11416,99.11416,81,0,22.761,99.11416,11.71663,0,0,0,11.61284,19.06754,18.11416,0,0,0,318.7582,0,7.454697,-7.454697,412.1429,98.12907,0.1595767,109.0256,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,84.18989,84.18989,81,0,22.761,84.18989,1.959407,0,0,0,1.649622,3.35778,3.189891,0,0,8.282996,311.3035,0,1.708158,-1.708158,410.3423,97.70036,0.1595767,92.60888,1.319698,81,312.9532
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,15.21714,15.21714,0,-1,0,15.21714,0,0,3.552714E-15,0,0,16.01805,15.21714,0,0,10.18095,309.5954,0,16.01805,-16.01805,393.4578,93.68025,0.1595767,16.73886,0,0,309.5954
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,30.15576,30.15576,0,-1,0,30.15576,0,0,3.552714E-15,0,0,31.7429,30.15576,0,0,27.97878,293.5773,0,31.7429,-31.7429,359.9979,85.71361,0.1595767,33.17133,0,0,293.5773
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,44.72858,44.72858,0,-1,0,44.72858,0,0,0,0,0,47.08271,44.72858,0,0,63.24867,261.8344,0,47.08271,-47.08271,310.3683,73.89708,0.1595767,49.20144,0,0,261.8344
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,70.66959,68.7,0,-1,0,68.7,0,0,1.969592,9.036551,0,72.31579,68.7,0,0,115.5628,214.7517,0,72.31579,-72.31579,234.1408,55.7477,0.1595767,77.73655,0,0,214.7517
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,43.0062,43.0062,0,-1,0,43.0062,0,0,7.105427E-15,0,0,45.26968,43.0062,0,0,195.9137,142.4359,0,45.26968,-45.26968,186.4224,44.38619,0.1595767,47.30681,0,0,142.4359
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,93.0747,68.7,0,-1,0,68.7,0,0,24.3747,33.68217,0,72.31579,68.7,0,0,246.2133,97.16624,0,72.31579,-72.31579,110.1948,26.23681,0.1595767,102.3822,0,0,97.16624
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,11.5517,11.5517,0,-1,0,11.5517,0,0,0,0,0,12.15969,11.5517,0,0,326.5642,24.85045,0,12.15969,-12.15969,97.37741,23.18505,0.1595767,12.70687,0,0,24.85045
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,61.91884,12.05623,0,-1,0,12.05623,0,0,49.86261,56.05449,0,12.69077,12.05623,0,0,340.075,12.69077,0,12.69077,-12.69077,84.00017,20,0.1595767,68.11073,0,0,12.69077
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,24.7144,0,0,-1,0,0,0,0,24.7144,27.18584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595767,27.18584,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,21.64322,0,0,-1,0,0,0,0,21.64322,23.80755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595767,23.80755,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595767,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,24.0754,24.0754,81,0,22.761,24.0754,5.867452,0,0,0,1.412613,0,0,56.9246,54.07837,354.1758,0,55.49098,0,55.49098,136.6435,32.53411,0.1596583,26.48294,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,19.30378,19.30378,81,0,22.761,19.30378,73.61837,0,0,0,14.21113,0,0,61.69622,58.61141,298.6848,49.94188,72.82254,0,72.82254,205.7291,48.98301,0.1597174,21.23416,11.3689,81,64.15301
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,96.90388,96.90388,81,0,22.761,96.90388,20.15023,0,0,0,19.52635,16.74093,15.90388,0,0,225.8623,115.4822,2.785425,0,2.785425,208.3716,49.61217,0.1597206,106.5943,15.62108,81,135.0085
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,128.6904,68.7,0,-1,0,68.7,61.92151,0,59.99043,72.85947,42.54008,72.31579,68.7,0,0,223.0769,117.989,0,29.77571,-29.77571,176.9852,42.13925,0.1597206,141.5595,34.03206,0,160.5291
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,96.89508,96.89508,81,0,22.761,96.89508,30.77997,0,0,0,29.82428,16.73166,15.89508,0,0,256.161,88.21334,13.09262,0,13.09262,189.4059,45.09656,0.1597359,106.5846,23.85942,81,118.0376
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,108.9411,108.9411,81,0,22.761,108.9411,18.8499,0,0,0,20.53529,29.41172,27.94113,0,0,243.0684,99.9967,0,8.876423,-8.876423,180.0494,42.86881,0.1597359,119.8352,16.42823,81,120.532
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,252.9311,91.12027,91.12923,0,91.12923,266.5022,63.45277,0.1597367,0,17.94339,81,113.5495
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,72.31579,0,20.56389,0,0,0,0,0,47.89434,0,0,72.31579,68.7,161.8018,173.1366,116.5943,0,116.5943,377.1133,89.78869,0.1596936,0,38.31548,81,221.0309
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,28.45212,28.45212,0,-1,0,28.45212,153.4189,0,0,0,43.65094,29.9496,28.45212,0,0,45.20748,278.0715,13.70134,0,13.70134,390.1115,92.8835,0.15967,31.29733,34.92075,0,321.7224
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,21.37664,21.37664,0,0,0,21.37664,142.9708,0,0,0,30.56235,22.50173,21.37664,0,0,31.50614,290.4027,8.06062,0,8.06062,397.7585,94.70421,0.159656,23.51431,24.44988,0,320.9651
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,8.365344,8.365344,0,0,0,8.365344,272.3846,0,0,0,22.78591,8.805625,8.365344,0,0,23.44552,297.6573,13.98028,0,13.98028,411.0213,97.86202,0.1596319,9.201879,18.22873,0,320.4431
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,129.5293,129.5293,81,0,22.761,129.5293,8.105636,0,0,0,10.49918,51.08351,48.52934,0,0,9.465242,310.2395,0,40.58434,-40.58434,368.2417,87.67641,0.1596319,142.4823,8.399341,81,320.7387
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,33.52889,33.52889,0,0,0,33.52889,8.19768,0,7.105427E-15,0,2.748591,35.29357,33.52889,0,0,54.55895,269.6552,0,32.54498,-32.54498,333.9362,79.50848,0.1596319,36.88178,2.198873,0,272.4037
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,86.04994,68.7,0,-1,0,68.7,0,0,17.34994,25.95494,0,72.31579,68.7,0,0,90.72003,237.1102,0,72.31579,-72.31579,257.7087,61.3591,0.1596319,94.65494,0,0,237.1102
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,68.70483,68.7,0,-1,0,68.7,0,0,0.004837056,6.875321,0,72.31579,68.7,0,0,171.0709,164.7944,0,72.31579,-72.31579,181.4812,43.20972,0.1596319,75.57532,0,0,164.7944
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,45.42572,45.42572,0,-1,0,45.42572,0,0,7.105427E-15,0,0,47.81655,45.42572,0,0,251.4218,92.47861,0,47.81655,-47.81655,131.0781,31.20901,0.1596319,49.96829,0,0,92.47861
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,9.809678,9.809678,0,-1,0,9.809678,0,0,1.776357E-15,0,0,10.32598,9.809678,0,0,304.5513,44.66207,0,10.32598,-10.32598,120.1936,28.61746,0.1596319,10.79065,0,0,44.66207
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,62.7205,32.61929,0,-1,0,32.61929,0,0,30.10121,36.37326,0,34.33609,32.61929,0,0,316.0246,34.33609,0,34.33609,-34.33609,84.00017,20,0.1596319,68.99255,0,0,34.33609
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596319,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596319,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,58.40616,0,0,-1,0,0,0,0,58.40616,64.24677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596319,64.24677,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,14.8757,0,0,-1,0,0,0,0,14.8757,16.36327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596319,16.36327,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596319,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,27.73555,27.73555,81,0,22.761,27.73555,0,0,0,0,0,0,0,53.26445,50.60123,354.1758,0,50.60123,0,50.60123,132.0047,31.42963,0.1597064,30.50911,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,24.35077,24.35077,81,0,22.761,24.35077,6.414596,0,0,0,1.562003,0,0,56.64923,53.81677,303.5746,45.5411,55.37878,0,55.37878,184.5416,43.93839,0.1597873,26.78584,1.249603,81,47.10311
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,37.88726,37.88726,81,0,22.761,37.88726,22.22768,7.105427E-15,0,0,8.421459,0,0,43.11274,40.9571,248.1958,95.382,49.37856,0,49.37856,231.3862,55.09185,0.1598572,41.67598,6.737167,81,103.8035
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,20.13531,20.13531,81,0,22.761,20.13531,111.8175,0,0,0,22.5148,0,0,60.86469,57.82145,198.8172,139.8227,80.33625,0,80.33625,307.5999,73.23792,0.1599028,22.14884,18.01184,81,162.3375
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,86.52397,68.7,0,-1,0,68.7,51.84383,0,17.82397,26.47637,35.61671,72.31579,68.7,0,0,118.481,212.1253,0,36.69908,-36.69908,268.9157,64.02741,0.1599028,95.17637,28.49337,0,247.7421
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,49.24529,49.24529,0,0,0,49.24529,97.65769,0,0,0,48.09182,51.83715,49.24529,0,0,159.2578,175.4263,0,3.745335,-3.745335,264.9677,63.08743,0.1599028,54.16982,38.47345,0,223.5181
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,15.7333,15.7333,0,0,0,15.7333,146.6217,0,0,0,23.06843,16.56137,15.7333,0,0,163.4192,171.6809,6.507057,0,6.507057,271.1409,64.55722,0.1598916,17.30663,18.45474,0,194.7493
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,156.9122,177.5373,14.39984,0,14.39984,284.8018,67.80981,0.1598668,0,11.51987,0,191.9371
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,81.85185,81.85185,81,0,22.761,81.85185,38.09548,0,0,0,31.18186,0.8966861,0.8518518,0,0,142.5123,190.4971,30.28517,0,30.28517,313.5328,74.65052,0.1599018,90.03704,24.94548,81,221.679
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.494111,8.494111,0,-1,0,8.494111,177.5875,0,0,0,15.08448,8.94117,8.494111,0,0,112.2272,217.7538,6.14331,0,6.14331,319.3609,76.03815,0.1598912,9.343522,12.06758,0,232.8383
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,106.0839,223.2828,19.81478,0,19.81478,338.1588,80.51384,0.1598571,0,15.85182,0,243.0975
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2992879,0.2992879,0,0,0,0.2992879,6432.83,0,0,0,19.25268,0.3150399,0.2992879,0,0,86.26907,241.1161,18.93764,0,18.93764,356.1246,84.79141,0.1598245,0.3292167,15.40215,0,260.3687
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,93.71108,93.71108,81,0,22.761,93.71108,5.54763,0,0,0,5.198744,13.38009,12.71108,0,0,67.33143,258.1599,0,8.181342,-8.181342,347.5007,82.73811,0.1598245,103.0822,4.158995,81,263.3587
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,156.0349,149.7,81,0,22.761,149.7,1.755914,0,6.334872,21.93836,2.628603,72.31579,68.7,0,0,76.42181,249.9786,0,69.68719,-69.68719,274.044,65.24844,0.1598245,171.6384,2.102883,81,252.6072
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,54.85955,54.85955,0,-1,0,54.85955,0,0,7.105427E-15,0,0,57.74689,54.85955,0,0,153.852,180.2914,0,57.74689,-57.74689,213.1734,50.75548,0.1598245,60.3455,0,0,180.2914
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,111.3712,68.7,0,-1,0,68.7,0,0,42.67116,53.80827,0,72.31579,68.7,0,0,218.0152,122.5445,0,72.31579,-72.31579,136.9459,32.6061,0.1598245,122.5083,0,0,122.5445
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,174.9085,47.71729,0,-1,0,47.71729,0,0,127.1913,144.6821,0,50.22873,47.71729,0,0,298.3661,50.22873,0,50.22873,-50.22873,84.00017,20,0.1598245,192.3994,0,0,50.22873
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,66.9624,0,0,-1,0,0,0,0,66.9624,73.65864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598245,73.65864,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,19.15166,0,0,-1,0,0,0,0,19.15166,21.06683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598245,21.06683,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,89.84277,0,0,-1,0,0,0,0,89.84277,98.82705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598245,98.82705,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,11.755,0,0,-1,0,0,0,0,11.755,12.9305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598245,12.9305,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,38.60141,0,0,-1,0,0,0,0,38.60141,42.46155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598245,42.46155,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.153958,0,0,-1,0,0,0,0,9.153958,10.06935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598245,10.06935,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,16.51248,0,0,-1,0,0,0,0,16.51248,18.16373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598245,18.16373,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,89.35995,81,81,0,22.761,81,0,0,8.359951,17.29595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598245,98.29594,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,34.12,34.12,81,0,22.761,34.12,4.61504,-7.105427E-15,0,0,1.574652,0,0,46.88,44.536,354.1758,0,46.11065,0,46.11065,127.7446,30.41531,0.1598915,37.532,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,116.261,116.261,81,0,22.761,116.261,16.70655,0,0,3.772096,19.42321,37.11685,35.26101,0,0,308.0652,41.49958,0,17.69365,-17.69365,109.0938,25.97467,0.1598915,127.8871,15.53856,81,60.92279
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,83.03232,83.03232,81,0,22.761,83.03232,52.83674,0,0,0,43.87157,2.139279,2.032315,0,0,327.7248,23.80594,41.73229,0,41.73229,148.6846,35.40101,0.1599396,91.33555,35.09725,81,67.67751
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,285.9925,61.365,67.99487,0,67.99487,213.1902,50.75946,0.1598227,0,54.3959,0,129.3599
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,138.9523,138.9523,81,0,22.761,138.9523,58.45303,0,0,3.147542,81.22184,61.00243,57.95231,0,0,217.9976,122.5604,20.21941,0,20.21941,232.372,55.32655,0.1598205,152.8475,64.97747,81,203.7822
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,49.54109,49.54109,81,0,22.761,49.54109,183.5904,0,0,0,90.95267,0,0,31.45891,29.88597,197.7782,140.7579,120.8386,0,120.8386,347.0096,82.62116,0.1597965,54.4952,72.76213,81,231.7105
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,159.9373,149.7,81,0,22.761,149.7,79.423,0,10.23725,26.23098,118.8962,72.31579,68.7,0,0,76.93956,249.5126,46.58044,0,46.58044,391.1996,93.14259,0.1597167,175.931,95.11699,81,368.4088
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,37.8488,37.8488,0,0,0,37.8488,325.2607,52.90734,0,0,123.1073,39.84085,37.8488,0,0,30.35912,291.435,30.35912,0,30.35912,420.0009,100,0.1596647,41.63369,98.48584,0,414.5423
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,36.12281,36.12281,0,-1,0,36.12281,307.643,73.10529,0,0,111.1293,38.02401,36.12281,0,0,0,318.7582,0,0,0,420.0009,100,0.1596647,39.73509,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,23.64813,23.64813,0,0,0,23.64813,366.5938,61.79979,0,0,86.69256,24.89277,23.64813,0,0,0,318.7582,0,0,0,420.0009,100,0.1596647,26.01294,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,14.84779,14.84779,0,0,0,14.84779,316.6429,31.38524,0,0,47.0145,15.62926,14.84779,0,0,0,318.7582,0,0,0,420.0009,100,0.1596647,16.33257,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596647,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,66.7957,66.7957,64.51603,0,18.59056,66.7957,3.59252,0,1.421085E-14,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.1596647,73.47527,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596647,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596647,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,124.9666,68.7,0,-1,0,68.7,0,0,56.26663,68.76329,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1596647,137.4633,0,0,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,73.15681,68.7,0,-1,0,68.7,0,0,4.45681,11.77249,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1596647,80.47249,0,0,246.4424
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,15.87296,15.87296,0,-1,0,15.87296,0,0,1.776357E-15,0,0,16.70838,15.87296,0,0,160.7018,174.1266,0,16.70838,-16.70838,249.9336,59.50788,0.1596647,17.46025,0,0,174.1266
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,25.10895,25.10895,0,-1,0,25.10895,0,0,3.552714E-15,0,0,26.43048,25.10895,0,0,179.2666,157.4183,0,26.43048,-26.43048,222.0734,52.87452,0.1596647,27.61985,0,0,157.4183
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,55.30341,55.30341,0,-1,0,55.30341,0,0,0,0,0,58.21411,55.30341,0,0,208.6338,130.9878,0,58.21411,-58.21411,160.7104,38.2643,0.1596647,60.83374,0,0,130.9878
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.3162,72.77368,0,0,0,160.7104,38.2643,0.1596647,0,0,0,72.77368
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.3162,72.77368,0,0,0,160.7104,38.2643,0.1596647,0,0,0,72.77368
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,107.3274,68.7,0,-1,0,68.7,0,0,38.62739,49.36013,0,72.31579,68.7,0,0,273.3162,72.77368,0,72.31579,-72.31579,84.48283,20.11492,0.1596647,118.0601,0,0,72.77368
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,51.9802,51.9802,81,0,22.761,51.9802,0,0,0,0,0,0,0,29.0198,27.56881,353.667,0.4578923,27.56881,0,27.56881,110.6369,26.34207,0.1597049,57.17822,0,81,0.4578923
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,29.16937,29.16937,81,0,22.761,29.16937,3.940953,0,0,0,1.149551,0,0,51.83063,49.2391,326.0982,25.26982,50.38865,0,50.38865,158.4398,37.72368,0.1597781,32.0863,0.9196408,81,26.41937
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,275.7096,70.61961,87.08566,0,87.08566,241.0565,57.39429,0.1597858,0,14.70853,81,89.00527
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,90.74014,90.74014,81,0,22.761,90.74014,47.91022,0,0,0,43.47381,10.25278,9.740145,0,0,188.6239,148.9967,33.22102,0,33.22102,272.5727,64.89813,0.159824,99.81416,34.77905,81,192.4705
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,41.65229,41.65229,0,-1,0,41.65229,172.0476,0,0,0,71.66177,43.84452,41.65229,0,0,155.4029,178.8956,27.81725,0,27.81725,298.9625,71.1814,0.1597764,45.81752,57.32942,0,250.5574
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,82.91083,82.91083,81,0,22.761,82.91083,96.05099,0,0,0,79.63667,2.011395,1.910825,0,0,127.5856,203.9312,77.62528,0,77.62528,372.6043,88.71513,0.1598264,91.2019,63.70934,81,283.5678
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,38.11425,38.11425,0,0,0,38.11425,204.1022,0,0,0,77.79201,40.12026,38.11425,0,0,49.96036,273.7939,37.67174,0,37.67174,408.3428,97.22429,0.159762,41.92567,62.2336,0,351.5859
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,96.91962,96.91962,28.21962,0,9.407564,96.91962,87.63925,0.3352278,0,0,84.93963,72.31579,68.7,0,0,12.28861,307.6985,12.28861,0,12.28861,420.0009,100,0.1597411,106.6116,67.95171,81,392.6381
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597411,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,55.71879,55.71879,0,-1,0,55.71879,154.4967,27.43232,0,0,86.08368,58.65136,55.71879,0,0,0,318.7582,0,0,0,420.0009,100,0.1597411,61.29067,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,25.20722,25.20722,0,0,0,25.20722,328.4062,56.24817,0,0,82.78208,26.53391,25.20722,0,0,0,318.7582,0,0,0,420.0009,100,0.1597411,27.72794,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,77.95112,77.95112,23.30823,0,8.164983,77.95112,73.78833,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.1597411,85.74623,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,78.3496,78.3496,56.18009,0,16.48156,78.3496,29.78487,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.1597411,86.18456,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,20.52573,20.52573,0,0,0,20.52573,11.81262,0,0,0,2.424626,21.60603,20.52573,0,0,0,318.7582,0,19.1814,-19.1814,399.7819,95.18597,0.1597411,22.5783,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,88.12213,68.7,0,-1,0,68.7,0,0,19.42213,28.23434,0,72.31579,68.7,0,0,21.31267,299.5768,0,72.31579,-72.31579,323.5543,77.03659,0.1597411,96.93434,0,0,299.5768
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,23.51148,23.51148,0,-1,0,23.51148,0,0,0,0,0,24.74893,23.51148,0,0,101.6635,227.261,0,24.74893,-24.74893,297.4667,70.82526,0.1597411,25.86263,0,0,227.261
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.1624,202.5121,0,0,0,297.4667,70.82526,0.1597411,0,0,0,202.5121
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.785396,5.785396,0,-1,0,5.785396,0,0,0,0,0,6.08989,5.785396,0,0,129.1624,202.5121,0,6.08989,-6.08989,291.0474,69.29685,0.1597411,6.363935,0,0,202.5121
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.068211,1.068211,0,-1,0,1.068211,0,0,2.220446E-16,0,0,1.124433,1.068211,0,0,135.9289,196.4222,0,1.124433,-1.124433,289.8621,69.01465,0.1597411,1.175032,0,0,196.4222
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,78.54093,68.7,0,-1,0,68.7,0,0,9.840929,17.69502,0,72.31579,68.7,0,0,137.1783,195.2978,0,72.31579,-72.31579,213.6346,50.86527,0.1597411,86.39502,0,0,195.2978
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,36.12358,36.12358,0,-1,0,36.12358,0,0,0,0,0,38.02483,36.12358,0,0,217.5291,122.982,0,38.02483,-38.02483,173.5529,41.32203,0.1597411,39.73594,0,0,122.982
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,16.79429,16.79429,0,-1,0,16.79429,0,0,3.552714E-15,0,0,17.6782,16.79429,0,0,259.779,84.95716,0,17.6782,-17.6782,154.9184,36.88527,0.1597411,18.47372,0,0,84.95716
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,36.94072,36.94072,0,-1,0,36.94072,0,0,0,0,0,38.88497,36.94072,0,0,279.4214,67.27896,0,38.88497,-38.88497,113.9301,27.12615,0.1597411,40.6348,0,0,67.27896
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,34.63483,26.97429,0,-1,0,26.97429,0,0,7.660543,11.12403,0,28.39399,26.97429,0,0,322.6269,28.39399,0,28.39399,-28.39399,84.00017,20,0.1597411,38.09832,0,0,28.39399
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,71.0797,71.0797,81,0,22.761,71.0797,0,0,0,0,0,0,0,9.920306,9.424291,354.1758,0,9.424291,0,9.424291,92.94083,22.12873,0.1597548,78.18766,0,81,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,83.32442,83.32442,81,0,22.761,83.32442,1.833123,0,0,2.308874,1.527439,2.446753,2.324415,0,0,344.7515,8.481862,0,0.9193139,-0.9193139,91.97179,21.898,0.1597548,91.65685,1.221951,81,10.0093
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,345.773,7.562548,87.49696,0,87.49696,174.9787,41.66151,0.1597618,0,15.03757,81,26.35951
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,35.37178,35.37178,81,0,22.761,35.37178,140.5156,0,0,0,49.70287,0,0,45.62822,43.34681,258.276,86.30981,93.04968,0,93.04968,263.2534,62.67925,0.1597854,38.90895,39.76229,81,136.0127
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,168.5323,68.7,0,-1,0,68.7,122.2882,0,99.83227,116.6855,84.01198,72.31579,68.7,0,0,165.2263,170.0545,11.69619,0,11.69619,274.3494,65.32114,0.1597655,185.3855,67.20959,0,254.0665
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,88.96455,88.96455,81,0,22.761,88.96455,110.9208,0,0,0,98.68022,8.383736,7.964549,0,0,153.5301,180.5811,90.29649,0,90.29649,360.0121,85.717,0.1597936,97.861,78.94418,81,279.2613
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,114.3998,114.3998,63.93458,0,18.44345,114.3998,101.709,0,0,0,116.3549,53.1213,50.46523,0,0,63.23366,261.8479,63.23366,0,63.23366,420.0009,100,0.1597407,125.8398,93.08396,81,378.2029
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597407,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,53.06898,53.06898,0,0,0,53.06898,150.9943,24.26906,0,0,80.13115,55.86209,53.06898,0,0,0,318.7582,0,0,0,420.0009,100,0.1597407,58.37589,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,54.86002,54.86002,0,-1,0,54.86002,146.3109,22.51878,0,0,80.26616,57.74738,54.86002,0,0,0,318.7582,0,0,0,420.0009,100,0.1597407,60.34602,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,19.22387,19.22387,0,0,0,19.22387,243.5187,26.57807,0,0,46.81372,20.23565,19.22387,0,0,0,318.7582,0,0,0,420.0009,100,0.1597407,21.14626,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,38.41336,38.41336,0,0,0,38.41336,106.5428,0.4915634,0,0,40.92668,40.43512,38.41336,0,0,0,318.7582,0,0,0,420.0009,100,0.1597407,42.2547,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01514262,0.01514262,0,0,0,0.01514262,109121.8,16.50796,0,0,16.5239,0.0159396,0.01514262,0,0,0,318.7582,0,0,0,420.0009,100,0.1597407,0.01665688,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,52.79963,52.79963,0,0,0,52.79963,4.28474,0,0,0,2.262327,55.57856,52.79963,0,0,0,318.7582,0,53.31623,-53.31623,363.8006,86.61902,0.1597407,58.07959,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,63.44171,63.44171,0,-1,0,63.44171,0,0,7.105427E-15,1.085884,0,66.78075,63.44171,0,0,59.24026,265.442,0,66.78075,-66.78075,293.4075,69.85879,0.1597407,69.78588,0,0,265.442
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,51.1851,51.1851,0,-1,0,51.1851,0,0,7.105427E-15,0,0,53.87905,51.1851,0,0,133.4411,198.6612,0,53.87905,-53.87905,236.614,56.33656,0.1597407,56.30361,0,0,198.6612
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,14.9802,14.9802,0,-1,0,14.9802,0,0,1.776357E-15,0,0,15.76863,14.9802,0,0,193.3067,144.7822,0,15.76863,-15.76863,219.9924,52.37904,0.1597407,16.47822,0,0,144.7822
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8274,129.0136,0,0,0,219.9924,52.37904,0.1597407,0,0,0,129.0136
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,31.04491,31.04491,0,-1,0,31.04491,0,0,0,0,0,32.67885,31.04491,0,0,210.8274,129.0136,0,32.67885,-32.67885,185.5459,44.1775,0.1597407,34.1494,0,0,129.0136
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.828058,2.828058,0,-1,0,2.828058,0,0,0,0,0,2.976903,2.828058,0,0,247.1372,96.33471,0,2.976903,-2.976903,182.4079,43.43037,0.1597407,3.110863,0,0,96.33471
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,103.4868,68.7,0,-1,0,68.7,0,0,34.78675,45.13543,0,72.31579,68.7,0,0,250.4449,93.3578,0,72.31579,-72.31579,106.1804,25.281,0.1597407,113.8354,0,0,93.3578
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,59.06583,19.98991,0,-1,0,19.98991,0,0,39.07592,44.9825,0,21.04202,19.98991,0,0,330.7958,21.04202,0,21.04202,-21.04202,84.00017,20,0.1597407,64.97241,0,0,21.04202
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,47.24397,0,0,-1,0,0,0,0,47.24397,51.96837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597407,51.96837,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,26.2518,0,0,-1,0,0,0,0,26.2518,28.87699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597407,28.87699,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.348055,7.348055,79.66384,0,22.42295,7.348055,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1598016,8.082861,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,17.08991,17.08991,81,0,22.761,17.08991,8.371153,0,0,0,1.430623,0,0,63.91008,60.71458,285.4758,61.83,62.1452,0,62.1452,208.1308,49.55486,0.1598775,18.79891,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,125.6868,125.6868,81,0,22.761,125.6868,17.61153,0,1.421085E-14,0,22.13537,47.03874,44.68681,0,0,223.3306,117.7607,0,24.90337,-24.90337,181.8804,43.30476,0.1598775,138.2555,17.7083,81,139.8961
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,88.44382,88.44382,81,0,22.761,88.44382,49.26904,0,0,0,43.57542,7.8356,7.44382,0,0,251.001,92.85731,35.73982,0,35.73982,215.7861,51.37755,0.1599182,97.2882,34.86034,81,136.4327
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,215.2612,125.0231,78.40181,0,78.40181,290.1646,69.08668,0.1597851,0,62.72145,0,203.425
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,49.81532,49.81532,0,0,0,49.81532,173.0119,0,0,0,86.18644,52.43718,49.81532,0,0,136.8594,195.5848,33.74926,0,33.74926,322.182,76.70985,0.1597279,54.79685,68.94915,0,281.7712
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,118.4039,118.4039,81,0,22.761,118.4039,96.66927,0,0,0,114.4602,39.37257,37.40395,0,0,103.1101,225.9591,75.08765,0,75.08765,393.4164,93.67038,0.159694,130.2443,91.56818,81,340.4193
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,11.69023,11.69023,0,0,0,11.69023,1074.166,85.24447,0,0,125.5725,12.30551,11.69023,0,0,28.02248,293.538,28.02248,0,28.02248,420.0009,100,0.1596466,12.85926,100.458,0,419.1104
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,26.43588,26.43588,0,0,0,26.43588,425.6115,84.68691,0,0,112.5142,27.82725,26.43588,0,0,0,318.7582,0,0,0,420.0009,100,0.1596466,29.07947,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,105.8781,68.7,0,-1,0,68.7,148.021,29.37467,37.17807,47.76588,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596466,116.4659,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,92.03098,92.03098,40.27396,0,12.45731,92.03098,59.19863,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.1596466,101.2341,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,58.46404,58.46404,0,0,0,58.46404,78.23158,0,0,0,45.73734,61.5411,58.46404,0,0,0,318.7582,0,15.80375,-15.80375,403.3422,96.03367,0.1596466,64.31045,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,92.70714,92.70714,81,0,22.761,92.70714,23.67214,0,0,0,21.94577,12.3233,11.70714,0,0,17.55973,302.9545,9.622463,0,9.622463,412.4709,98.20716,0.1596576,101.9779,17.55661,81,324.9002
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,11.60824,11.60824,0,0,0,11.60824,17.86001,0,1.776357E-15,0,2.073233,12.2192,11.60824,0,0,7.937263,311.6147,0,10.14597,-10.14597,401.7761,95.66078,0.1596576,12.76906,1.658586,0,313.6879
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1747042,0.1747042,0,-1,0,0.1747042,0,0,2.775558E-17,0,0,0.1838992,0.1747042,0,0,19.21056,301.4687,0,0.1838992,-0.1838992,401.5822,95.61463,0.1596576,0.1921747,0,0,301.4687
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,88.26169,68.7,0,-1,0,68.7,0,0,19.56169,28.38785,0,72.31579,68.7,0,0,19.41489,301.2848,0,72.31579,-72.31579,325.3547,77.46526,0.1596576,97.08785,0,0,301.2848
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.63325,45.63325,0,-1,0,45.63325,0,0,0,0,0,48.035,45.63325,0,0,99.76577,228.969,0,48.035,-48.035,274.7214,65.40972,0.1596576,50.19657,0,0,228.969
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,37.84315,37.84315,0,-1,0,37.84315,0,0,7.105427E-15,0,0,39.83489,37.84315,0,0,153.138,180.934,0,39.83489,-39.83489,232.7317,55.4122,0.1596576,41.62746,0,0,180.934
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,73.64869,68.7,0,-1,0,68.7,0,0,4.948689,12.31356,0,72.31579,68.7,0,0,197.399,141.0991,0,72.31579,-72.31579,156.5042,37.26283,0.1596576,81.01356,0,0,141.0991
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.29949,43.29949,0,-1,0,43.29949,0,0,7.105427E-15,0,0,45.57841,43.29949,0,0,277.7498,68.78335,0,45.57841,-45.57841,108.4603,25.82384,0.1596576,47.62944,0,0,68.78335
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,71.31162,22.0447,0,-1,0,22.0447,0,0,49.26693,56.39809,0,23.20494,22.0447,0,0,328.3925,23.20494,0,23.20494,-23.20494,84.00017,20,0.1596576,78.44279,0,0,23.20494
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,74.43082,0,0,-1,0,0,0,0,74.43082,81.87391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596576,81.87391,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,73.75792,0,0,-1,0,0,0,0,73.75792,81.13371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596576,81.13371,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,44.10503,0,0,-1,0,0,0,0,44.10503,48.51553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596576,48.51553,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,28.12188,28.12188,81,0,22.761,28.12188,0,0,0,0,0,0,0,52.87812,50.23422,354.1758,0,50.23422,0,50.23422,131.6565,31.34673,0.1597301,30.93406,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,70.93528,70.93528,81,0,22.761,70.93528,1.974327,0,0,0,1.400495,0,0,10.06472,9.561486,303.9416,45.2108,10.96198,0,10.96198,142.056,33.82278,0.1597454,78.02881,1.120396,81,46.61129
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,12.39049,12.39049,81,0,22.761,12.39049,178.0967,0,0,0,22.06706,0,0,68.6095,65.17903,292.9796,55.07658,87.24609,0,87.24609,224.8249,53.52963,0.1597787,13.62954,17.65365,81,77.14364
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,92.2517,92.2517,81,0,22.761,92.2517,41.80309,0,0,0,38.56406,11.8439,11.2517,0,0,205.7335,133.5981,26.72016,0,26.72016,250.1739,59.56509,0.159809,101.4769,30.85125,81,172.1621
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,110.9888,68.7,0,-1,0,68.7,91.36629,0,42.28885,53.38773,62.76864,72.31579,68.7,0,0,179.0134,157.6462,0,9.547151,-9.547151,240.1103,57.169,0.159809,122.0877,50.21491,0,220.4148
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,103.1979,103.1979,81,0,22.761,103.1979,78.62005,0,0,0,81.13425,23.36623,22.19792,0,0,189.6213,148.0991,57.76802,0,57.76802,294.9138,70.21744,0.1598496,113.5177,64.9074,81,229.2333
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,205.9543,149.7,81,0,22.761,149.7,71.31176,0,56.2543,76.84973,106.7537,72.31579,68.7,0,0,131.8533,200.0903,34.43792,0,34.43792,327.5845,77.99615,0.1597914,226.5497,85.40296,81,306.844
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,107.5535,107.5535,81,0,22.761,107.5535,95.60482,0,0,0,102.8264,27.95108,26.55353,0,0,97.41536,231.0844,74.87527,0,74.87527,398.6174,94.90872,0.1597902,118.3089,82.26109,81,333.9108
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,53.89965,53.89965,0,0,0,53.89965,140.2451,0,0,0,75.59161,56.73647,53.89965,0,0,22.54009,298.4721,18.85513,0,18.85513,416.505,99.16766,0.1597584,59.28961,60.47328,0,374.0638
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,59.25179,59.25179,0,-1,0,59.25179,145.0585,19.89453,0,0,85.94978,62.3703,59.25179,0,0,3.684956,315.4418,3.684956,0,3.684956,420.0009,100,0.1597522,65.17697,68.75983,0,401.3915
