Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,17.27814,17.27814,0,0,0,17.27814,493.5411,67.0872,0,0,85.27471,18.18751,17.27814,0,0,0,318.7582,0,0,0,420.0009,100,0.1597522,19.00595,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,12.28088,12.28088,0,0,0,12.28088,452.4673,42.63971,0,0,55.56695,12.92724,12.28088,0,0,0,318.7582,0,0,0,420.0009,100,0.1597522,13.50897,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,103.5685,103.5685,81,0,22.761,103.5685,21.09381,0,1.421085E-14,0,21.84654,23.75628,22.56847,0,0,0,318.7582,0,1.909746,-1.909746,417.9878,99.52071,0.1597522,113.9253,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,96.29131,96.29131,81,0,22.761,96.29131,2.154214,7.105427E-15,0,0,2.074321,16.09611,15.2913,0,0,2.12194,316.8485,0,14.02179,-14.02179,403.2075,96.0016,0.1597522,105.9204,1.659457,81,318.9228
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,133.6335,68.7,0,-1,0,68.7,0,0,64.93349,78.29684,0,72.31579,68.7,0,0,17.70171,302.8267,0,72.31579,-72.31579,326.98,77.85223,0.1597522,146.9968,0,0,302.8267
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,104.4451,68.7,0,-1,0,68.7,0,0,35.74512,46.18963,0,72.31579,68.7,0,0,98.05258,230.5109,0,72.31579,-72.31579,250.7525,59.70285,0.1597522,114.8896,0,0,230.5109
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,162.0733,68.7,0,-1,0,68.7,0,0,93.37327,109.5806,0,72.31579,68.7,0,0,178.4035,158.1951,0,72.31579,-72.31579,174.5249,41.55347,0.1597522,178.2806,0,0,158.1951
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,72.21171,68.7,0,-1,0,68.7,0,0,3.511706,10.73288,0,72.31579,68.7,0,0,258.7543,85.87933,0,72.31579,-72.31579,98.29739,23.40409,0.1597522,79.43288,0,0,85.87933
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,108.7173,12.88536,0,-1,0,12.88536,0,0,95.83192,106.7037,0,13.56353,12.88536,0,0,339.1052,13.56353,0,13.56353,-13.56353,84.00017,20,0.1597522,119.589,0,0,13.56353
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597522,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,63.70947,0,0,-1,0,0,0,0,63.70947,70.08041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597522,70.08041,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,57.36441,0,0,-1,0,0,0,0,57.36441,63.10086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597522,63.10086,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,19.60774,0,0,-1,0,0,0,0,19.60774,21.56852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597522,21.56852,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,119.1307,0,0,-1,0,0,0,0,119.1307,131.0437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597522,131.0437,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,59.29744,59.29744,81,0,22.761,59.29744,0,0,0,0,0,0,0,21.70256,20.61743,354.1758,0,20.61743,0,20.61743,103.5596,24.65699,0.1597818,65.22719,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,333.5584,18.55569,69.56233,0,69.56233,169.5522,40.36949,0.1598189,0,0.6898648,81,19.41802
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,153.3606,149.7,81,0,22.761,149.7,16.72224,0,3.660612,18.99667,25.0332,72.31579,68.7,0,0,263.996,81.16178,0,47.28259,-47.28259,119.712,28.50279,0.1598189,168.6967,20.02656,81,106.195
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.983536,3.983536,76.29932,0,21.57173,3.983536,1309.72,0,0,0,52.17318,0,0,72.31579,68.7,316.5323,33.87919,120.8732,0,120.8732,234.3823,55.80521,0.1597814,4.38189,41.73854,81,86.05238
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,139.4466,68.7,0,-1,0,68.7,115.7133,0,70.74661,84.69128,79.49506,72.31579,68.7,0,0,195.6591,142.6651,7.179277,0,7.179277,241.1932,57.42684,0.1597693,153.3913,63.59605,0,222.1601
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,0,0,0,98.17541,0,0,0,0,188.4798,149.1264,98.17541,0,98.17541,334.3306,79.60236,0.1596043,0,78.54033,0,247.3018
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,40.68904,40.68904,0,0,0,40.68904,292.5992,0,0,0,119.0558,42.83057,40.68904,0,0,90.30439,237.4843,76.22523,0,76.22523,406.6442,96.81985,0.1594764,44.75794,95.24464,0,356.5401
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,90.81196,0,0,104.8911,0,0,0,0,14.07916,306.087,14.07916,0,14.07916,420.0009,100,0.1594528,0,83.9129,0,410.9781
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,118.1247,118.1247,49.42467,0,14.77244,118.1247,84.58678,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1594528,129.9371,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,23.65696,23.65696,0,-1,0,23.65696,294.546,44.77856,0,0,69.68063,24.90206,23.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1594528,26.02265,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,51.32582,51.32582,0,0,0,51.32582,109.8394,2.348782,0,0,56.37596,54.02718,51.32582,0,0,0,318.7582,0,0,0,420.0009,100,0.1594528,56.4584,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,48.05607,48.05607,0,0,0,48.05607,84.49192,0,0,0,40.6035,50.58534,48.05607,0,0,0,318.7582,0,9.98184,-9.98184,409.4791,97.49482,0.1594528,52.86168,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,9.868398,0,0,20.95933,0,0,0,0,11.09093,308.7764,11.09093,0,11.09093,420.0009,100,0.1594342,0,16.76747,0,329.7357
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594342,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,86.97473,68.7,0,-1,0,68.7,0,0,18.27473,26.9722,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1594342,95.6722,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,124.3313,68.7,0,-1,0,68.7,0,0,55.63127,68.06439,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1594342,136.7644,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,158.4311,68.7,0,-1,0,68.7,0,0,89.73109,105.5742,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1594342,174.2742,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,74.52113,68.7,0,-1,0,68.7,0,0,5.821133,13.27325,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1594342,81.97324,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,36.90913,28.02032,0,-1,0,28.02032,0,0,8.88881,12.57972,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1594342,40.60004,0,0,29.49507
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.645678,0,0,-1,0,0,0,0,5.645678,6.210245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594342,6.210245,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,57.32379,0,0,-1,0,0,0,0,57.32379,63.05616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594342,63.05616,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,83.2216,0,0,-1,0,0,0,0,83.2216,91.54375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594342,91.54375,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,24.47732,0,0,-1,0,0,0,0,24.47732,26.92505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594342,26.92505,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,101.7032,0,0,-1,0,0,0,0,101.7032,111.8735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594342,111.8735,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,65.95453,65.95453,81,0,22.761,65.95453,0,0,0,0,0,0,0,15.04547,14.29319,354.1758,0,14.29319,0,14.29319,97.55988,23.2285,0.1594547,72.54999,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,133.6532,94.4915,81,0,22.761,94.4915,1.41569,0,39.16172,53.5437,1.337707,14.20158,13.4915,0,0,339.8826,12.86388,0,12.86388,-12.86388,84.00017,20,0.1594547,147.0185,1.070165,81,14.20158
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,147.2927,99.39468,81,0,22.761,99.39468,19.48075,0,47.89799,77.343,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.1594547,162.0219,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,125.0714,125.0714,81,0,22.761,125.0714,41.45914,0,0,46.72635,51.85352,46.39092,44.07138,0,0,354.1758,0,5.462601,0,5.462601,89.18245,21.23387,0.1594609,137.5785,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,63.73552,63.73552,0,-1,0,63.73552,122.765,0,0,50.57202,78.24491,67.09003,63.73552,0,0,348.7132,4.91634,11.15489,0,11.15489,99.7649,23.7535,0.1594422,70.10908,62.59593,0,83.16125
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,129.3044,129.3044,81,0,22.761,129.3044,77.05861,0,0,28.09529,99.64019,50.84677,48.30443,0,0,337.5583,14.95574,48.79342,0,48.79342,146.0544,34.77479,0.1594207,142.2349,79.71215,81,114.5959
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,90.13914,90.13914,81,0,22.761,90.13914,133.0756,0,0,0,119.9532,9.620151,9.139143,0,0,288.7649,58.86982,110.3331,0,110.3331,250.7255,59.69644,0.1594118,99.15306,95.96257,81,178.823
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,55.65932,55.65932,81,0,22.761,55.65932,226.9711,0,0,0,126.3306,0,0,25.34068,24.07365,178.4318,158.1696,150.4042,0,150.4042,393.4115,93.66922,0.1593396,61.22525,101.0645,81,284.5002
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,121.1912,121.1912,52.4912,0,15.54827,121.1912,88.68365,7.133389,0,0,107.4768,72.31579,68.7,0,0,28.0276,293.5334,28.0276,0,28.0276,420.0009,100,0.1592928,133.3103,85.98142,81,401.0102
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,78.14335,68.7,0,-1,0,68.7,110.6453,3.697547,9.443349,17.25768,76.01334,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592928,85.95769,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,16.97288,16.97288,0,0,0,16.97288,288.0432,31.02303,0,0,48.88922,17.86619,16.97288,0,0,0,318.7582,0,0,0,420.0009,100,0.1592928,18.67016,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,138.6928,138.6928,81,0,22.761,138.6928,26.24723,0,0,2.862104,36.40302,60.72929,57.69282,0,0,0,318.7582,0,24.32627,-24.32627,394.3587,93.89474,0.1592928,152.5621,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,128.3942,128.3942,81,0,22.761,128.3942,13.25847,0,0,0,17.02311,49.88863,47.3942,0,0,27.02918,294.4319,0,32.86552,-32.86552,359.7154,85.64635,0.1592928,141.2336,13.61849,81,311.4551
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,41.08433,41.08433,0,0,0,41.08433,4.408758,0,7.105427E-15,0,1.811309,43.24667,41.08433,0,0,63.54642,261.5664,0,41.43536,-41.43536,316.0387,75.24716,0.1592928,45.19276,1.449047,0,263.3777
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,92.50964,68.7,0,-1,0,68.7,0,0,23.80964,33.0606,0,72.31579,68.7,0,0,109.5857,220.1311,0,72.31579,-72.31579,239.8112,57.09778,0.1592928,101.7606,0,0,220.1311
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,12.09004,12.09004,0,-1,0,12.09004,0,0,1.776357E-15,0,0,12.72635,12.09004,0,0,189.9366,147.8153,0,12.72635,-12.72635,226.3964,53.9038,0.1592928,13.29904,0,0,147.8153
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.453188,3.453188,0,-1,0,3.453188,0,0,4.440892E-16,0,0,3.634934,3.453188,0,0,204.077,135.0889,0,3.634934,-3.634934,222.5649,52.99153,0.1592928,3.798506,0,0,135.0889
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,61.81538,61.81538,0,-1,0,61.81538,0,0,7.105427E-15,0,0,65.06882,61.81538,0,0,208.1158,131.454,0,65.06882,-65.06882,153.9763,36.66095,0.1592928,67.99693,0,0,131.454
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,109.5856,63.06593,0,-1,0,63.06593,0,0,46.51972,57.47828,0,66.38519,63.06593,0,0,280.4145,66.38519,0,66.38519,-66.38519,84.00017,20,0.1592928,120.5442,0,0,66.38519
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,51.13225,0,0,-1,0,0,0,0,51.13225,56.24547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592928,56.24547,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592928,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,52.96078,0,0,-1,0,0,0,0,52.96078,58.25686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592928,58.25686,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,84.66093,0,0,-1,0,0,0,0,84.66093,93.12702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592928,93.12702,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,64.52004,0,0,-1,0,0,0,0,64.52004,70.97205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592928,70.97205,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592928,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,74.73924,74.73924,81,0,22.761,74.73924,0.814725,0,0,1.09747,0.6089193,0,0,6.260759,5.947721,354.1758,0,6.556641,0,6.556641,90.22034,21.48099,0.159302,82.21317,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,347.6192,5.900977,76.67877,0,76.67877,162.9642,38.80093,0.1593273,0,6.383018,81,13.87975
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,27.64762,27.64762,81,0,22.761,27.64762,26.10826,0,0,0,7.218311,0,0,53.35238,50.68476,270.9404,74.91187,57.90307,0,57.90307,217.8959,51.87987,0.1594078,30.41238,5.774649,81,82.13018
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,68.7454,68.7,0,-1,0,68.7,35.5331,0,0.04540042,6.91994,24.41124,72.31579,68.7,0,0,213.0373,127.0246,0,47.90455,-47.90455,167.4001,39.85708,0.1594078,75.61994,19.52899,0,151.4359
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,72.87994,72.87994,81,0,22.761,72.87994,16.94351,0,0,0,12.34842,0,0,8.120063,7.71406,266.2646,79.12009,20.06248,0,20.06248,186.433,44.38872,0.1594327,80.16793,9.878736,81,91.46851
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,154.1401,149.7,81,0,22.761,149.7,4.458057,0,4.440057,19.85406,6.673711,72.31579,68.7,0,0,246.2021,97.17632,0,65.64207,-65.64207,117.2402,27.91427,0.1594327,169.5541,5.338969,81,103.85
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,132.9812,118.909,81,0,22.761,118.909,7.039001,0,14.07219,33.73152,8.370008,39.90424,37.90903,0,0,319.1378,31.53424,0,31.53424,-31.53424,84.00017,20,0.1594327,146.2793,6.696007,81,39.90424
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,79.60488,79.60488,81,0,22.761,79.60488,11.50937,0,0,4.824584,9.162016,0,0,1.395121,1.325365,354.1758,0,10.48738,0,10.48738,93.94937,22.36885,0.1594449,87.56537,7.329613,81,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,138.2687,17.80651,0,-1,0,17.80651,52.25647,0,120.4622,141.3609,9.305056,18.7437,17.80651,0,0,343.6884,9.438643,0,9.438643,-9.438643,84.00017,20,0.1594449,152.0955,7.444045,0,18.7437
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,50.91582,50.91582,81,0,22.761,50.91582,30.49335,0,0,0,15.52594,0,0,30.08418,28.57997,354.1758,0,44.10591,0,44.10591,125.8427,29.96249,0.1595031,56.0074,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,67.69638,67.69638,81,0,22.761,67.69638,7.125016,0,0,0,4.823378,0,0,13.30362,12.63844,310.0699,39.69532,17.46182,0,17.46182,142.4084,33.9067,0.1595265,74.46602,3.858702,81,44.5187
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,142.2494,136.1434,81,0,22.761,136.1434,1.935297,0,6.105971,22.33335,2.63478,58.04573,55.14345,0,0,292.6081,55.41095,0,55.41095,-55.41095,84.00017,20,0.1595265,156.4744,2.107824,81,58.04573
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,354.1758,0,69.96335,0,69.96335,150.3732,35.80308,0.1595628,0,1.01068,81,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,64.87486,59.81866,0,-1,0,59.81866,0,0,5.056195,11.54368,0,62.96701,59.81866,0,0,284.2125,62.96701,0,62.96701,-62.96701,84.00017,20,0.1595628,71.36234,0,0,62.96701
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,85.40952,0,0,-1,0,0,0,0,85.40952,93.95047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,93.95047,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,105.7049,0,0,-1,0,0,0,0,105.7049,116.2754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,116.2754,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,82.72164,0,0,-1,0,0,0,0,82.72164,90.9938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,90.9938,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.942604,0,0,-1,0,0,0,0,4.942604,5.436864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,5.436864,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,88.80311,0,0,-1,0,0,0,0,88.80311,97.68342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,97.68342,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,40.60214,0,0,-1,0,0,0,0,40.60214,44.66236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,44.66236,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,16.7483,0,0,-1,0,0,0,0,16.7483,18.42313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,18.42313,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,39.99456,0,0,-1,0,0,0,0,39.99456,43.99401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,43.99401,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,121.0293,81,81,0,22.761,81,0,0,40.02925,52.13218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595628,133.1322,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1595997,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,45.89147,45.89147,81,0,22.761,45.89147,16.63482,0,0,0,7.633962,0,0,35.10853,33.3531,284.6101,62.60915,40.98706,0,40.98706,188.8797,44.97128,0.1596556,50.48062,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,243.623,99.49751,88.79203,0,88.79203,273.1153,65.02731,0.1596604,0,16.07362,81,119.5895
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,33.87284,33.87284,0,-1,0,33.87284,81.97821,0,7.105427E-15,0,27.76834,35.65562,33.87284,0,0,154.831,179.4103,0,7.887273,-7.887273,264.8014,63.04781,0.1596604,37.26012,22.21468,0,207.1787
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,36.31463,36.31463,0,0,0,36.31463,97.78974,0,0,0,35.51198,38.22593,36.31463,0,0,163.5946,171.5231,0,2.713943,-2.713943,261.9406,62.36668,0.1596604,39.94609,28.40958,0,207.035
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,43.32691,43.32691,0,0,0,43.32691,20.15681,0,7.105427E-15,0,8.733322,45.60727,43.32691,0,0,166.6101,168.8091,0,36.87395,-36.87395,223.0721,53.11229,0.1596604,47.6596,6.986658,0,177.5424
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,44.03399,44.03399,0,0,0,44.03399,28.19431,0,7.105427E-15,0,12.41508,46.35156,44.03399,0,0,207.5812,131.9352,0,33.93649,-33.93649,187.2999,44.59511,0.1596604,48.43739,9.932062,0,144.3503
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,186.4607,149.7,81,0,22.761,149.7,15.25585,0,36.76072,55.40679,22.83801,72.31579,68.7,0,0,245.2884,97.99868,0,49.47778,-49.47778,135.1457,32.17748,0.1596604,205.1068,18.27041,81,120.8367
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,44.18265,44.18265,0,-1,0,44.18265,47.65684,0,7.105427E-15,0,21.05606,46.50805,44.18265,0,0,300.2637,48.5209,0,25.452,-25.452,108.3169,25.78969,0.1596604,48.60092,16.84484,0,69.57696
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,33.46926,33.46926,81,0,22.761,33.46926,45.22454,0,0,0,15.13632,0,0,47.53074,45.15421,328.5437,23.06891,60.29052,0,60.29052,165.5135,39.40791,0.159738,36.81618,12.10905,81,38.20522
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,94.42149,94.42149,81,0,22.761,94.42149,15.71299,0,0,0,14.83644,14.12788,13.42149,0,0,268.2532,77.33038,0.7085554,0,0.7085554,166.1857,39.56796,0.1597388,103.8636,11.86915,81,92.16682
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,24.69027,24.69027,81,0,22.761,24.69027,35.4545,0,0,0,8.753811,0,0,56.30973,53.49425,267.5446,77.96808,62.24806,0,62.24806,225.2394,53.62833,0.159813,27.15929,7.003048,81,86.72189
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,58.28723,58.28723,81,0,22.761,58.28723,1.660478,-3.552714E-15,0,0,0.9678468,0,0,22.71277,21.57713,205.2966,133.9913,22.54498,0,22.54498,246.6275,58.72071,0.1598446,64.11595,0.7742774,81,134.9592
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,57.94304,57.94304,0,-1,0,57.94304,0,0,7.105427E-15,0,0,60.99268,57.94304,0,0,182.7516,154.2818,0,60.99268,-60.99268,182.3356,43.41314,0.1598446,63.73735,0,0,154.2818
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,50.17183,50.17183,0,-1,0,50.17183,0,0,7.105427E-15,0,0,52.81245,50.17183,0,0,250.5212,93.28914,0,52.81245,-52.81245,126.6663,30.15859,0.1598446,55.18901,0,0,93.28914
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,148.2791,38.45285,0,-1,0,38.45285,0,0,109.8263,124.6542,0,40.47668,38.45285,0,0,309.2017,40.47668,0,40.47668,-40.47668,84.00017,20,0.1598446,163.1071,0,0,40.47668
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,22.48013,0,0,-1,0,0,0,0,22.48013,24.72814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598446,24.72814,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,53.80348,0,0,-1,0,0,0,0,53.80348,59.18383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598446,59.18383,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,59.6931,0,0,-1,0,0,0,0,59.6931,65.66241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598446,65.66241,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,49.05416,0,0,-1,0,0,0,0,49.05416,53.95958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598446,53.95958,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,111.0421,0,0,-1,0,0,0,0,111.0421,122.1463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598446,122.1463,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,10.90008,0,0,-1,0,0,0,0,10.90008,11.99009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598446,11.99009,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,107.8898,0,0,-1,0,0,0,0,107.8898,118.6787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598446,118.6787,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,128.128,81,81,0,22.761,81,0,0,47.12798,59.94078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598446,140.9408,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,47.36905,47.36905,81,0,22.761,47.36905,3.960166,0,0,0,1.875893,0,0,33.63095,31.9494,354.1758,0,33.82529,0,33.82529,116.0897,27.64034,0.1598919,52.10596,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,40.08554,40.08554,81,0,22.761,40.08554,30.30514,0,0,0,12.14798,0,0,40.91446,38.86873,320.3505,30.44277,51.01672,0,51.01672,164.4884,39.16382,0.1599603,44.0941,9.718385,81,42.59075
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,28.40463,28.40463,81,0,22.761,28.40463,134.6643,0,0,0,38.2509,0,0,52.59537,49.9656,269.3338,76.35781,88.21651,0,88.21651,248.1779,59.08986,0.1599911,31.24509,30.60072,81,114.6087
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,43.49132,43.49132,0,-1,0,43.49132,124.9695,0,0,0,54.3509,45.78034,43.49132,0,0,181.1173,155.7527,8.570566,0,8.570566,256.3087,61.02575,0.1599769,47.84045,43.48072,0,210.1036
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,172.5467,163.4662,65.49471,0,65.49471,318.4424,75.81947,0.1598682,0,52.39577,0,228.9609
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,60.53852,60.53852,0,0,0,60.53852,127.5525,0,0,0,77.21838,63.72476,60.53852,0,0,107.052,222.4114,13.49362,0,13.49362,331.2436,78.86736,0.1598459,66.59238,61.77471,0,299.6298
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,2.194989,0,0,95.75337,0,0,0,0,93.55839,234.5557,93.55839,0,93.55839,420.0009,100,0.1596909,0,76.6027,0,330.3091
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596909,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596909,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,71.49695,71.49695,32.96068,0,10.60705,71.49695,56.73598,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.1596909,78.64664,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,59.68106,59.68106,0,0,0,59.68106,54.01187,0,0,0,32.23486,62.82217,59.68106,0,0,0,318.7582,0,30.58731,-30.58731,387.759,92.32338,0.1596909,65.64916,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,118.5545,118.5545,81,0,22.761,118.5545,20.52936,0,1.421085E-14,0,24.33849,39.53108,37.55452,0,0,33.9859,288.1709,0,15.19259,-15.19259,371.7446,88.51044,0.1596909,130.41,19.47079,81,312.5094
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,50.86656,272.9783,1.381552,0,1.381552,373.0552,88.8225,0.1596886,0,1.105242,0,274.3599
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,14.26034,14.26034,0,-1,0,14.26034,0,0,1.776357E-15,0,0,15.01088,14.26034,0,0,49.485,274.2217,0,15.01088,-15.01088,357.2324,85.05516,0.1596886,15.68637,0,0,274.2217
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,76.95554,68.7,0,-1,0,68.7,0,0,8.255542,15.9511,0,72.31579,68.7,0,0,66.16376,259.2108,0,72.31579,-72.31579,281.0049,66.90578,0.1596886,84.65109,0,0,259.2108
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,140.6711,68.7,0,-1,0,68.7,0,0,71.97115,86.03826,0,72.31579,68.7,0,0,146.5146,186.8951,0,72.31579,-72.31579,204.7773,48.7564,0.1596886,154.7383,0,0,186.8951
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,63.87345,63.87345,0,-1,0,63.87345,0,0,7.105427E-15,1.560798,0,67.23521,63.87345,0,0,226.8655,114.5793,0,67.23521,-67.23521,133.9052,31.88212,0.1596886,70.2608,0,0,114.5793
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,70.02186,44.97684,0,-1,0,44.97684,0,0,25.04501,32.0472,0,47.34404,44.97684,0,0,301.5713,47.34404,0,47.34404,-47.34404,84.00017,20,0.1596886,77.02404,0,0,47.34404
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,69.47602,0,0,-1,0,0,0,0,69.47602,76.42362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596886,76.42362,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,74.25558,0,0,-1,0,0,0,0,74.25558,81.68114,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596886,81.68114,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596886,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596886,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,21.9215,0,0,-1,0,0,0,0,21.9215,24.11366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596886,24.11366,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,84.30914,81,81,0,22.761,81,0,0,3.309137,11.74005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596886,92.74005,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,27.38709,27.38709,81,0,22.761,27.38709,3.295853,0,0,0,0.9026381,0,0,53.61292,50.93227,354.1758,0,51.83491,0,51.83491,133.1751,31.70829,0.1597615,30.1258,0.7221105,81,0.9026381
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,45.86463,45.86463,81,0,22.761,45.86463,42.25794,0,0,0,19.38145,0,0,35.13537,33.3786,302.3409,46.65142,52.76005,0,52.76005,183.2277,43.62555,0.15983,50.45109,15.50516,81,66.03286
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,83.84804,83.84804,81,0,22.761,83.84804,38.59738,0,0,0,32.36314,2.997932,2.848035,0,0,249.5809,94.13546,29.36521,0,29.36521,211.0859,50.25846,0.1598626,92.23284,25.89052,81,126.4986
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,220.2156,120.5642,25.57681,0,25.57681,235.3502,56.03566,0.1598203,0,20.46145,0,146.141
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,64.88309,64.88309,81,0,22.761,64.88309,79.77745,0,0,0,51.76207,0,0,16.11691,15.31107,194.6388,143.5833,67.07314,0,67.07314,298.9814,71.18591,0.159886,71.3714,41.40966,81,195.3454
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,72.2348,0,20.54341,0,0,0,0,0,58.94262,0,0,72.2348,68.62306,127.5657,203.9491,127.5657,0,127.5657,420.0009,100,0.1598263,0,47.1541,81,262.8917
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,32.10541,32.10541,0,0,0,32.10541,193.153,28.21738,0,0,62.01255,33.79517,32.10541,0,0,0,318.7582,0,0,0,420.0009,100,0.1598263,35.31595,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,48.99981,48.99981,0,0,0,48.99981,104.2129,0,0,0,51.06411,51.57875,48.99981,0,0,0,318.7582,0,0.5146433,-0.5146433,419.4583,99.87083,0.1598263,53.89979,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,76.56481,68.7,0,-1,0,68.7,30.93043,0,7.864815,15.5213,21.2492,72.31579,68.7,0,0,0.5718258,318.2436,0,51.06659,-51.06659,365.6295,87.05446,0.1598263,84.2213,16.99936,0,339.4928
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,32.56113,32.56113,0,0,0,32.56113,60.19226,0,7.105427E-15,0,19.59928,34.27488,32.56113,0,0,57.31248,267.177,0,14.67559,-14.67559,350.16,83.37127,0.1598263,35.81725,15.67943,0,286.7763
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,106.2516,106.2516,81,0,22.761,106.2516,22.86641,0,0,0,24.29594,26.58068,25.25165,0,0,73.61869,252.5014,0,2.284744,-2.284744,347.7517,82.79785,0.1598263,116.8768,19.43675,81,276.7973
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,106.4035,106.4035,81,0,22.761,106.4035,5.06975,3.552714E-15,0,0,5.39439,26.7405,25.40347,0,0,76.1573,250.2167,0,21.34611,-21.34611,325.2509,77.44054,0.1598263,117.0438,4.315512,81,255.6111
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,16.00371,16.00371,81,0,22.761,16.00371,0,0,0,0,0,0,0,64.99628,61.74648,99.87519,228.8706,61.74648,0,61.74648,383.8288,91.38762,0.1599007,17.60408,0,81,228.8706
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,44.66014,44.66014,0,-1,0,44.66014,0,0,0,0,0,47.01068,44.66014,0,0,38.12872,284.4424,0,47.01068,-47.01068,334.2751,79.58916,0.1599007,49.12616,0,0,284.4424
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,34.34882,34.34882,0,-1,0,34.34882,0,0,0,0,0,36.15665,34.34882,0,0,90.3628,237.4317,0,36.15665,-36.15665,296.1627,70.51479,0.1599007,37.7837,0,0,237.4317
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,61.32056,61.32056,0,-1,0,61.32056,0,0,7.105427E-15,0,0,64.54796,61.32056,0,0,130.5369,201.275,0,64.54796,-64.54796,228.1232,54.31493,0.1599007,67.45262,0,0,201.275
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,60.39724,60.39724,0,-1,0,60.39724,0,0,0,0,0,63.57603,60.39724,0,0,202.2568,136.7271,0,63.57603,-63.57603,161.1081,38.359,0.1599007,66.43696,0,0,136.7271
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,75.47793,68.7,0,-1,0,68.7,0,0,6.777931,14.32572,0,72.31579,68.7,0,0,272.8969,73.15105,0,72.31579,-72.31579,84.88061,20.20963,0.1599007,83.02573,0,0,73.15105
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,58.22842,0.7934973,0,-1,0,0.7934973,0,0,57.43493,63.25777,0,0.8352603,0.7934973,0,0,353.2477,0.8352603,0,0.8352603,-0.8352603,84.00017,20,0.1599007,64.05126,0,0,0.8352603
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,20.00606,0,0,-1,0,0,0,0,20.00606,22.00666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599007,22.00666,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599007,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,59.88826,0,0,-1,0,0,0,0,59.88826,65.87708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599007,65.87708,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599007,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,54.67968,54.67968,81,0,22.761,54.67968,0,0,0,0,0,0,0,26.32032,25.00431,354.1758,0,25.00431,0,25.00431,107.7213,25.64789,0.1599358,60.14764,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,28.66671,28.66671,81,0,22.761,28.66671,9.097408,0,0,0,2.607928,0,0,52.33329,49.71663,329.1715,22.50388,52.32455,0,52.32455,157.3608,37.46677,0.1600083,31.53338,2.086342,81,25.1118
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,45.55553,45.55553,81,0,22.761,45.55553,61.02244,0,0,0,27.7991,0,0,35.44447,33.67225,276.847,69.59598,61.47134,0,61.47134,215.6776,51.35171,0.160083,50.11108,22.23928,81,97.39507
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,215.3756,124.9202,129.6369,0,129.6369,338.6619,80.63363,0.16002,0,48.74949,81,185.8571
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,66.83669,66.83669,0,-1,0,66.83669,111.9243,0,0,4.820352,74.80648,70.3544,66.83669,0,0,85.73874,241.5934,4.45208,0,4.45208,342.8856,81.63925,0.1600127,73.52036,59.84519,0,316.3998
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,103.8028,103.8028,81,0,22.761,103.8028,96.1153,0,0,0,99.7704,24.00298,22.80283,0,0,81.28666,245.6002,75.76742,0,75.76742,414.7648,98.75333,0.1600207,114.1831,79.81632,81,345.3706
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,96.61977,96.61977,27.91977,0,9.331701,96.61977,121.1038,39.17521,0,0,117.0102,72.31579,68.7,0,0,5.519237,313.7909,5.519237,0,5.519237,420.0009,100,0.1600116,106.2817,93.60818,81,430.8011
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,56.24871,56.24871,0,0,0,56.24871,209.114,58.41475,0,0,117.6239,59.20916,56.24871,0,0,0,318.7582,0,0,0,420.0009,100,0.1600116,61.87358,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600116,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,72.99845,68.7,0,-1,0,68.7,120.1818,10.24911,4.29845,11.5983,82.5649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1600116,80.29829,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,63.68671,63.68671,20.25,0,7.39125,63.68671,115.7609,28.00147,0,0,73.72433,45.72285,43.43671,0,0,0,318.7582,0,0,0,420.0009,100,0.1600116,70.05538,58.97946,81,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,23.20212,23.20212,0,0,0,23.20212,195.2165,20.87109,0,0,45.29437,24.42329,23.20212,0,0,0,318.7582,0,0,0,420.0009,100,0.1600116,25.52234,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,8.409614,8.409614,0,0,0,8.409614,177.4505,6.070676,0,0,14.9229,8.852225,8.409614,0,0,0,318.7582,0,0,0,420.0009,100,0.1600116,9.250575,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600116,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,49.23378,49.23378,0,-1,0,49.23378,0,0,0,0,0,51.82503,49.23378,0,0,0,318.7582,0,51.82503,-51.82503,365.3725,86.99327,0.1600116,54.15715,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,94.37663,68.7,0,-1,0,68.7,0,0,25.67663,35.11429,0,72.31579,68.7,0,0,57.58336,266.9332,0,72.31579,-72.31579,289.1449,68.84389,0.1600116,103.8143,0,0,266.9332
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,126.054,68.7,0,-1,0,68.7,0,0,57.35396,69.95936,0,72.31579,68.7,0,0,137.9342,194.6174,0,72.31579,-72.31579,212.9174,50.69452,0.1600116,138.6594,0,0,194.6174
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02184388,0.02184388,0,-1,0,0.02184388,0,0,0,0,0,0.02299356,0.02184388,0,0,218.2851,122.3016,0,0.02299356,-0.02299356,212.8932,50.68874,0.1600116,0.02402827,0,0,122.3016
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3107,122.2786,0,0,0,212.8932,50.68874,0.1600116,0,0,0,122.2786
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,25.88685,25.88685,0,-1,0,25.88685,0,0,3.552714E-15,0,0,27.24931,25.88685,0,0,218.3107,122.2786,0,27.24931,-27.24931,184.1699,43.84988,0.1600116,28.47553,0,0,122.2786
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,52.80265,52.80265,0,-1,0,52.80265,0,0,0,0,0,55.58174,52.80265,0,0,248.5877,95.02931,0,55.58174,-55.58174,125.5816,29.90031,0.1600116,58.08292,0,0,95.02931
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.3452,39.44757,0,0,0,125.5816,29.90031,0.1600116,0,0,0,39.44757
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,39.63585,37.47519,0,-1,0,37.47519,0,0,2.160655,6.12424,0,39.44757,37.47519,0,0,310.3452,39.44757,0,39.44757,-39.44757,84.00017,20,0.1600116,43.59943,0,0,39.44757
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,115.7244,0,0,-1,0,0,0,0,115.7244,127.2969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600116,127.2969,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,37.96157,37.96157,81,0,22.761,37.96157,0,0,0,0,0,0,0,43.03843,40.88651,354.1758,0,40.88651,0,40.88651,122.7885,29.2353,0.1600687,41.75772,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,85.75338,85.75338,81,0,22.761,85.75338,3.833062,8.881784E-16,0,0,3.28698,5.003554,4.753376,0,0,313.2893,36.79786,0,1.716574,-1.716574,120.9791,28.80449,0.1600687,94.32871,2.629584,81,40.08484
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,13.00555,13.00555,81,0,22.761,13.00555,186.7332,0,0,0,24.28568,0,0,67.99445,64.59473,315.1966,35.08129,88.88041,0,88.88041,205.2984,48.88049,0.160098,14.30611,19.42855,81,59.36697
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,63.65128,63.65128,81,0,22.761,63.65128,67.11161,0,0,0,42.7174,0,0,17.34872,16.48129,226.3162,115.0737,59.19868,0,59.19868,261.4593,62.25208,0.1601678,70.0164,34.17392,81,157.7911
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,110.7535,68.7,0,-1,0,68.7,85.59966,0,42.05346,53.1288,58.80696,72.31579,68.7,0,0,167.1175,168.3525,0,13.50883,-13.50883,247.2197,58.86172,0.1601678,121.8288,47.04557,0,227.1594
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,57.5561,57.5561,0,0,0,57.5561,128.8851,0,0,0,74.18124,60.58536,57.5561,0,0,182.1273,154.8436,13.59587,0,13.59587,260.1179,61.9327,0.1601455,63.3117,59.34499,0,229.0249
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,60.55284,60.55284,0,0,0,60.55284,131.6056,0,0,0,79.69095,63.73983,60.55284,0,0,168.5314,167.0799,15.95111,0,15.95111,275.2504,65.53569,0.1601193,66.60812,63.75276,0,246.7709
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,22.53188,22.53188,0,0,0,22.53188,418.0489,0,0,0,94.19429,23.71777,22.53188,0,0,152.5803,181.4359,70.47652,0,70.47652,342.1103,81.45468,0.1600036,24.78507,75.35544,0,275.6302
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,30.93621,30.93621,0,0,0,30.93621,290.1757,0,0,0,89.76936,32.56443,30.93621,0,0,82.1038,244.8648,57.20494,0,57.20494,396.3797,94.37593,0.1599099,34.02983,71.81549,0,334.6342
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,82.79989,68.7,0,-1,0,68.7,133.9321,0,14.09989,22.37987,92.01132,72.31579,68.7,0,0,24.89886,296.3492,19.69553,0,19.69553,415.0645,98.82469,0.1598776,91.07987,73.60906,0,388.3606
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,131.8086,131.8086,66.02669,0,18.97275,131.8086,56.48148,8.881784E-16,0,0,74.44745,69.24413,65.78191,0,0,5.203331,314.0752,5.203331,0,5.203331,420.0009,100,0.1598775,144.9895,59.55796,81,388.5227
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598775,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,77.09624,77.09624,56.95586,0,16.67783,77.09624,27.49862,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.1598775,84.80587,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,85.69535,85.69535,81,0,22.761,85.69535,0,0,0,0,0,4.942472,4.695348,0,0,0,318.7582,0,4.942472,-4.942472,414.791,98.75957,0.1598775,94.26488,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,39.83459,39.83459,0,-1,0,39.83459,0,0,7.105427E-15,0,0,41.93115,39.83459,0,0,5.491636,313.8158,0,41.93115,-41.93115,370.5917,88.23595,0.1598775,43.81805,0,0,313.8158
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,53.86458,53.86458,0,-1,0,53.86458,0,0,7.105427E-15,0,0,56.69955,53.86458,0,0,52.0818,271.8846,0,56.69955,-56.69955,310.8251,74.00584,0.1598775,59.25103,0,0,271.8846
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.0813,215.1851,0,0,0,310.8251,74.00584,0.1598775,0,0,0,215.1851
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,24.91985,24.91985,0,-1,0,24.91985,0,0,3.552714E-15,0,0,26.23142,24.91985,0,0,115.0813,215.1851,0,26.23142,-26.23142,283.1748,67.42243,0.1598775,27.41184,0,0,215.1851
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,49.27498,49.27498,0,-1,0,49.27498,0,0,7.105427E-15,0,0,51.8684,49.27498,0,0,144.2273,188.9536,0,51.8684,-51.8684,228.5007,54.40482,0.1598775,54.20248,0,0,188.9536
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.8589,137.0852,0,0,0,228.5007,54.40482,0.1598775,0,0,0,137.0852
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,43.04654,43.04654,0,-1,0,43.04654,0,0,7.105427E-15,0,0,45.31215,43.04654,0,0,201.8589,137.0852,0,45.31215,-45.31215,180.7375,43.03265,0.1598775,47.3512,0,0,137.0852
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,17.33505,17.33505,0,-1,0,17.33505,0,0,0,0,0,18.24742,17.33505,0,0,252.2057,91.77307,0,18.24742,-18.24742,161.503,38.45302,0.1598775,19.06855,0,0,91.77307
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,14.55555,14.55555,0,-1,0,14.55555,0,0,1.776357E-15,0,0,15.32163,14.55555,0,0,272.4806,73.52565,0,15.32163,-15.32163,145.3526,34.60769,0.1598775,16.0111,0,0,73.52565
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,45.09875,45.09875,0,-1,0,45.09875,0,0,7.105427E-15,0,0,47.47236,45.09875,0,0,289.5047,58.20403,0,47.47236,-47.47236,95.31233,22.69337,0.1598775,49.60862,0,0,58.20403
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,37.74138,37.74138,81,0,22.761,37.74138,0,0,0,0,0,0,0,43.25862,41.09569,342.2517,10.73166,41.09569,0,41.09569,134.2991,31.97592,0.1599347,41.51552,0,81,10.73166
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,37.51362,37.51362,81,0,22.761,37.51362,6.240984,0,0,0,2.341219,0,0,43.48638,41.31206,301.156,47.71778,43.65328,0,43.65328,175.7123,41.83617,0.1599948,41.26498,1.872975,81,50.059
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,83.38962,83.38962,81,0,22.761,83.38962,7.683771,0,0,0,6.407467,2.515386,2.389617,0,0,257.5028,87.00574,3.892081,0,3.892081,179.4046,42.7153,0.159999,91.72858,5.125974,81,93.4132
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,29.65722,29.65722,81,0,22.761,29.65722,59.83704,0,0,0,17.74601,0,0,51.34278,48.77564,253.6107,90.50861,66.52164,0,66.52164,242.5126,57.74098,0.1600648,32.62294,14.1968,81,108.2546
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,73.79785,68.7,0,-1,0,68.7,17.03946,0,5.097852,12.47764,11.70611,72.31579,68.7,0,0,187.089,150.3781,0,60.60968,-60.60968,178.6244,42.52953,0.1600648,81.17764,9.364888,0,162.0842
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,133.0912,133.0912,81,0,22.761,133.0912,19.79185,0,0,0,26.3412,54.83284,52.09119,0,0,254.4331,89.76841,0,28.49163,-28.49163,148.5916,35.37887,0.1600648,146.4003,21.07296,81,116.1096
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,85.99959,85.99959,81,0,22.761,85.99959,36.78333,0,0,0,31.63351,5.262722,4.999587,0,0,286.0905,61.27678,26.37079,0,26.37079,173.6091,41.33541,0.1600936,94.59955,25.30681,81,92.91029
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,29.06397,29.06397,81,0,22.761,29.06397,297.5987,0,0,0,86.494,0,0,51.93603,49.33923,259.7197,85.01049,135.8332,0,135.8332,302.4718,72.01695,0.160046,31.97037,69.19521,81,171.5045
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,150.6468,149.7,81,0,22.761,149.7,48.11127,0,0.9468135,16.0115,72.02257,72.31579,68.7,0,0,123.8865,207.2604,0,0.2932221,-0.2932221,302.1627,71.94336,0.160046,165.7115,57.61805,81,279.283
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,82.79178,68.7,0,-1,0,68.7,63.59184,0,14.09178,22.37096,43.68759,72.31579,68.7,0,0,124.2123,206.9672,0,28.6282,-28.6282,271.986,64.75843,0.160046,91.07096,34.95007,0,250.6548
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,35.62429,35.62429,0,0,0,35.62429,74.79158,0,0,0,26.64397,37.49926,35.62429,0,0,156.0214,178.339,0,10.85528,-10.85528,260.5435,62.03404,0.160046,39.18672,21.31518,0,204.9829
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,111.8822,111.8822,81,0,22.761,111.8822,27.56378,0,0,0,30.83897,32.50759,30.88221,0,0,168.0828,167.4837,0,1.668624,-1.668624,258.7846,61.61526,0.160046,123.0704,24.67117,81,198.3226
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,84.2165,84.2165,81,0,22.761,84.2165,22.9716,0,0,0,19.34588,3.38579,3.216501,0,0,169.9368,165.8151,15.96009,0,15.96009,273.9257,65.22026,0.1600634,92.63815,15.4767,81,185.1609
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,85.18008,85.18008,81,0,22.761,85.18008,0,0,0,0,0,4.400079,4.180075,0,0,153.9768,180.1791,0,4.400079,-4.400079,269.2876,64.11596,0.1600634,93.69808,0,81,180.1791
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,58.96563,58.96563,0,-1,0,58.96563,0,0,7.105427E-15,0,0,62.06909,58.96563,0,0,158.8657,175.7791,0,62.06909,-62.06909,203.861,48.53824,0.1600634,64.8622,0,0,175.7791
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,36.85291,36.85291,0,-1,0,36.85291,0,0,7.105427E-15,0,0,38.79253,36.85291,0,0,227.8314,113.71,0,38.79253,-38.79253,162.9701,38.80232,0.1600634,40.5382,0,0,113.71
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,18.04124,18.04124,0,-1,0,18.04124,0,0,3.552714E-15,0,0,18.99078,18.04124,0,0,270.9342,74.91744,0,18.99078,-18.99078,142.9521,34.03613,0.1600634,19.84536,0,0,74.91744
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,22.19209,22.19209,0,-1,0,22.19209,0,0,0,0,0,23.36009,22.19209,0,0,292.0351,55.92667,0,23.36009,-23.36009,118.3284,28.17336,0.1600634,24.41129,0,0,55.92667
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,131.5963,30.93825,0,-1,0,30.93825,0,0,100.6581,113.8177,0,32.56658,30.93825,0,0,317.9907,32.56658,0,32.56658,-32.56658,84.00017,20,0.1600634,144.756,0,0,32.56658
