Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,83.96922,0,0,-1,0,0,0,0,83.96922,92.36614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600634,92.36614,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,74.63801,0,0,-1,0,0,0,0,74.63801,82.10181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600634,82.10181,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,33.93641,0,0,-1,0,0,0,0,33.93641,37.33005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600634,37.33005,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,60.37417,0,0,-1,0,0,0,0,60.37417,66.41159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600634,66.41159,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,46.42621,0,0,-1,0,0,0,0,46.42621,51.06883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600634,51.06883,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.16212,26.16212,81,0,22.761,26.16212,0,0,0,0,0,0,0,54.83788,52.09599,354.1758,0,52.09599,0,52.09599,133.4228,31.76726,0.1601356,28.77833,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,52.53347,52.53347,81,0,22.761,52.53347,7.655005,0,0,0,4.02144,0,0,28.46653,27.0432,302.0798,46.88639,31.06464,0,31.06464,162.8933,38.78403,0.1601774,57.78682,3.217152,81,50.90783
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,120.9922,120.9922,81,0,22.761,120.9922,21.5363,0,0,0,26.05725,42.09707,39.99222,0,0,271.0152,74.84457,0,16.03982,-16.03982,145.9858,34.75846,0.1601774,133.0914,20.8458,81,100.9018
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,28.88428,28.88428,81,0,22.761,28.88428,197.3542,0,0,0,57.00435,0,0,52.11572,49.50993,288.8372,58.80474,106.5143,0,106.5143,247.0341,58.81754,0.1601776,31.77271,45.60349,81,115.8091
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,8.550252,8.550252,0,-1,0,8.550252,968.347,0,0,0,82.7961,9.000265,8.550252,0,0,182.3229,154.6676,73.79584,0,73.79584,317.043,75.48628,0.1600573,9.405277,66.23689,0,237.4637
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,63.31781,63.31781,81,0,22.761,63.31781,140.1322,0,0,0,88.72861,0,0,17.68219,16.79808,108.5271,221.0839,105.5267,0,105.5267,417.1544,99.32228,0.1600592,69.64959,70.98289,81,309.8125
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.65525,4.65525,0,0,0,4.65525,2342.346,101.1414,0,0,109.0421,4.900263,4.65525,0,0,3.000385,316.0579,3.000385,0,3.000385,420.0009,100,0.1600543,5.120775,87.23365,0,425.0999
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,9.29274,9.29274,0,0,0,9.29274,1138.269,95.99456,0,0,105.7764,9.781832,9.29274,0,0,0,318.7582,0,0,0,420.0009,100,0.1600543,10.22201,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,39.65369,39.65369,0,0,0,39.65369,261.3365,61.88884,0,0,103.6296,41.74072,39.65369,0,0,0,318.7582,0,0,0,420.0009,100,0.1600543,43.61905,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,57.04734,57.04734,0,-1,0,57.04734,153.9094,27.75137,0,0,87.8012,60.04983,57.04734,0,0,0,318.7582,0,0,0,420.0009,100,0.1600543,62.75207,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600543,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,72.35858,72.35858,21.163,0,7.622239,72.35858,74.47643,0,1.421085E-14,0,53.89008,53.89008,51.19558,0,0,0,318.7582,0,0,0,420.0009,100,0.1600543,79.59444,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600543,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600543,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.213172,2.213172,0,-1,0,2.213172,0,0,0,0,0,2.329654,2.213172,0,0,0,318.7582,0,2.329654,-2.329654,417.5452,99.41531,0.1600543,2.434489,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,103.7316,68.7,0,-1,0,68.7,0,0,35.03156,45.40471,0,72.31579,68.7,0,0,2.588505,316.4286,0,72.31579,-72.31579,341.3176,81.26594,0.1600543,114.1047,0,0,316.4286
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.93938,244.1128,0,0,0,341.3176,81.26594,0.1600543,0,0,0,244.1128
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,31.36938,31.36938,0,-1,0,31.36938,0,0,3.552714E-15,0,0,33.0204,31.36938,0,0,82.93938,244.1128,0,33.0204,-33.0204,306.5111,72.97868,0.1600543,34.50632,0,0,244.1128
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,53.33844,53.33844,0,-1,0,53.33844,0,0,7.105427E-15,0,0,56.14573,53.33844,0,0,119.6287,211.0924,0,56.14573,-56.14573,247.3283,58.88757,0.1600543,58.67229,0,0,211.0924
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0129,154.9467,0,0,0,247.3283,58.88757,0.1600543,0,0,0,154.9467
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,77.89305,68.7,0,-1,0,68.7,0,0,9.19305,16.98236,0,72.31579,68.7,0,0,182.0129,154.9467,0,72.31579,-72.31579,171.1008,40.73819,0.1600543,85.68236,0,0,154.9467
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3637,82.63087,0,0,0,171.1008,40.73819,0.1600543,0,0,0,82.63087
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,49.88211,49.88211,0,-1,0,49.88211,0,0,0,0,0,52.50748,49.88211,0,0,262.3637,82.63087,0,52.50748,-52.50748,115.753,27.56018,0.1600543,54.87032,0,0,82.63087
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,87.67831,28.61721,0,-1,0,28.61721,0,0,59.0611,67.82893,0,30.12338,28.61721,0,0,320.7054,30.12338,0,30.12338,-30.12338,84.00017,20,0.1600543,96.44614,0,0,30.12338
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,55.13509,55.13509,81,0,22.761,55.13509,0,0,0,0,0,0,0,25.86492,24.57167,354.1758,0,24.57167,0,24.57167,107.3109,25.55016,0.1600882,60.64859,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,30.68613,30.68613,81,0,22.761,30.68613,10.31614,0,0,0,3.165624,0,0,50.31387,47.79818,329.6041,22.1145,50.9638,0,50.9638,155.6594,37.06169,0.1601576,33.75474,2.532499,81,25.28013
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,175.3169,149.7,81,0,22.761,149.7,13.0399,0,25.61688,43.55679,19.52073,72.31579,68.7,0,0,278.6403,67.98193,0,52.79506,-52.79506,100.0085,23.81151,0.1601576,192.8486,15.61658,81,87.50266
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,97.07441,97.07441,81,0,22.761,97.07441,45.73141,0,0,2.919564,44.3935,16.92043,16.07441,0,0,337.3015,15.18687,27.47307,0,27.47307,126.0718,30.01703,0.1601874,106.7819,35.5148,81,59.58037
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,23.29544,23.29544,0,-1,0,23.29544,339.8383,0,0,0,79.16683,24.52151,23.29544,0,0,309.8284,39.91263,54.64532,0,54.64532,177.9129,42.36012,0.1600986,25.62498,63.33347,0,119.0795
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,94.56018,94.56018,81,0,22.761,94.56018,108.4077,0,0,0,102.5106,14.27388,13.56018,0,0,255.1831,89.09341,88.23668,0,88.23668,261.6216,62.29072,0.1601125,104.0162,82.00845,81,191.604
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,51.07807,51.07807,81,0,22.761,51.07807,177.5876,0,0,0,90.70834,0,0,29.92193,28.42583,166.9464,168.5064,119.1342,0,119.1342,374.6422,89.20033,0.1600923,56.18588,72.56667,81,259.2148
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,30.80945,30.80945,0,0,0,30.80945,287.2746,8.264451,0,0,88.50772,32.431,30.80945,0,0,47.81227,275.7272,47.81227,0,47.81227,420.0009,100,0.1600148,33.8904,70.80618,0,364.2349
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,88.43575,88.43575,20.25,0,7.39125,88.43575,119.335,33.76031,0,0,105.5348,71.77447,68.18575,0,0,0,318.7582,0,0,0,420.0009,100,0.1600148,97.27932,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,160.6091,68.7,0,-1,0,68.7,152.5766,32.50436,91.90911,107.97,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1600148,176.67,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,94.16674,94.16674,25.46674,0,8.711085,94.16674,84.85061,7.585263,0,0,79.90105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1600148,103.5834,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,99.05289,99.05289,53.89953,0,15.90458,99.05289,47.98432,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1600148,108.9582,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,26.3545,26.3545,0,0,0,26.3545,100.2568,0,0,0,26.42217,27.74158,26.3545,0,0,0,318.7582,0,1.31941,-1.31941,418.61,99.66886,0.1600148,28.98995,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,116.4833,116.4833,81,0,22.761,116.4833,0,0,1.421085E-14,0,0,37.35079,35.48325,0,0,1.466011,317.4388,0,37.35079,-37.35079,379.2389,90.29478,0.1600148,128.1316,0,81,317.4388
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,33.54671,33.54671,0,-1,0,33.54671,0,0,0,0,0,35.31233,33.54671,0,0,42.96689,280.088,0,35.31233,-35.31233,342.0164,81.43231,0.1600148,36.90138,0,0,280.088
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,14.80319,14.80319,0,-1,0,14.80319,0,0,0,0,0,15.58231,14.80319,0,0,82.20281,244.7757,0,15.58231,-15.58231,325.5912,77.52156,0.1600148,16.28351,0,0,244.7757
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,38.49266,38.49266,0,-1,0,38.49266,0,0,0,0,0,40.51859,38.49266,0,0,99.51649,229.1934,0,40.51859,-40.51859,282.8809,67.35246,0.1600148,42.34192,0,0,229.1934
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,90.56247,68.7,0,-1,0,68.7,0,0,21.86247,30.91871,0,72.31579,68.7,0,0,144.5371,188.6748,0,72.31579,-72.31579,206.6533,49.20308,0.1600148,99.61871,0,0,188.6748
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,73.35823,68.7,0,-1,0,68.7,0,0,4.658233,11.99406,0,72.31579,68.7,0,0,224.888,116.359,0,72.31579,-72.31579,130.4258,31.0537,0.1600148,80.69405,0,0,116.359
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,23.44549,23.44549,0,-1,0,23.44549,0,0,3.552714E-15,0,0,24.67946,23.44549,0,0,305.2389,44.04322,0,24.67946,-24.67946,104.4114,24.8598,0.1600148,25.79004,0,0,44.04322
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.95601,18.39557,0,-1,0,18.39557,0,0,24.56044,28.85604,0,19.36376,18.39557,0,0,332.6605,19.36376,0,19.36376,-19.36376,84.00017,20,0.1600148,47.25161,0,0,19.36376
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,40.88037,0,0,-1,0,0,0,0,40.88037,44.96841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600148,44.96841,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,19.02854,0,0,-1,0,0,0,0,19.02854,20.93139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600148,20.93139,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,80.00831,0,0,-1,0,0,0,0,80.00831,88.00914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600148,88.00914,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,35.72682,35.72682,81,0,22.761,35.72682,0,0,0,0,0,0,0,45.27318,43.00952,354.1758,0,43.00952,0,43.00952,124.8026,29.71484,0.1600739,39.2995,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,58.88099,58.88099,81,0,22.761,58.88099,5.662903,0,0,0,3.334373,0,0,22.11901,21.01306,311.1663,38.70857,24.34743,0,24.34743,147.9006,35.21436,0.1601064,64.76909,2.667499,81,42.04294
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,110.3498,110.3498,81,0,22.761,110.3498,14.04487,3.552714E-15,0,0,15.49849,30.89454,29.34981,0,0,286.8188,60.62126,0,15.39605,-15.39605,131.6717,31.35035,0.1601064,121.3848,12.39879,81,76.11974
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,23.58359,23.58359,81,0,22.761,23.58359,202.9605,0,0,0,47.86538,0,0,57.41641,54.54559,303.9256,45.22521,102.411,0,102.411,228.8273,54.48258,0.1601133,25.94195,38.2923,81,93.09058
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,38.0496,38.0496,0,-1,0,38.0496,125.9092,0,0,0,47.90796,40.05221,38.0496,0,0,201.5146,137.3951,7.855741,0,7.855741,236.2799,56.25701,0.1601006,41.85456,38.32636,0,185.303
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,65.69596,65.69596,81,0,22.761,65.69596,127.3425,0,0,0,83.65891,0,0,15.30404,14.53884,193.6589,144.4652,98.19774,0,98.19774,329.4385,78.43758,0.1601143,72.26556,66.92712,81,228.1241
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,107.4575,107.4575,81,0,22.761,107.4575,83.90658,0,0,0,90.16394,27.85004,26.45754,0,0,95.46112,232.8432,62.3139,0,62.3139,388.5546,92.51282,0.1601334,118.2033,72.13116,81,323.0072
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,95.28478,95.28478,26.89034,0,9.071258,95.28478,110.3443,0,0,0,105.1414,71.99415,68.39444,0,0,33.14722,288.9257,33.14722,0,33.14722,420.0009,100,0.1600808,104.8133,84.11309,81,394.0671
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,38.28351,38.28351,0,0,0,38.28351,218.6319,43.40155,0,0,83.69998,40.29843,38.28351,0,0,0,318.7582,0,0,0,420.0009,100,0.1600808,42.11186,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,34.16553,34.16553,0,-1,0,34.16553,154.8499,16.94157,0,0,52.90529,35.96372,34.16553,0,0,0,318.7582,0,0,0,420.0009,100,0.1600808,37.58208,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,60.85384,60.85384,0,0,0,60.85384,69.14564,1.421085E-14,0,0,42.07778,64.05668,60.85384,0,0,0,318.7582,0,21.9789,-21.9789,396.833,94.48387,0.1600808,66.93922,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,112.1806,112.1806,81,0,22.761,112.1806,10.3441,0,0,0,11.60407,32.82172,31.18064,0,0,24.421,296.7793,0,21.21765,-21.21765,374.4677,89.15879,0.1600808,123.3987,9.283257,81,308.3834
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,80.65936,80.65936,81,0,22.761,80.65936,6.462912,0,0,0,5.212944,0,0,0.3406377,0.3236059,47.99617,275.5617,5.53655,0,5.53655,379.7201,90.40937,0.1600868,88.7253,4.170355,81,280.7746
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,18.21043,18.21043,0,0,0,18.21043,0,0,3.552714E-15,0,0,19.16888,18.21043,0,0,42.45961,280.5446,0,19.16888,-19.16888,359.5143,85.59848,0.1600868,20.03148,0,0,280.5446
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,109.8578,68.7,0,-1,0,68.7,0,0,41.15779,52.14357,0,72.31579,68.7,0,0,63.75837,261.3757,0,72.31579,-72.31579,283.2868,67.4491,0.1600868,120.8436,0,0,261.3757
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,135.7813,68.7,0,-1,0,68.7,0,0,67.08134,80.65947,0,72.31579,68.7,0,0,144.1093,189.0599,0,72.31579,-72.31579,207.0593,49.29973,0.1600868,149.3595,0,0,189.0599
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,190.7843,68.7,0,-1,0,68.7,0,0,122.0843,141.1627,0,72.31579,68.7,0,0,224.4601,116.7441,0,72.31579,-72.31579,130.8317,31.15035,0.1600868,209.8627,0,0,116.7441
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,102.7745,42.20691,0,-1,0,42.20691,0,0,60.56762,70.84508,0,44.42833,42.20691,0,0,304.811,44.42833,0,44.42833,-44.42833,84.00017,20,0.1600868,113.052,0,0,44.42833
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,80.42951,0,0,-1,0,0,0,0,80.42951,88.47247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600868,88.47247,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,73.08679,0,0,-1,0,0,0,0,73.08679,80.39547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600868,80.39547,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,41.62165,0,0,-1,0,0,0,0,41.62165,45.78381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600868,45.78381,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,70.75204,0,0,-1,0,0,0,0,70.75204,77.82725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600868,77.82725,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,19.96817,0,0,-1,0,0,0,0,19.96817,21.96499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600868,21.96499,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.104441,0,0,-1,0,0,0,0,7.104441,7.814886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600868,7.814886,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,77.56462,77.56462,81,0,22.761,77.56462,0,0,0,4.321085,0,0,0,3.435377,3.263608,354.1758,0,3.263608,0,3.263608,87.0963,20.73717,0.1600913,85.32108,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,350.9122,2.937248,71.77457,0,71.77457,155.1876,36.94936,0.160123,0,2.459651,81,6.011811
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,279.1376,67.53436,84.43734,0,84.43734,235.2919,56.02177,0.1601342,0,12.58987,81,83.27169
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,194.7003,143.528,104.2944,0,104.2944,334.2343,79.57943,0.1601135,0,28.47552,81,179.1224
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,27.68459,27.68459,0,-1,0,27.68459,220.3674,0,0,0,61.00782,29.14167,27.68459,0,0,90.40589,237.3929,31.86615,0,31.86615,364.4651,86.77724,0.1600622,30.45304,48.80625,0,298.4007
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,17.54846,17.54846,0,0,0,17.54846,443.9717,0.8983818,0,0,77.91019,18.47206,17.54846,0,0,58.53975,266.0724,58.53975,0,58.53975,420.0009,100,0.159968,19.30331,62.32815,0,343.9826
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,118.5779,118.5779,49.87786,0,14.8871,118.5779,87.4664,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159968,130.4357,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,122.948,122.948,54.24795,0,15.99273,122.948,66.30964,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159968,135.2428,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,158.5118,149.7,81,0,22.761,149.7,23.26493,0,8.811757,24.66293,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.159968,174.3629,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,61.77442,61.77442,0,-1,0,61.77442,91.55959,0,7.105427E-15,0,56.5604,65.0257,61.77442,0,0,41.65355,281.2701,0,8.465302,-8.465302,371.5616,88.46687,0.159968,67.95187,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,30.95395,30.95395,0,0,0,30.95395,199.6015,0,0,0,61.78457,32.58311,30.95395,0,0,51.05944,272.8047,29.20146,0,29.20146,399.2646,95.0628,0.1599211,34.04935,49.42765,0,334.5893
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,48.90237,48.90237,0,0,0,48.90237,114.2072,0,0,0,55.85004,51.47618,48.90237,0,0,21.85798,299.0861,4.373863,0,4.373863,403.4139,96.05075,0.159914,53.7926,44.68003,0,354.9361
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,78.38782,78.38782,74.0283,0,20.99716,78.38782,28.15881,0,0,0,22.07307,4.588962,4.359514,0,0,17.48411,303.0225,17.48411,0,17.48411,420.0009,100,0.1599329,86.22659,17.65846,81,325.0956
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,18.67055,18.67055,0,0,0,18.67055,0,0,0,0,0,19.65321,18.67055,0,0,0,318.7582,0,19.65321,-19.65321,399.2845,95.06756,0.1599329,20.53761,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,65.12371,65.12371,0,-1,0,65.12371,0,0,1.421085E-14,2.936078,0,68.55127,65.12371,0,0,21.8369,299.105,0,68.55127,-68.55127,327.0251,77.86298,0.1599329,71.63608,0,0,299.105
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.067422,7.067422,0,-1,0,7.067422,0,0,8.881784E-16,0,0,7.439392,7.067422,0,0,98.00498,230.5537,0,7.439392,-7.439392,319.1833,75.99588,0.1599329,7.774164,0,0,230.5537
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.271,223.1143,0,0,0,319.1833,75.99588,0.1599329,0,0,0,223.1143
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,19.71466,19.71466,0,-1,0,19.71466,0,0,3.552714E-15,0,0,20.75227,19.71466,0,0,106.271,223.1143,0,20.75227,-20.75227,297.3085,70.78761,0.1599329,21.68613,0,0,223.1143
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.72681,48.72681,0,-1,0,48.72681,0,0,7.105427E-15,0,0,51.29138,48.72681,0,0,129.3291,202.3621,0,51.29138,-51.29138,243.2427,57.9148,0.1599329,53.59949,0,0,202.3621
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3195,151.0707,0,0,0,243.2427,57.9148,0.1599329,0,0,0,151.0707
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,94.26244,68.7,0,-1,0,68.7,0,0,25.56243,34.98868,0,72.31579,68.7,0,0,186.3195,151.0707,0,72.31579,-72.31579,167.0151,39.76543,0.1599329,103.6887,0,0,151.0707
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,71.76392,68.7,0,-1,0,68.7,0,0,3.063916,10.24031,0,72.31579,68.7,0,0,266.6703,78.75491,0,72.31579,-72.31579,90.78759,21.61605,0.1599329,78.94031,0,0,78.75491
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,125.5371,6.11716,0,-1,0,6.11716,0,0,119.42,131.9737,0,6.439116,6.11716,0,0,347.0212,6.439116,0,6.439116,-6.439116,84.00017,20,0.1599329,138.0908,0,0,6.439116
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,47.1357,0,0,-1,0,0,0,0,47.1357,51.84927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599329,51.84927,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,90.41106,81,81,0,22.761,81,0,0,9.411058,18.45216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599329,99.45216,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,87.10712,84.68874,81,0,22.761,84.68874,4.584895,0,2.418377,14.08009,3.88289,3.88289,3.688745,0,0,354.1758,0,0,0,0,84.00017,20,0.1599329,95.81783,3.106312,81,3.88289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,354.1758,0,93.90177,0,93.90177,173.0832,41.21021,0.159929,0,20.16142,81,25.20177
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,100.2513,100.2513,81,0,22.761,100.2513,49.27607,0,0,0,49.39991,20.26455,19.25132,0,0,260.274,84.5116,29.13536,0,29.13536,200.7234,47.7912,0.1599603,110.2765,39.51992,81,133.9115
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,79.78712,68.7,0,-1,0,68.7,73.80811,0,11.08712,19.06583,50.70618,72.31579,68.7,0,0,231.1387,110.7334,0,21.60961,-21.60961,177.9449,42.36775,0.1599603,87.76583,40.56494,0,161.4396
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,0,0,0,82.61021,0,0,0,0,255.1494,89.1238,82.61021,0,82.61021,256.3158,61.02745,0.1598279,0,66.08817,0,171.734
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,71.13862,71.13862,81,0,22.761,71.13862,96.56108,0,0,0,68.69221,0,0,9.861385,9.368316,172.5392,163.473,78.06053,0,78.06053,330.3705,78.6595,0.159874,78.25248,54.95377,81,232.1652
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,36.12693,36.12693,21.85617,0,7.797612,36.12693,303.0993,0,0,0,109.5005,15.02185,14.27076,0,0,94.47862,233.7275,94.47862,0,94.47862,420.0009,100,0.1597273,39.73962,87.60038,81,343.2279
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597273,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597273,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,73.10001,73.10001,20.25,0,7.39125,73.10001,96.62406,15.00061,0,0,70.6322,55.6316,52.85002,0,0,0,318.7582,0,0,0,420.0009,100,0.1597273,80.41002,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,68.07256,68.07256,35.64743,0,11.2868,68.07256,50.1402,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.1597273,74.87981,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597273,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597273,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597273,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,108.6085,68.7,0,-1,0,68.7,0,0,39.9085,50.76935,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1597273,119.4694,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,22.9364,22.9364,0,-1,0,22.9364,0,0,0,0,0,24.14358,22.9364,0,0,80.35088,246.4424,0,24.14358,-24.14358,318.3237,75.79121,0.1597273,25.23004,0,0,246.4424
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.15853,32.15853,0,-1,0,32.15853,0,0,7.105427E-15,0,0,33.85109,32.15853,0,0,107.1771,222.2989,0,33.85109,-33.85109,282.6416,67.29548,0.1597273,35.37439,0,0,222.2989
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,13.51563,13.51563,0,-1,0,13.51563,0,0,1.776357E-15,0,0,14.22697,13.51563,0,0,144.7894,188.4478,0,14.22697,-14.22697,267.645,63.72488,0.1597273,14.86719,0,0,188.4478
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.5971,174.2208,0,0,0,267.645,63.72488,0.1597273,0,0,0,174.2208
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,77.89748,68.7,0,-1,0,68.7,0,0,9.197487,16.98724,0,72.31579,68.7,0,0,160.5971,174.2208,0,72.31579,-72.31579,191.4175,45.5755,0.1597273,85.68723,0,0,174.2208
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.00594,30.00594,0,-1,0,30.00594,0,0,0,0,0,31.5852,30.00594,0,0,240.948,101.905,0,31.5852,-31.5852,158.1237,37.64844,0.1597273,33.00654,0,0,101.905
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,23.32001,23.32001,0,-1,0,23.32001,0,0,0,0,0,24.54738,23.32001,0,0,276.0427,70.3198,0,24.54738,-24.54738,132.2485,31.48768,0.1597273,25.65201,0,0,70.3198
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.78461,41.78461,0,-1,0,41.78461,0,0,7.105427E-15,2.479276,0,43.98381,41.78461,0,0,303.3176,45.77242,0,43.98381,-43.98381,85.88554,20.4489,0.1597273,45.96308,0,0,45.77242
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,62.89806,62.89806,81,0,22.761,62.89806,0,0,0,0,0,0,0,18.10195,17.19685,352.1884,1.788617,17.19685,0,17.19685,102.1999,24.33326,0.1597508,69.18786,0,81,1.788617
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,67.00665,67.00665,81,0,22.761,67.00665,0.4483769,0,0,0,0.3004423,0,0,13.99335,13.29368,334.9916,17.26578,13.59412,0,13.59412,115.0964,27.40385,0.1597692,73.70732,0.2403539,81,17.56622
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,135.599,111.4383,81,0,22.761,111.4383,2.279098,0,24.16073,39.65086,2.539788,32.04028,30.43826,0,0,321.3975,29.50049,0,29.50049,-29.50049,84.00017,20,0.1597692,149.1589,2.03183,81,32.04028
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,121.8235,81.54118,81,0,22.761,81.54118,0.6986189,0,40.28237,52.89767,0.5696621,0.5696621,0.541179,0,0,354.1758,0,0,0,0,84.00017,20,0.1597692,134.0059,0.4557297,81,0.5696621
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,104.3151,4.43882,0,-1,0,4.43882,105.2632,0,99.87631,113.8589,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.1597692,114.7466,3.737954,0,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,0,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.159741,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,43.17267,43.17267,81,0,22.761,43.17267,29.60584,0,0,0,12.78163,0,0,37.82733,35.93597,336.5302,15.88107,48.7176,0,48.7176,146.9579,34.98989,0.1598036,47.48993,10.2253,81,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,68.01783,68.01783,81,0,22.761,68.01783,29.54039,0,0,0,20.09273,0,0,12.98217,12.33306,287.8126,59.7269,32.42579,0,32.42579,177.7197,42.31412,0.1598419,74.81962,16.07419,81,79.81963
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,48.06,48.06,81,0,22.761,48.06,22.24633,0,0,0,10.69159,0,0,32.94,31.293,255.3868,88.91012,41.98459,0,41.98459,217.5497,51.79745,0.1598959,52.866,8.553269,81,99.6017
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.442008,4.442008,0,-1,0,4.442008,102.3765,8.881784E-16,0,0,4.54757,4.675798,4.442008,0,0,213.4022,126.6962,0,0.1282276,-0.1282276,217.4146,51.76527,0.1598959,4.886209,3.638056,0,131.2438
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,68.7886,68.7886,81,0,22.761,68.7886,25.37525,0,0,0,17.45528,0,0,12.2114,11.60083,213.5447,126.568,29.05611,0,29.05611,244.9796,58.32836,0.1599304,75.66746,13.96422,81,144.0233
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,67.36296,67.36296,81,0,22.761,67.36296,13.95903,0,0,0,9.403215,0,0,13.63704,12.95519,184.4886,152.7185,22.3584,0,22.3584,266.1907,63.3786,0.159958,74.09925,7.522572,81,162.1217
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,72.31579,0,20.56389,0,0,0,0,0,5.924233,0,0,72.31579,68.7,162.1302,172.8411,74.62424,0,74.62424,336.9854,80.23447,0.1599849,0,4.739387,81,178.7653
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,119.3049,119.3049,81,0,22.761,119.3049,0,0,0,0,0,40.32099,38.30494,0,0,87.50594,240.0029,0,40.32099,-40.32099,294.4834,70.11494,0.1599849,131.2354,0,81,240.0029
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,170.2645,68.7,0,-1,0,68.7,0,0,101.5645,118.591,0,72.31579,68.7,0,0,132.307,199.6819,0,72.31579,-72.31579,218.2558,51.96557,0.1599849,187.291,0,0,199.6819
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,61.6059,61.6059,0,-1,0,61.6059,0,0,7.105427E-15,0,0,64.84832,61.6059,0,0,212.6579,127.3661,0,64.84832,-64.84832,149.8997,35.69033,0.1599849,67.76649,0,0,127.3661
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.7116,62.51779,0,0,0,149.8997,35.69033,0.1599849,0,0,0,62.51779
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,59.32865,59.32865,0,-1,0,59.32865,0,0,7.105427E-15,5.869613,0,62.45121,59.32865,0,0,284.7116,62.51779,0,62.45121,-62.45121,84.07035,20.01671,0.1599849,65.26151,0,0,62.51779
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,70.81893,0.06325206,0,-1,0,0.06325206,0,0,70.75568,77.83758,0,0.06658112,0.06325206,0,0,354.1018,0.06658112,0,0.06658112,-0.06658112,84.00017,20,0.1599849,77.90083,0,0,0.06658112
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,11.10942,0,0,-1,0,0,0,0,11.10942,12.22036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599849,12.22036,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,11.82274,0,0,-1,0,0,0,0,11.82274,13.00502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599849,13.00502,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599849,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599849,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,27.36731,0,0,-1,0,0,0,0,27.36731,30.10404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599849,30.10404,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,18.08878,18.08878,81,0,22.761,18.08878,0,0,0,0,0,0,0,62.91122,59.76566,354.1758,0,59.76566,0,59.76566,140.6989,33.49966,0.1600599,19.89766,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,108.0719,108.0719,81,0,22.761,108.0719,1.155915,3.552714E-15,0,0,1.24922,28.49675,27.07191,0,0,294.4102,53.78909,0,27.24753,-27.24753,111.9774,26.66124,0.1600599,118.8791,0.9993758,81,55.03831
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,82.52693,82.52693,81,0,22.761,82.52693,15.06894,0,0,0,12.43594,1.607294,1.526929,0,0,324.6852,26.54156,10.82864,0,10.82864,122.2504,29.10717,0.1600714,90.77962,9.948749,81,38.97749
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,313.8565,36.28733,99.748,0,99.748,216.8796,51.63791,0.1600582,0,24.8384,81,67.33533
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,66.10256,66.10256,0,-1,0,66.10256,57.68994,0,0,4.012815,38.13453,69.58164,66.10256,0,0,214.1085,126.0605,0,31.44711,-31.44711,183.7315,43.7455,0.1600582,72.71281,30.50762,0,164.1951
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,59.9342,59.9342,0,0,0,59.9342,106.6233,0,0,0,63.90385,63.08864,59.9342,0,0,249.0498,94.61343,0.8152108,0,0.8152108,184.5049,43.92964,0.1600569,65.92763,51.12308,0,158.5173
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,101.0144,101.0144,81,0,22.761,101.0144,37.09935,0,0,0,37.4757,21.06783,20.01444,0,0,248.2346,95.34711,16.40787,0,16.40787,200.0707,47.63579,0.1600744,111.1159,29.98056,81,132.8228
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,143.6183,143.6183,81,0,22.761,143.6183,50.55745,0,0,8.280123,72.60974,65.91399,62.61829,0,0,231.8267,110.1142,6.695747,0,6.695747,206.4229,49.1482,0.1600807,157.9801,58.08779,81,182.7239
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,118.8576,118.8576,81,0,22.761,118.8576,53.10244,0,0,0,63.11628,39.8501,37.85759,0,0,225.131,116.1404,23.26618,0,23.26618,228.4951,54.40349,0.1601055,130.7433,50.49302,81,179.2567
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,10.55739,10.55739,0,-1,0,10.55739,428.9478,0,0,0,45.28567,11.11304,10.55739,0,0,201.8648,137.0799,34.17263,0,34.17263,260.9141,62.12228,0.160051,11.61312,36.22854,0,182.3656
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,50.1168,50.1168,0,0,0,50.1168,46.72773,0,0,0,23.41844,52.75453,50.1168,0,0,167.6921,167.8353,0,29.33609,-29.33609,229.9912,54.75969,0.160051,55.12848,18.73475,0,191.2537
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,67.08459,67.08459,81,0,22.761,67.08459,31.75594,0,0,0,21.30334,0,0,13.9154,13.21963,200.2878,138.4992,34.52298,0,34.52298,262.7425,62.55762,0.1600916,73.79305,17.04267,81,159.8026
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,48.70214,48.70214,81,0,22.761,48.70214,21.54602,0,0,0,10.49337,0,0,32.29786,30.68297,165.7648,169.5699,41.17634,0,41.17634,301.8058,71.85839,0.1601442,53.57235,8.394697,81,180.0633
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,74.73318,74.73318,81,0,22.761,74.73318,0,0,0,0,0,0,0,6.266813,5.953472,124.5885,206.6286,5.953472,0,5.953472,307.4538,73.20314,0.1601522,82.2065,0,81,206.6286
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,119.8675,68.7,0,-1,0,68.7,0,0,51.16749,63.15424,0,72.31579,68.7,0,0,118.635,211.9867,0,72.31579,-72.31579,231.2263,55.05376,0.1601522,131.8542,0,0,211.9867
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,80.49388,68.7,0,-1,0,68.7,0,0,11.79388,19.84327,0,72.31579,68.7,0,0,198.9859,139.6709,0,72.31579,-72.31579,154.9987,36.90438,0.1601522,88.54327,0,0,139.6709
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,58.01214,58.01214,0,-1,0,58.01214,0,0,7.105427E-15,0,0,61.06541,58.01214,0,0,279.3368,67.35514,0,61.06541,-61.06541,90.63013,21.57856,0.1601522,63.81335,0,0,67.35514
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,125.9746,5.975246,0,-1,0,5.975246,0,0,119.9993,132.5968,0,6.289732,5.975246,0,0,347.1872,6.289732,0,6.289732,-6.289732,84.00017,20,0.1601522,138.572,0,0,6.289732
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.33838,0,0,-1,0,0,0,0,50.33838,55.37222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601522,55.37222,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,52.51896,0,0,-1,0,0,0,0,52.51896,57.77085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601522,57.77085,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,8.379156,0,0,-1,0,0,0,0,8.379156,9.217072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601522,9.217072,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,29.11181,0,0,-1,0,0,0,0,29.11181,32.02299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601522,32.02299,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.79427,0,0,-1,0,0,0,0,26.79427,29.47369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601522,29.47369,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,57.65385,0,0,-1,0,0,0,0,57.65385,63.41924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601522,63.41924,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,75.99947,75.99947,81,0,22.761,75.99947,0,0,0,2.599417,0,0,0,5.00053,4.750504,354.1758,0,4.750504,0,4.750504,88.50689,21.07303,0.1601586,83.59942,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,25.18376,25.18376,81,0,22.761,25.18376,0.8786531,0,0,0,0.2212779,0,0,55.81624,53.02542,349.4253,4.275453,53.2467,0,53.2467,139.0211,33.10021,0.1602304,27.70214,0.1770223,81,4.496731
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.148669,5.148669,77.46446,0,21.86651,5.148669,44.54239,0,0,0,2.29334,0,0,72.31579,68.7,296.1786,52.19749,70.99334,0,70.99334,206.3714,49.13594,0.1602772,5.663536,1.834672,81,54.49083
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,225.1853,116.0915,73.52277,0,73.52277,276.1212,65.743,0.1603055,0,3.858219,81,120.9143
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,111.2576,68.7,0,-1,0,68.7,15.07533,0,42.55759,53.68335,10.35675,72.31579,68.7,0,0,151.6625,182.262,0,61.95904,-61.95904,210.8106,50.1929,0.1603055,122.3833,8.285401,0,192.6187
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,56.18752,56.18752,0,0,0,56.18752,14.50327,0,7.105427E-15,0,8.149026,59.14476,56.18752,0,0,220.5059,120.3029,0,50.99573,-50.99573,157.0564,37.39431,0.1603055,61.80627,6.51922,0,128.452
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,277.1678,69.30722,13.24484,0,13.24484,169.6216,40.386,0.1602844,0,10.59587,0,82.55206
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,95.41953,95.41953,81,0,22.761,95.41953,6.832325,1.776357E-15,0,0,6.519373,15.17846,14.41953,0,0,263.9229,81.22758,0,8.659083,-8.659083,160.4941,38.2128,0.1602844,104.9615,5.215498,81,87.74695
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,86.27718,86.27718,81,0,22.761,86.27718,14.55489,0,0,0,12.55755,5.55493,5.277183,0,0,273.5442,72.56849,7.002616,0,7.002616,167.1373,39.79453,0.1602918,94.9049,10.04604,81,85.12604
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,30.08111,30.08111,0,-1,0,30.08111,80.43469,0,3.552714E-15,0,24.19565,31.66432,30.08111,0,0,266.5415,78.87084,0,7.468677,-7.468677,159.2647,37.92008,0.1602918,33.08922,19.35652,0,103.0665
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,274.8401,71.40217,13.62853,0,13.62853,172.1938,40.99845,0.1602701,0,10.90282,0,85.03069
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,261.2115,83.66784,8.626897,0,8.626897,180.378,42.94706,0.1602564,0,6.901517,0,92.29474
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,98.44832,98.44832,81,0,22.761,98.44832,3.84259,0,1.421085E-14,0,3.782966,18.36665,17.44832,0,0,252.5846,91.43205,0,14.58369,-14.58369,165.0054,39.28693,0.1602564,108.2932,3.026372,81,95.21501
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,137.5161,137.5161,81,0,22.761,137.5161,0,0,0,1.567654,0,59.49058,56.51605,0,0,268.7887,76.84837,0,59.49058,-59.49058,102.2969,24.35635,0.1602564,151.2677,0,81,76.84837
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,19.3018,16.48989,0,-1,0,16.48989,0,0,2.811904,4.742084,0,17.35778,16.48989,0,0,334.8894,17.35778,0,17.35778,-17.35778,84.00017,20,0.1602564,21.23198,0,0,17.35778
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.168414,0,0,-1,0,0,0,0,1.168414,1.285256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602564,1.285256,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,22.01705,0,0,-1,0,0,0,0,22.01705,24.21875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602564,24.21875,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,85.4537,0,0,-1,0,0,0,0,85.4537,93.99907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602564,93.99907,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602564,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,34.65598,0,0,-1,0,0,0,0,34.65598,38.12157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602564,38.12157,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602564,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,113.779,0,0,-1,0,0,0,0,113.779,125.1569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602564,125.1569,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,16.79559,0,0,-1,0,0,0,0,16.79559,18.47515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602564,18.47515,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,72.99013,0,0,-1,0,0,0,0,72.99013,80.28914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602564,80.28914,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,70.53428,70.53428,81,0,22.761,70.53428,0,0,0,0,0,0,0,10.46572,9.942433,354.1758,0,9.942433,0,9.942433,93.43239,22.24576,0.1602698,77.58771,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,83.4175,83.4175,81,0,22.761,83.4175,5.599284,0,0,1.371024,4.670783,2.54474,2.417503,0,0,344.2334,8.94819,2.126043,0,2.126043,95.44933,22.72598,0.1602721,91.75925,3.736627,81,13.61897
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,122.4685,118.5208,81,0,22.761,118.5208,24.15944,0,3.947656,37.95631,28.63396,39.49559,37.52081,0,0,342.1073,10.86163,0,10.86163,-10.86163,84.00017,20,0.1602721,134.7153,22.90717,81,39.49559
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,86.10505,86.10505,81,0,22.761,86.10505,62.70651,0,0,3.456791,53.99347,5.373733,5.105046,0,0,354.1758,0,48.61974,0,48.61974,130.1249,30.98206,0.1603235,94.71555,43.19478,81,53.99347
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,120.9911,68.7,0,-1,0,68.7,94.18377,0,52.29112,79.22655,64.70425,72.31579,68.7,0,0,305.5561,43.75777,0,7.611543,-7.611543,122.1016,29.07176,0.1603235,133.0902,51.7634,0,108.462
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,97.12443,97.12443,81,0,22.761,97.12443,75.55183,0,0,0,73.37929,16.97309,16.12443,0,0,314.0133,36.14622,56.4062,0,56.4062,175.6133,41.8126,0.1603804,106.8369,58.70343,81,109.5255
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,129.0518,129.0518,81,0,22.761,129.0518,70.89722,0,0,0,91.49416,50.58086,48.05182,0,0,257.6071,86.9118,40.9133,0,40.9133,214.427,51.05395,0.1603729,141.957,73.19533,81,178.406
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,107.8732,107.8732,81,0,22.761,107.8732,90.97116,0,0,0,98.13352,28.28761,26.87323,0,0,216.6938,123.7338,69.84592,0,69.84592,280.6887,66.83051,0.1603784,118.6606,78.50682,81,221.8673
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,33.52983,33.52983,73.90512,0,20.96599,33.52983,311.2083,0,0,0,104.3476,0,0,40.37528,38.35652,146.8479,186.5951,142.7041,0,142.7041,416.0697,99.06402,0.1603013,36.88282,83.4781,81,290.9427
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,106.8088,68.7,0,-1,0,68.7,132.0201,14.23827,38.10878,48.78965,90.69784,72.31579,68.7,0,0,4.143779,315.0288,4.143779,0,4.143779,420.0009,100,0.1602947,117.4897,72.55827,0,405.7267
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,28.74481,28.74481,0,0,0,28.74481,239.6873,38.63997,0,0,68.89766,30.25769,28.74481,0,0,0,318.7582,0,0,0,420.0009,100,0.1602947,31.61929,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,83.21595,83.21595,44.6522,0,13.56501,83.21595,48.78082,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.1602947,91.53754,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,118.8335,118.8335,81,0,22.761,118.8335,16.00063,0,1.421085E-14,0,19.0141,39.8247,37.83347,0,0,0,318.7582,0,20.8106,-20.8106,398.0645,94.77708,0.1602947,130.7168,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,199.8554,149.7,81,0,22.761,149.7,0,0,50.1554,70.14095,0,72.31579,68.7,0,0,23.12289,297.9476,0,72.31579,-72.31579,321.837,76.62771,0.1602947,219.8409,0,81,297.9476
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,48.53226,48.53226,0,-1,0,48.53226,0,0,7.105427E-15,0,0,51.08659,48.53226,0,0,103.4738,225.6318,0,51.08659,-51.08659,267.987,63.8063,0.1602947,53.38548,0,0,225.6318
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,12.23389,12.23389,0,-1,0,12.23389,0,0,1.776357E-15,0,0,12.87777,12.23389,0,0,160.2366,174.5452,0,12.87777,-12.87777,254.4126,60.57432,0.1602947,13.45727,0,0,174.5452
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.5453,161.6675,0,0,0,254.4126,60.57432,0.1602947,0,0,0,161.6675
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,13.42183,13.42183,0,-1,0,13.42183,0,0,1.776357E-15,0,0,14.12824,13.42183,0,0,174.5453,161.6675,0,14.12824,-14.12824,239.5202,57.0285,0.1602947,14.76401,0,0,161.6675
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,90.66543,68.7,0,-1,0,68.7,0,0,21.96543,31.03197,0,72.31579,68.7,0,0,190.2433,147.5392,0,72.31579,-72.31579,163.2926,38.87912,0.1602947,99.73197,0,0,147.5392
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.836225,2.836225,0,-1,0,2.836225,0,0,0,0,0,2.9855,2.836225,0,0,270.5942,75.22344,0,2.9855,-2.9855,160.1456,38.12984,0.1602947,3.119848,0,0,75.22344
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.7168,43.7168,0,-1,0,43.7168,0,0,7.105427E-15,0,0,46.01768,43.7168,0,0,273.9114,72.23794,0,46.01768,-46.01768,111.6387,26.5806,0.1602947,48.08847,0,0,72.23794
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,41.50751,24.90925,0,-1,0,24.90925,0,0,16.59826,20.74901,0,26.22026,24.90925,0,0,325.0422,26.22026,0,26.22026,-26.22026,84.00017,20,0.1602947,45.65826,0,0,26.22026
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.10985,0,0,-1,0,0,0,0,28.10985,30.92083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602947,30.92083,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,12.96577,0,0,-1,0,0,0,0,12.96577,14.26235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602947,14.26235,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,17.25413,17.25413,81,0,22.761,17.25413,0,0,0,0,0,0,0,63.74587,60.55858,354.1758,0,60.55858,0,60.55858,141.4511,33.67876,0.1603675,18.97954,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,16.327,16.327,81,0,22.761,16.327,17.04225,0,0,0,2.782488,0,0,64.673,61.43935,293.6172,54.50272,64.22184,0,64.22184,202.3773,48.18497,0.1604344,17.9597,2.22599,81,57.28521
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,96.68902,96.68902,81,0,22.761,96.68902,28.25792,0,0,0,27.3223,16.51476,15.68902,0,0,229.3954,112.3024,10.80754,0,10.80754,212.6302,50.62614,0.1604458,106.3579,21.85784,81,139.6247
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,54.18907,54.18907,81,0,22.761,54.18907,98.71349,0,0,0,53.49192,0,0,26.81093,25.47038,218.5878,122.0292,78.9623,0,78.9623,287.5404,68.46187,0.1604892,59.60798,42.79353,81,175.5211
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,47.35501,47.35501,0,-1,0,47.35501,168.2315,0,0,0,79.66604,49.84738,47.35501,0,0,139.6255,193.0952,29.81866,0,29.81866,315.8289,75.1972,0.1604421,52.09051,63.73283,0,272.7613
