Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,19.10566,19.10566,0,0,0,19.10566,392.5421,0,0,0,74.99777,20.11122,19.10566,0,0,109.8069,219.932,54.88655,0,54.88655,367.8988,87.59479,0.1603553,21.01623,59.99822,0,294.9298
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,64.99162,64.99162,32.68911,0,10.53835,64.99162,136.8222,0,0,0,88.92297,34.00263,32.3025,0,0,54.92034,269.3299,54.92034,0,54.92034,420.0009,100,0.160303,71.49078,71.13837,81,358.2529
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,22.454,22.454,0,0,0,22.454,518.096,92.69751,0,0,116.3333,23.63579,22.454,0,0,0,318.7582,0,0,0,420.0009,100,0.160303,24.6994,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,101.4468,101.4468,32.74682,0,10.55295,101.4468,79.0766,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.160303,111.5915,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,155.8771,68.7,0,-1,0,68.7,132.7498,18.88334,87.17711,102.7648,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.160303,171.4648,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,45.66146,45.66146,0,0,0,45.66146,148.7469,19.85529,0,0,67.91999,48.0647,45.66146,0,0,0,318.7582,0,0,0,420.0009,100,0.160303,50.22761,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,51.68981,51.68981,0,0,0,51.68981,85.27824,0,7.105427E-15,0,44.08016,54.41032,51.68981,0,0,0,318.7582,0,10.33016,-10.33016,409.1119,97.4074,0.160303,56.85879,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,50.77872,50.77872,0,0,0,50.77872,31.86236,0,0,0,16.1793,53.45129,50.77872,0,0,11.47796,308.4281,0,37.27199,-37.27199,369.8238,88.0531,0.160303,55.85659,12.94344,0,324.6074
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.89128,271.1561,0,0,0,369.8238,88.0531,0.160303,0,0,0,271.1561
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,27.51379,27.51379,0,-1,0,27.51379,0,0,3.552714E-15,0,0,28.96189,27.51379,0,0,52.89128,271.1561,0,28.96189,-28.96189,339.2953,80.78442,0.160303,30.26517,0,0,271.1561
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,149.4146,68.7,0,-1,0,68.7,0,0,80.71464,95.6561,0,72.31579,68.7,0,0,85.07115,242.1942,0,72.31579,-72.31579,263.0677,62.63505,0.160303,164.3561,0,0,242.1942
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,65.09255,65.09255,0,-1,0,65.09255,0,0,1.421085E-14,2.901808,0,68.51848,65.09255,0,0,165.422,169.8784,0,68.51848,-68.51848,190.8429,45.4387,0.160303,71.60181,0,0,169.8784
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5537,101.3599,0,0,0,190.8429,45.4387,0.160303,0,0,0,101.3599
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5537,101.3599,0,0,0,190.8429,45.4387,0.160303,0,0,0,101.3599
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,90.21172,68.7,0,-1,0,68.7,0,0,21.51173,30.5329,0,72.31579,68.7,0,0,241.5537,101.3599,0,72.31579,-72.31579,114.6154,27.28932,0.160303,99.23289,0,0,101.3599
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.0751,26.0751,0,-1,0,26.0751,0,0,0,1.090687,0,27.44748,26.0751,0,0,321.9045,29.04413,0,27.44748,-27.44748,85.68319,20.40072,0.160303,28.68262,0,0,29.04413
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.40516,1.516823,0,-1,0,1.516823,0,0,30.88834,34.12886,0,1.596656,1.516823,0,0,352.4017,1.596656,0,1.596656,-1.596656,84.00017,20,0.160303,35.64568,0,0,1.596656
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,74.75359,0,0,-1,0,0,0,0,74.75359,82.22895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160303,82.22895,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.065413,0,0,-1,0,0,0,0,8.065413,8.871954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160303,8.871954,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,57.62524,57.62524,81,0,22.761,57.62524,0,0,0,0,0,0,0,23.37476,22.20602,354.1758,0,22.20602,0,22.20602,105.0667,25.01582,0.1603326,63.38777,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,121.2835,105.3183,81,0,22.761,105.3183,5.329388,0,15.96516,32.35926,5.612823,25.59824,24.31833,0,0,331.9698,19.98542,0,19.98542,-19.98542,84.00017,20,0.1603326,133.4118,4.490258,81,25.59824
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,96.78421,96.78421,81,0,22.761,96.78421,28.81945,0,0,20.16302,27.89268,16.61496,15.78421,0,0,354.1758,0,11.27772,0,11.27772,94.69915,22.54737,0.1603445,106.4626,22.31414,81,27.89268
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,51.87309,51.87309,81,0,22.761,51.87309,109.254,0,0,0,56.67342,0,0,29.12692,27.67057,342.8981,10.14995,84.34399,0,84.34399,174.7149,41.5987,0.1603794,57.06039,45.33874,81,66.82337
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,91.50533,68.7,0,-1,0,68.7,99.69609,0,22.80533,31.95586,68.49122,72.31579,68.7,0,0,258.5541,86.05954,0,3.824574,-3.824574,170.6834,40.63883,0.1603794,100.6559,54.79297,0,154.5508
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,262.8036,82.23496,69.71226,0,69.71226,236.8183,56.38519,0.1602695,0,55.76981,0,151.9472
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,193.0914,144.976,59.96366,0,59.96366,293.7048,69.92958,0.1601751,0,47.97093,0,204.9397
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,29.04073,29.04073,0,0,0,29.04073,268.24,0,0,0,77.89887,30.56919,29.04073,0,0,133.1277,198.9433,47.32968,0,47.32968,338.6057,80.62024,0.1601007,31.94481,62.3191,0,276.8422
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,168.3126,149.7,81,0,22.761,149.7,53.62969,0,18.61256,35.44382,80.28364,72.31579,68.7,0,0,85.79803,241.54,7.967852,0,7.967852,346.1646,82.41999,0.1600882,185.1438,64.22691,81,321.8236
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,53.62056,53.62056,0,-1,0,53.62056,145.6857,0,0,0,78.11749,56.4427,53.62056,0,0,77.83018,248.7111,21.67479,0,21.67479,366.7272,87.31582,0.1600541,58.98262,62.49399,0,326.8286
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,10.79177,10.79177,0,0,0,10.79177,552.0098,0,0,0,59.57165,11.35976,10.79177,0,0,56.15538,268.2184,48.21189,0,48.21189,412.465,98.20575,0.1599784,11.87095,47.65732,0,327.79
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,90.82455,90.82455,61.26775,0,17.76874,90.82455,43.0015,1.776357E-15,0,0,39.05592,31.11242,29.5568,0,0,7.943498,311.6091,7.943498,0,7.943498,420.0009,100,0.1599867,99.90701,31.24473,81,350.665
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,64.58466,64.58466,52.50261,0,15.55116,64.58466,19.6919,0,0,0,12.71794,12.71794,12.08205,0,0,0,318.7582,0,0,0,420.0009,100,0.1599867,71.04312,10.17436,81,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,36.92931,36.92931,0,0,0,36.92931,0,0,0,0,0,38.87296,36.92931,0,0,0,318.7582,0,38.87296,-38.87296,379.0251,90.2439,0.1599867,40.62225,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,72.3624,68.7,0,-1,0,68.7,0,0,3.662399,10.89864,0,72.31579,68.7,0,0,43.19218,279.8853,0,72.31579,-72.31579,302.7976,72.09452,0.1599867,79.59864,0,0,279.8853
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.5431,207.5695,0,0,0,302.7976,72.09452,0.1599867,0,0,0,207.5695
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.5431,207.5695,0,0,0,302.7976,72.09452,0.1599867,0,0,0,207.5695
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.5431,207.5695,0,0,0,302.7976,72.09452,0.1599867,0,0,0,207.5695
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,67.30441,67.30441,0,-1,0,67.30441,0,0,1.421085E-14,5.334848,0,70.84675,67.30441,0,0,123.5431,207.5695,0,70.84675,-70.84675,228.1186,54.31384,0.1599867,74.03485,0,0,207.5695
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,51.02772,51.02772,0,-1,0,51.02772,0,0,7.105427E-15,0,0,53.71339,51.02772,0,0,202.2617,136.7227,0,53.71339,-53.71339,171.4997,40.83318,0.1599867,56.13049,0,0,136.7227
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,43.43412,43.43412,0,-1,0,43.43412,0,0,7.105427E-15,0,0,45.72013,43.43412,0,0,261.9432,83.00934,0,45.72013,-45.72013,123.3064,29.35862,0.1599867,47.77753,0,0,83.00934
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.7433,37.28922,0,0,0,123.3064,29.35862,0.1599867,0,0,0,37.28922
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,67.09921,35.42476,0,-1,0,35.42476,0,0,31.67446,38.38438,0,37.28922,35.42476,0,0,312.7433,37.28922,0,37.28922,-37.28922,84.00017,20,0.1599867,73.80914,0,0,37.28922
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,117.4131,0,0,-1,0,0,0,0,117.4131,129.1544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599867,129.1544,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599867,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.683451,7.683451,79.99924,0,22.50781,7.683451,46.22671,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1600381,8.451796,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,32.8005,32.8005,81,0,22.761,32.8005,72.37721,0,0,0,23.74008,0,0,48.1995,45.78953,281.924,65.02663,69.52961,0,69.52961,218.5058,52.02509,0.1600964,36.08055,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,212.3944,127.6033,117.1406,0,117.1406,329.6352,78.48441,0.1600561,0,38.75248,81,176.0439
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,76.22865,68.7,0,-1,0,68.7,101.9494,0,7.528642,15.15151,70.03926,72.31579,68.7,0,0,95.25378,233.0298,0,2.276531,-2.276531,327.2355,77.91306,0.1600561,83.85151,56.03141,0,303.0691
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,0,0,0,81.0801,0,0,0,0,97.78326,230.7533,81.0801,0,81.0801,404.1548,96.22715,0.1599292,0,64.86408,0,311.8334
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,16.24656,16.24656,0,0,0,16.24656,708.5036,81.30264,0,0,115.1074,17.10164,16.24656,0,0,16.70316,303.7254,16.70316,0,16.70316,420.0009,100,0.159903,17.87121,92.08595,0,418.8328
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159903,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,119.7961,119.7961,51.09607,0,15.19531,119.7961,99.06506,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159903,131.7757,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159903,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,66.36431,66.36431,20.25,0,7.39125,66.36431,122.2441,32.58506,0,0,81.12644,48.54138,46.11432,0,0,0,318.7582,0,0,0,420.0009,100,0.159903,73.00075,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,70.89293,70.89293,24.36783,0,8.43306,70.89293,69.08135,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.159903,77.98222,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,10.15816,10.15816,0,0,0,10.15816,182.6759,7.863716,0,0,18.55652,10.6928,10.15816,0,0,0,318.7582,0,0,0,420.0009,100,0.159903,11.17398,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,90.52779,90.52779,81,0,22.761,90.52779,0,0,0,0,0,10.02925,9.527786,0,0,0,318.7582,0,10.02925,-10.02925,409.4291,97.48292,0.159903,99.58057,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,28.06486,28.06486,0,-1,0,28.06486,0,0,3.552714E-15,0,0,29.54195,28.06486,0,0,11.14361,308.729,0,29.54195,-29.54195,378.2891,90.06866,0.159903,30.87134,0,0,308.729
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,18.98934,18.98934,0,-1,0,18.98934,0,0,0,0,0,19.98878,18.98934,0,0,43.968,279.187,0,19.98878,-19.98878,357.2191,85.05199,0.159903,20.88828,0,0,279.187
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.17776,259.1982,0,0,0,357.2191,85.05199,0.159903,0,0,0,259.1982
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,68.73574,68.7,0,-1,0,68.7,0,0,0.0357388,6.909313,0,72.31579,68.7,0,0,66.17776,259.1982,0,72.31579,-72.31579,280.9916,66.90262,0.159903,75.60931,0,0,259.1982
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,30.91851,30.91851,0,-1,0,30.91851,0,0,3.552714E-15,0,0,32.5458,30.91851,0,0,146.5286,186.8824,0,32.5458,-32.5458,246.6853,58.73447,0.159903,34.01036,0,0,186.8824
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,24.98822,24.98822,0,-1,0,24.98822,0,0,3.552714E-15,0,0,26.30339,24.98822,0,0,182.6906,154.3367,0,26.30339,-26.30339,218.9591,52.13301,0.159903,27.48704,0,0,154.3367
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.9166,128.0333,0,0,0,218.9591,52.13301,0.159903,0,0,0,128.0333
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,126.1014,68.7,0,-1,0,68.7,0,0,57.40136,70.0115,0,72.31579,68.7,0,0,211.9166,128.0333,0,72.31579,-72.31579,142.7315,33.98363,0.159903,138.7115,0,0,128.0333
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,49.5793,49.5793,0,-1,0,49.5793,0,0,0,1.605629,0,52.18873,49.5793,0,0,292.2675,55.71747,0,52.18873,-52.18873,87.71978,20.88562,0.159903,54.53723,0,0,55.71747
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,58.1945,3.3523,0,-1,0,3.3523,0,0,54.8422,60.66165,0,3.528737,3.3523,0,0,350.255,3.528737,0,3.528737,-3.528737,84.00017,20,0.159903,64.01395,0,0,3.528737
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,53.49775,53.49775,81,0,22.761,53.49775,0,0,0,0,0,0,0,27.50225,26.12714,354.1758,0,26.12714,0,26.12714,108.7866,25.90151,0.1599378,58.84752,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,76.804,76.804,81,0,22.761,76.804,1.645629,0,0,0,1.263909,0,0,4.195997,3.986197,328.0487,23.51443,5.250105,0,5.250105,113.7672,27.08738,0.1599444,84.48441,1.011127,81,24.77834
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,86.7404,86.7404,81,0,22.761,86.7404,23.90104,0,0,0,20.73186,6.042531,5.740405,0,0,322.7986,28.23952,14.68933,0,14.68933,127.7028,30.40536,0.1599598,95.41444,16.58549,81,48.97139
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,308.1092,41.45992,114.3205,0,114.3205,236.1567,56.22768,0.1599241,0,36.49642,81,87.08044
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,193.7887,144.3484,81.34233,0,81.34233,313.3249,74.60101,0.1597972,0,65.07387,0,225.6907
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,57.48666,57.48666,0,0,0,57.48666,138.2425,0,0,0,79.47099,60.51227,57.48666,0,0,112.4464,217.5565,18.95872,0,18.95872,331.3107,78.88333,0.1597677,63.23532,63.57679,0,297.0275
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,79.81743,79.81743,63.73547,0,18.39308,79.81743,138.3357,0,0,0,110.416,16.92838,16.08195,0,0,93.48766,234.6193,93.48766,0,93.48766,420.0009,100,0.1597413,87.79917,88.33282,81,345.0354
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,93.19477,93.19477,24.49477,0,8.465178,93.19477,121.8272,41.22077,0,0,113.5366,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597413,102.5143,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,53.44845,53.44845,0,0,0,53.44845,174.8427,37.18917,0,0,93.4507,56.26153,53.44845,0,0,0,318.7582,0,0,0,420.0009,100,0.1597413,58.7933,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597413,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,116.9933,116.9933,68.14275,0,19.50812,116.9933,43.95263,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1597413,128.6926,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597413,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,58.04574,58.04574,0,0,0,58.04574,25.42657,0,7.105427E-15,0,14.75904,61.10078,58.04574,0,0,0,318.7582,0,46.34174,-46.34174,371.1524,88.36943,0.1597413,63.85031,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,139.0707,139.0707,81,0,22.761,139.0707,0,0,0,3.277813,0,61.12709,58.07074,0,0,51.49082,272.4165,0,61.12709,-61.12709,306.7188,73.02813,0.1597413,152.9778,0,81,272.4165
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,115.1263,68.7,0,-1,0,68.7,0,0,46.42628,57.93892,0,72.31579,68.7,0,0,119.4098,211.2894,0,72.31579,-72.31579,230.4912,54.87875,0.1597413,126.6389,0,0,211.2894
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,130.2717,68.7,0,-1,0,68.7,0,0,61.57174,74.59891,0,72.31579,68.7,0,0,199.7607,138.9736,0,72.31579,-72.31579,154.2637,36.72937,0.1597413,143.2989,0,0,138.9736
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,108.5337,63.32492,0,-1,0,63.32492,0,0,45.20877,56.06213,0,66.65781,63.32492,0,0,280.1116,66.65781,0,66.65781,-66.65781,84.00017,20,0.1597413,119.3871,0,0,66.65781
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.2871,0,0,-1,0,0,0,0,35.2871,38.81581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597413,38.81581,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,20.60929,0,0,-1,0,0,0,0,20.60929,22.67023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597413,22.67023,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,46.80657,0,0,-1,0,0,0,0,46.80657,51.48722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597413,51.48722,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,26.18162,0,0,-1,0,0,0,0,26.18162,28.79978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597413,28.79978,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,55.50034,0,0,-1,0,0,0,0,55.50034,61.05037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597413,61.05037,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,42.66605,0,0,-1,0,0,0,0,42.66605,46.93265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597413,46.93265,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,57.08034,0,0,-1,0,0,0,0,57.08034,62.78837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597413,62.78837,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,20.72765,20.72765,81,0,22.761,20.72765,0,0,0,0,0,0,0,60.27235,57.25873,354.1758,0,57.25873,0,57.25873,138.3206,32.9334,0.1598172,22.80042,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,57.1857,57.1857,81,0,22.761,57.1857,3.165308,0,0,0,1.810103,0,0,23.8143,22.62359,296.9171,51.53286,24.43369,0,24.43369,161.5004,38.4524,0.1598491,62.90427,1.448083,81,53.34296
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,71.03133,71.03133,81,0,22.761,71.03133,16.75814,0,0,0,11.90353,0,0,9.968674,9.47024,272.4834,73.52318,21.37377,0,21.37377,181.7773,43.28023,0.159874,78.13446,9.522821,81,85.4267
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,66.15085,66.15085,81,0,22.761,66.15085,53.83192,0,0,0,35.61027,0,0,14.84915,14.1067,251.1096,92.75957,49.71697,0,49.71697,228.943,54.51013,0.1599298,72.76593,28.48822,81,128.3698
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,52.17762,52.17762,0,-1,0,52.17762,157.5168,0,0,0,82.18851,54.92381,52.17762,0,0,201.3927,137.5048,27.26469,0,27.26469,254.8086,60.66858,0.1598874,57.39538,65.7508,0,219.6933
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,72.63536,72.63536,81,0,22.761,72.63536,104.2531,0,0,0,75.7246,0,0,8.364639,7.946407,174.128,162.0431,83.67101,0,83.67101,334.1859,79.5679,0.1599234,79.8989,60.57968,81,237.7677
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,64.2485,64.2485,68.01495,0,19.47578,64.2485,134.6215,0,0,0,86.49228,0,0,3.766438,3.578116,90.45695,237.347,90.07039,0,90.07039,419.6341,99.91269,0.1599139,70.67336,69.19382,81,323.8393
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,57.23323,57.23323,0,0,0,57.23323,160.5527,31.25742,0,0,91.88948,60.24551,57.23323,0,0,0.3865555,318.4103,0.3865555,0,0.3865555,420.0009,100,0.1599133,62.95655,73.51158,0,410.2998
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,34.84737,34.84737,0,0,0,34.84737,310.3088,71.45302,0,0,108.1345,36.68145,34.84737,0,0,0,318.7582,0,0,0,420.0009,100,0.1599133,38.33211,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,66.05243,66.05243,0,-1,0,66.05243,78.3876,0,0,3.957673,51.77692,69.52888,66.05243,0,0,0,318.7582,0,17.75196,-17.75196,401.2886,95.54472,0.1599133,72.65767,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,26.12425,26.12425,0,0,0,26.12425,201.1975,5.337723,0,0,52.56133,27.49921,26.12425,0,0,19.72439,301.0063,19.72439,0,19.72439,420.0009,100,0.1598827,28.73668,42.04906,0,353.5676
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,36.12024,36.12024,0,0,0,36.12024,60.47374,7.105427E-15,0,0,21.84326,38.0213,36.12024,0,0,0,318.7582,0,16.17804,-16.17804,402.9477,95.93974,0.1598827,39.73226,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,17.9756,302.5802,10.46078,0,10.46078,412.8716,98.30258,0.1598664,0,8.368628,0,313.041
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,16.0602,16.0602,0,0,0,16.0602,0,0,3.552714E-15,0,0,16.90547,16.0602,0,0,7.51482,311.9949,0,16.90547,-16.90547,395.0517,94.05975,0.1598664,17.66622,0,0,311.9949
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,60.55687,60.55687,0,-1,0,60.55687,0,0,7.105427E-15,0,0,63.74408,60.55687,0,0,26.29868,295.0894,0,63.74408,-63.74408,327.8596,78.06165,0.1598664,66.61256,0,0,295.0894
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.12543,231.3453,0,0,0,327.8596,78.06165,0.1598664,0,0,0,231.3453
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,93.92395,68.7,0,-1,0,68.7,0,0,25.22395,34.61634,0,72.31579,68.7,0,0,97.12543,231.3453,0,72.31579,-72.31579,251.632,59.91227,0.1598664,103.3163,0,0,231.3453
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.4763,159.0296,0,0,0,251.632,59.91227,0.1598664,0,0,0,159.0296
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.35335,40.35335,0,-1,0,40.35335,0,0,0,0,0,42.47721,40.35335,0,0,177.4763,159.0296,0,42.47721,-42.47721,206.8571,49.2516,0.1598664,44.38868,0,0,159.0296
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,21.03335,21.03335,0,-1,0,21.03335,0,0,0,0,0,22.14037,21.03335,0,0,224.6732,116.5523,0,22.14037,-22.14037,183.5191,43.69494,0.1598664,23.13668,0,0,116.5523
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.99296,44.99296,0,-1,0,44.99296,0,0,7.105427E-15,0,0,47.36102,44.99296,0,0,249.2736,94.41197,0,47.36102,-47.36102,133.5962,31.80856,0.1598664,49.49226,0,0,94.41197
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,91.13493,44.69841,0,-1,0,44.69841,0,0,46.43652,55.55001,0,47.05096,44.69841,0,0,301.897,47.05096,0,47.05096,-47.05096,84.00017,20,0.1598664,100.2484,0,0,47.05096
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.54489,0,0,-1,0,0,0,0,47.54489,52.29938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598664,52.29938,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.209329,0,0,-1,0,0,0,0,1.209329,1.330262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598664,1.330262,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,112.7695,81,81,0,22.761,81,0,0,31.76954,43.0465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598664,124.0465,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1598976,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,74.27769,74.27769,81,0,22.761,74.27769,23.39604,0,0,0,17.37804,0,0,6.722305,6.386189,282.755,64.27872,23.76423,0,23.76423,174.3006,41.50006,0.1599241,81.70547,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,258.9908,85.66653,97.57415,0,97.57415,266.8676,63.53978,0.1599147,0,23.09932,81,114.5407
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,139.2656,68.7,0,-1,0,68.7,96.3555,0,70.56562,84.49218,66.19623,72.31579,68.7,0,0,161.4166,173.4833,0,6.119562,-6.119562,260.417,62.00393,0.1599147,153.1922,52.95698,0,239.6795
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,36.1092,36.1092,0,0,0,36.1092,213.9322,0,0,0,77.24921,38.00969,36.1092,0,0,168.2161,167.3637,39.23953,0,39.23953,297.6429,70.86721,0.159854,39.72012,61.79937,0,244.6129
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,124.9466,124.9466,81,0,22.761,124.9466,27.34392,0,0,0,34.1653,46.25956,43.94658,0,0,128.9766,202.6793,0,12.09426,-12.09426,284.8944,67.83187,0.159854,137.4412,27.33224,81,236.8446
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,182.2313,149.7,81,0,22.761,149.7,45.36898,0,32.53132,50.75446,67.91737,72.31579,68.7,0,0,142.4147,190.585,0,4.398425,-4.398425,280.2581,66.72798,0.159854,200.4545,54.33389,81,258.5024
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,89.32838,89.32838,81,0,22.761,89.32838,84.53155,0,0,0,75.51067,8.76672,8.328383,0,0,147.3018,186.1866,66.74395,0,66.74395,343.5769,81.80387,0.159915,98.26122,60.40854,81,261.6973
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,106.7986,68.7,0,-1,0,68.7,68.09734,0,38.09858,48.77844,46.78287,72.31579,68.7,0,0,80.55786,246.2561,0,25.53292,-25.53292,316.6629,75.39577,0.159915,117.4784,37.4263,0,293.039
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,61.74618,61.74618,0,0,0,61.74618,61.3243,0,7.105427E-15,0,37.86541,64.99598,61.74618,0,0,108.9278,220.7232,0,27.13057,-27.13057,288.0648,68.58671,0.159915,67.9208,30.29233,0,258.5887
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,92.87914,92.87914,81,0,22.761,92.87914,40.6423,0,0,0,37.74822,12.50435,11.87914,0,0,139.0728,193.5927,25.24387,0,25.24387,312.0132,74.2887,0.1599411,102.1671,30.19858,81,231.3409
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,72.31579,0,20.56389,0,0,0,0,0,19.64289,0,0,72.31579,68.7,113.829,216.3121,88.34289,0,88.34289,395.8226,94.24329,0.159946,0,15.71431,81,235.955
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,79.57757,79.57757,81,0,22.761,79.57757,0,0,0,0,0,0,0,1.422432,1.35131,25.48609,295.8207,1.35131,0,1.35131,397.1046,94.54852,0.1599478,87.53532,0,81,295.8207
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,72.5518,68.7,0,-1,0,68.7,0,0,3.851807,11.10699,0,72.31579,68.7,0,0,24.13478,297.0369,0,72.31579,-72.31579,320.877,76.39915,0.1599478,79.80698,0,0,297.0369
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,69.27452,68.7,0,-1,0,68.7,0,0,0.5745184,7.50197,0,72.31579,68.7,0,0,104.4857,224.7211,0,72.31579,-72.31579,244.6495,58.24977,0.1599478,76.20197,0,0,224.7211
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,116.5836,68.7,0,-1,0,68.7,0,0,47.88357,59.54193,0,72.31579,68.7,0,0,184.8365,152.4053,0,72.31579,-72.31579,168.422,40.10039,0.1599478,128.2419,0,0,152.4053
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,32.07111,32.07111,0,-1,0,32.07111,0,0,0,0,0,33.75906,32.07111,0,0,265.1874,80.08956,0,33.75906,-33.75906,132.8368,31.62775,0.1599478,35.27822,0,0,80.08956
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,30.47379,30.47379,0,-1,0,30.47379,0,0,3.552714E-15,0,0,32.07767,30.47379,0,0,302.6975,46.33049,0,32.07767,-32.07767,99.02396,23.57709,0.1599478,33.52117,0,0,46.33049
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,138.958,13.54018,0,-1,0,13.54018,0,0,125.4178,139.3136,0,14.25282,13.54018,0,0,338.3393,14.25282,0,14.25282,-14.25282,84.00017,20,0.1599478,152.8538,0,0,14.25282
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599478,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599478,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,8.866116,0,0,-1,0,0,0,0,8.866116,9.752728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599478,9.752728,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,80.62189,0,0,-1,0,0,0,0,80.62189,88.68408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599478,88.68408,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599478,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1599378,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1598937,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,77.51418,77.51418,81,0,22.761,77.51418,58.62592,0,0,0,45.4434,0,0,3.485825,3.311534,319.1472,31.52575,48.75494,0,48.75494,163.4842,38.92474,0.1599451,85.26559,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,90.16165,68.7,0,-1,0,68.7,112.0757,0,21.46165,30.47782,76.99603,72.31579,68.7,0,0,270.3922,75.4052,4.680238,0,4.680238,167.9243,39.98189,0.1599378,99.17782,61.59682,0,152.4012
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,125.7394,125.7394,81,0,22.761,125.7394,47.2736,0,0,0,59.44156,47.09414,44.73943,0,0,265.712,79.61741,12.34742,0,12.34742,179.6381,42.77089,0.1599506,138.3134,47.55325,81,139.059
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,122.7201,122.7201,81,0,22.761,122.7201,59.21484,0,0,0,72.66852,43.91591,41.72012,0,0,253.3646,90.73009,28.75261,0,28.75261,206.9152,49.26542,0.1599794,134.9921,58.13482,81,163.3986
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,74.74239,74.74239,81,0,22.761,74.74239,129.5553,8.881784E-16,0,0,96.83275,0,0,6.257612,5.944731,224.612,116.6074,102.7775,0,102.7775,304.4185,72.48045,0.1599856,82.21663,77.46619,81,213.4402
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,82.425,82.425,81,0,22.761,82.425,110.1355,0,0,0,90.77916,1.500003,1.425002,0,0,121.8345,209.1072,89.27915,0,89.27915,389.1161,92.64651,0.1600125,90.6675,72.62332,81,299.8863
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,36.33079,36.33079,0,-1,0,36.33079,274.2498,28.83883,0,0,99.63712,38.24294,36.33079,0,0,32.55536,289.4584,32.55536,0,32.55536,420.0009,100,0.1599623,39.96387,79.7097,0,389.0955
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599623,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,105.118,105.118,56.82319,0,16.64427,105.118,48.3615,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1599623,115.6298,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,57.64968,57.64968,0,0,0,57.64968,35.90239,0,0,0,20.69761,60.68387,57.64968,0,0,0,318.7582,0,39.98626,-39.98626,377.8516,89.96449,0.1599623,63.41465,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.42918,278.772,0,0,0,377.8516,89.96449,0.1599623,0,0,0,278.772
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,20.09822,20.09822,0,-1,0,20.09822,0,0,0,0,0,21.15602,20.09822,0,0,44.42918,278.772,0,21.15602,-21.15602,355.5512,84.65488,0.1599623,22.10804,0,0,278.772
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,26.463,26.463,0,-1,0,26.463,0,0,3.552714E-15,0,0,27.85579,26.463,0,0,67.93587,257.6159,0,27.85579,-27.85579,326.1886,77.6638,0.1599623,29.1093,0,0,257.6159
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,99.0461,68.7,0,-1,0,68.7,0,0,30.34611,40.25072,0,72.31579,68.7,0,0,98.88674,229.7602,0,72.31579,-72.31579,249.9611,59.51443,0.1599623,108.9507,0,0,229.7602
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,90.8896,68.7,0,-1,0,68.7,0,0,22.18961,31.27857,0,72.31579,68.7,0,0,179.2376,157.4444,0,72.31579,-72.31579,173.7336,41.36505,0.1599623,99.97857,0,0,157.4444
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.24167,46.24167,0,-1,0,46.24167,0,0,0,0,0,48.67545,46.24167,0,0,259.5885,85.12858,0,48.67545,-48.67545,122.4251,29.14878,0.1599623,50.86584,0,0,85.12858
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,59.87906,34.63048,0,-1,0,34.63048,0,0,25.24858,31.23649,0,36.45313,34.63048,0,0,313.6723,36.45313,0,36.45313,-36.45313,84.00017,20,0.1599623,65.86697,0,0,36.45313
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,44.5432,0,0,-1,0,0,0,0,44.5432,48.99752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599623,48.99752,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,11.75076,0,0,-1,0,0,0,0,11.75076,12.92584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599623,12.92584,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,31.65386,0,0,-1,0,0,0,0,31.65386,34.81925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599623,34.81925,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.67139,0,0,-1,0,0,0,0,33.67139,37.03853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599623,37.03853,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,32.14977,32.14977,81,0,22.761,32.14977,0,0,0,0,0,0,0,48.85023,46.40772,354.1758,0,46.40772,0,46.40772,128.0264,30.48241,0.1600231,35.36474,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,21.71751,21.71751,81,0,22.761,21.71751,8.527652,0,0,0,1.851994,0,0,59.28249,56.31836,307.7681,41.76695,58.17036,0,58.17036,183.2116,43.62173,0.1600978,23.88927,1.481595,81,43.61894
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,14.59003,14.59003,81,0,22.761,14.59003,113.2414,0,0,0,16.52196,0,0,66.40997,63.08947,249.5977,94.12027,79.61143,0,79.61143,258.7377,61.60409,0.1601395,16.04903,13.21757,81,110.6422
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,110.8616,110.8616,81,0,22.761,110.8616,40.18415,0,0,0,44.54879,31.43325,29.86159,0,0,169.9863,165.7706,13.11553,0,13.11553,271.1802,64.56657,0.160153,121.9478,35.63903,81,210.3194
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,71.75288,68.7,0,-1,0,68.7,106.115,0,3.05288,10.22817,72.90099,72.31579,68.7,0,0,156.8708,177.5745,0.585204,0,0.585204,271.7354,64.69876,0.1601521,78.92817,58.32079,0,250.4755
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,91.2218,91.2218,81,0,22.761,91.2218,96.58886,0,0,0,88.1101,10.75979,10.2218,0,0,156.2856,178.1012,77.35031,0,77.35031,345.1163,82.17038,0.160191,100.344,70.48808,81,266.2113
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,33.30648,33.30648,0,0,0,33.30648,315.5519,0,0,0,105.0993,35.05946,33.30648,0,0,78.93525,247.7165,70.03979,0,70.03979,411.5619,97.99072,0.1600833,36.63713,84.0794,0,352.8158
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,33.81095,33.81095,0,0,0,33.81095,298.9516,56.59245,0,0,101.0784,35.59048,33.81095,0,0,8.895455,310.7523,8.895455,0,8.895455,420.0009,100,0.1600696,37.19205,80.86271,0,411.8307
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600696,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,11.72458,11.72458,0,-1,0,11.72458,692.5097,68.8522,0,0,81.19386,12.34166,11.72458,0,0,0,318.7582,0,0,0,420.0009,100,0.1600696,12.89704,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,81.93034,81.93034,30.29449,0,9.932507,81.93034,66.34114,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.1600696,90.12337,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,38.13816,38.13816,0,0,0,38.13816,58.05381,0,0,0,22.14066,40.14543,38.13816,0,0,0,318.7582,0,18.00477,-18.00477,401.0222,95.48127,0.1600696,41.95197,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,42.02354,42.02354,0,0,0,42.02354,36.54253,0,0,0,15.35646,44.2353,42.02354,0,0,20.0053,300.7534,0,28.87884,-28.87884,370.5812,88.23344,0.1600696,46.22589,12.28517,0,316.1099
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,23.3831,23.3831,0,0,0,23.3831,0,0,0,0,0,24.61379,23.3831,0,0,52.0929,271.8746,0,24.61379,-24.61379,344.636,82.05602,0.1600696,25.72141,0,0,271.8746
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,12.73708,12.73708,0,-1,0,12.73708,0,0,1.776357E-15,0,0,13.40746,12.73708,0,0,79.44155,247.2608,0,13.40746,-13.40746,330.5033,78.69109,0.1600696,14.01079,0,0,247.2608
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.33873,233.8534,0,0,0,330.5033,78.69109,0.1600696,0,0,0,233.8534
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,19.66052,19.66052,0,-1,0,19.66052,0,0,0,0,0,20.69529,19.66052,0,0,94.33873,233.8534,0,20.69529,-20.69529,308.6885,73.49712,0.1600696,21.62658,0,0,233.8534
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,39.56624,39.56624,0,-1,0,39.56624,0,0,7.105427E-15,0,0,41.64867,39.56624,0,0,117.3335,213.1581,0,41.64867,-41.64867,264.787,63.04439,0.1600696,43.52286,0,0,213.1581
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,22.53815,22.53815,0,-1,0,22.53815,0,0,0,0,0,23.72437,22.53815,0,0,163.6098,171.5094,0,23.72437,-23.72437,239.7793,57.09019,0.1600696,24.79196,0,0,171.5094
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,66.88643,66.88643,0,-1,0,66.88643,0,0,1.421085E-14,4.875074,0,70.40677,66.88643,0,0,189.9702,147.785,0,70.40677,-70.40677,165.564,39.41993,0.1600696,73.57507,0,0,147.785
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,24.24943,24.24943,0,-1,0,24.24943,0,0,3.552714E-15,0,0,25.52571,24.24943,0,0,268.2,77.37827,0,25.52571,-25.52571,138.6576,33.01364,0.1600696,26.67437,0,0,77.37827
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,38.66036,38.66036,0,-1,0,38.66036,0,0,7.105427E-15,0,0,40.69512,38.66036,0,0,296.5619,51.85256,0,40.69512,-40.69512,95.76115,22.80023,0.1600696,42.5264,0,0,51.85256
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,9.881557,9.881557,0,-1,0,9.881557,0,0,1.776357E-15,0.2701418,0,10.40164,9.881557,0,0,341.7787,11.15744,0,10.40164,-10.40164,84.79685,20.18969,0.1600696,10.86971,0,0,11.15744
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,90.33479,0.7180138,0,-1,0,0.7180138,0,0,89.61678,98.65025,0,0.755804,0.7180138,0,0,353.336,0.755804,0,0.755804,-0.755804,84.00017,20,0.1600696,99.36826,0,0,0.755804
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,38.27934,38.27934,81,0,22.761,38.27934,0,0,0,0,0,0,0,42.72066,40.58463,354.1758,0,40.58463,0,40.58463,122.5021,29.16711,0.1601225,42.10727,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,29.11048,29.11048,81,0,22.761,29.11048,9.688648,0,0,0,2.820412,0,0,51.88952,49.29504,313.5912,36.52617,52.11546,0,52.11546,171.9432,40.93877,0.1601896,32.02153,2.25633,81,39.34658
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,45.55034,45.55034,81,0,22.761,45.55034,49.77704,7.105427E-15,0,0,22.67361,0,0,35.44966,33.67717,261.4757,83.43008,56.35079,0,56.35079,225.4022,53.66709,0.1602567,50.10538,18.13889,81,106.1037
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,88.70982,88.70982,81,0,22.761,88.70982,58.99578,0,0,0,52.33505,8.115601,7.709821,0,0,205.1249,134.1458,44.21945,0,44.21945,267.3525,63.65523,0.160302,97.5808,41.86804,81,186.4808
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,86.74636,68.7,0,-1,0,68.7,105.7293,0,18.04636,26.72099,72.63604,72.31579,68.7,0,0,160.9055,173.9433,0.3202487,0,0.3202487,267.6563,63.72757,0.1603015,95.421,58.10883,0,246.5793
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,74.11639,74.11639,81,0,22.761,74.11639,107.4555,0,0,0,79.64214,0,0,6.883617,6.539436,160.5852,174.2315,86.18157,0,86.18157,349.4153,83.19396,0.1603327,81.52802,63.71371,81,253.8736
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,167.4805,149.7,81,0,22.761,149.7,54.73775,0,17.78047,34.52851,81.94241,72.31579,68.7,0,0,74.40366,251.7949,9.626625,0,9.626625,358.5479,85.36839,0.1603179,184.2285,65.55393,81,333.7373
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,65.3653,65.3653,54.85096,0,16.14529,65.3653,116.0322,0,0,0,75.84475,11.06771,10.51433,0,0,64.77704,260.4589,64.77704,0,64.77704,420.0009,100,0.1603116,71.90182,60.6758,81,336.3036
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603116,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603116,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603116,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,127.5377,127.5377,81,0,22.761,127.5377,25.60564,0,1.421085E-14,0,32.65684,48.98703,46.53768,0,0,0,318.7582,0,16.33019,-16.33019,402.7873,95.90155,0.1603116,140.2914,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,85.07122,85.07122,81,0,22.761,85.07122,21.27637,0,0,0,18.10007,4.285494,4.071219,0,0,18.14466,302.428,13.81458,0,13.81458,415.893,99.02193,0.1603257,93.57834,14.48006,81,320.5281
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.33008,314.8611,0,0,0,415.893,99.02193,0.1603257,0,0,0,314.8611
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,21.95546,21.95546,0,-1,0,21.95546,0,0,3.552714E-15,0,0,23.11101,21.95546,0,0,4.33008,314.8611,0,23.11101,-23.11101,391.5318,93.22168,0.1603257,24.151,0,0,314.8611
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,93.167,68.7,0,-1,0,68.7,0,0,24.467,33.7837,0,72.31579,68.7,0,0,30.00898,291.7502,0,72.31579,-72.31579,315.3043,75.0723,0.1603257,102.4837,0,0,291.7502
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,61.1441,61.1441,0,-1,0,61.1441,0,0,0,0,0,64.36221,61.1441,0,0,110.3599,219.4344,0,64.36221,-64.36221,247.4606,58.91906,0.1603257,67.25851,0,0,219.4344
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,16.36006,16.36006,0,-1,0,16.36006,0,0,3.552714E-15,0,0,17.22111,16.36006,0,0,181.8734,155.0721,0,17.22111,-17.22111,229.3079,54.59701,0.1603257,17.99606,0,0,155.0721
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.732754,2.732754,0,-1,0,2.732754,0,0,4.440892E-16,0,0,2.876583,2.732754,0,0,201.008,137.851,0,2.876583,-2.876583,226.2757,53.87506,0.1603257,3.006029,0,0,137.851
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,24.42588,24.42588,0,-1,0,24.42588,0,0,3.552714E-15,0,0,25.71145,24.42588,0,0,204.2042,134.9744,0,25.71145,-25.71145,199.1735,47.42216,0.1603257,26.86847,0,0,134.9744
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,50.35072,50.35072,0,-1,0,50.35072,0,0,7.105427E-15,0,0,53.00075,50.35072,0,0,232.7725,109.263,0,53.00075,-53.00075,143.3058,34.12035,0.1603257,55.38579,0,0,109.263
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,58.43238,53.44912,0,-1,0,53.44912,0,0,4.983254,10.82649,0,56.26223,53.44912,0,0,291.6622,56.26223,0,56.26223,-56.26223,84.00017,20,0.1603257,64.27561,0,0,56.26223
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,96.96689,0,0,-1,0,0,0,0,96.96689,106.6636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603257,106.6636,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,36.52967,0,0,-1,0,0,0,0,36.52967,40.18264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603257,40.18264,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,115.086,81,81,0,22.761,81,0,0,34.08596,45.59455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603257,126.5946,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,35.41478,35.41478,81,0,22.761,35.41478,7.717672,0,0,0,2.733196,0,0,45.58522,43.30596,354.1758,0,46.03916,0,46.03916,127.6768,30.39917,0.1603847,38.95625,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,25.17036,25.17036,81,0,22.761,25.17036,108.3134,0,0,0,27.26286,0,0,55.82964,53.03816,308.1367,41.43524,80.30102,0,80.30102,203.857,48.53728,0.1604248,27.6874,21.81029,81,68.6981
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,71.34991,71.34991,81,0,22.761,71.34991,67.31485,0,0,0,48.02908,0,0,9.650096,9.167591,227.8356,113.7062,57.19667,0,57.19667,258.1185,61.45667,0.1604856,78.48489,38.42327,81,161.7352
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,170.6389,165.1832,48.14847,0,48.14847,303.7962,72.33228,0.1604118,0,38.51878,0,213.3316
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,0,0,0,46.75745,0,0,0,0,122.4905,208.5168,46.75745,0,46.75745,348.1542,82.89368,0.1603402,0,37.40596,0,255.2742
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,62.08199,62.08199,0,0,0,62.08199,117.9024,0,0,0,73.19617,65.34946,62.08199,0,0,75.73303,250.5985,7.846714,0,7.846714,355.5982,84.66608,0.1603282,68.29019,58.55694,0,323.7947
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,58.02344,58.02344,0,0,0,58.02344,199.8123,0,0,0,115.938,61.07731,58.02344,0,0,67.88632,257.6606,54.86069,0,54.86069,407.6436,97.05782,0.1602443,63.82579,92.7504,0,373.5985
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,66.92263,66.92263,20.25,0,7.39125,66.92263,153.9008,40.83974,0,0,102.9945,49.12908,46.67263,0,0,13.02563,307.0352,13.02563,0,13.02563,420.0009,100,0.1602244,73.61489,82.39556,81,410.0296
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,67.05966,67.05966,0,-1,0,67.05966,151.4426,30.96776,0,5.065626,101.5569,70.58912,67.05966,0,0,0,318.7582,0,0,0,420.0009,100,0.1602244,73.76562,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602244,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,93.50101,93.50101,58.53831,0,17.07819,93.50101,39.3609,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1602244,102.8511,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.206274,7.206274,0,0,0,7.206274,216.5624,8.020529,0,0,15.60608,7.585551,7.206274,0,0,0,318.7582,0,0,0,420.0009,100,0.1602244,7.926901,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,167.2404,149.7,81,0,22.761,149.7,0,0,17.54039,34.26443,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1602244,183.9644,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,84.19588,68.7,0,-1,0,68.7,0,0,15.49588,23.91547,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1602244,92.61547,0,0,246.4424
