Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,157.405,68.7,0,-1,0,68.7,0,0,88.70503,104.4455,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1602244,173.1455,0,0,174.1266
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,24.81344,24.81344,0,-1,0,24.81344,0,0,3.552714E-15,0,0,26.11941,24.81344,0,0,241.0526,101.8109,0,26.11941,-26.11941,163.786,38.99658,0.1602244,27.29478,0,0,101.8109
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.0742,75.69144,0,0,0,163.786,38.99658,0.1602244,0,0,0,75.69144
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,88.80574,68.7,0,-1,0,68.7,0,0,20.10574,28.98632,0,72.31579,68.7,0,0,270.0742,75.69144,0,72.31579,-72.31579,87.55843,20.8472,0.1602244,97.68632,0,0,75.69144
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,21.29513,3.206876,0,-1,0,3.206876,0,0,18.08826,20.21777,0,3.375659,3.206876,0,0,350.4251,3.375659,0,3.375659,-3.375659,84.00017,20,0.1602244,23.42465,0,0,3.375659
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,37.29243,0,0,-1,0,0,0,0,37.29243,41.02168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602244,41.02168,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.224526,0,0,-1,0,0,0,0,4.224526,4.646979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602244,4.646979,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,50.59477,0,0,-1,0,0,0,0,50.59477,55.65425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602244,55.65425,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,43.71258,0,0,-1,0,0,0,0,43.71258,48.08384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602244,48.08384,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.3933,30.3933,81,0,22.761,30.3933,0,0,0,0,0,0,0,50.6067,48.07637,354.1758,0,48.07637,0,48.07637,129.6094,30.85932,0.1602866,33.43263,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,67.58318,67.58318,81,0,22.761,67.58318,1.68354,0,0,0,1.13779,0,0,13.41682,12.74598,306.0994,43.26873,13.88377,0,13.88377,142.7807,33.99534,0.1603042,74.3415,0.9102318,81,44.40652
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.634719,0.634719,72.95051,0,20.72448,0.634719,1496.251,0,0,0,9.496987,0,0,72.31579,68.7,292.2157,55.76412,78.19699,0,78.19699,216.9649,51.6582,0.160326,0.6981908,7.59759,81,65.26111
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,142.4821,142.4821,81,0,22.761,142.4821,5.003644,0,0,7.03034,7.129298,64.71803,61.48213,0,0,214.0187,126.1414,0,57.58873,-57.58873,156.261,37.20493,0.160326,156.7303,5.703438,81,133.2707
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,12.60889,12.60889,0,-1,0,12.60889,200.2143,0,0,0,25.2448,13.27251,12.60889,0,0,278.0062,68.55267,11.97229,0,11.97229,167.6189,39.90919,0.1603077,13.86977,20.19584,0,93.79747
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,0,0,0,0,0,0,0,16.77671,0,0,0,0,266.0339,79.32774,16.77671,0,16.77671,183.5347,43.69866,0.1602821,0,13.42137,0,96.10445
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,76.45201,76.45201,81,0,22.761,76.45201,37.85382,0,0,0,28.94001,0,0,4.547989,4.32059,249.2572,94.42677,33.2606,0,33.2606,215.0885,51.21144,0.1603171,84.09721,23.152,81,123.3668
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,72.31579,0,20.56389,0,0,0,0,0,12.77452,0,0,72.31579,68.7,215.9966,124.3613,81.47452,0,81.47452,292.382,69.61462,0.160332,0,10.21961,81,137.1358
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,16.42237,16.42237,81,0,22.761,16.42237,147.5537,0,0,0,24.23182,0,0,64.57763,61.34875,134.522,197.6884,85.58057,0,85.58057,373.5709,88.94527,0.1603639,18.06461,19.38545,81,221.9202
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,48.94149,274.7109,23.50245,0,23.50245,395.8672,94.25392,0.1603281,0,18.80196,0,298.2133
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.044481,9.044481,0,0,0,9.044481,175.0589,0,0,0,15.83317,9.520506,9.044481,0,0,25.43904,295.8631,6.312666,0,6.312666,401.856,95.6798,0.1603185,9.948929,12.66654,0,311.6963
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,101.7694,101.7694,81,0,22.761,101.7694,18.51718,0,0,0,18.84482,21.86255,20.76942,0,0,19.12638,301.5445,0,3.017729,-3.017729,398.675,94.92243,0.1603185,111.9464,15.07586,81,320.3893
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,74.03165,74.03165,81,0,22.761,74.03165,15.11992,0,0,0,11.19353,0,0,6.96835,6.619933,22.47941,298.5268,17.81346,0,17.81346,415.5743,98.94608,0.1603384,81.43481,8.954822,81,309.7203
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.665947,314.5589,0,0,0,415.5743,98.94608,0.1603384,0,0,0,314.5589
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,31.13101,31.13101,0,-1,0,31.13101,0,0,3.552714E-15,0,0,32.76949,31.13101,0,0,4.665947,314.5589,0,32.76949,-32.76949,381.0323,90.72179,0.1603384,34.24411,0,0,314.5589
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,156.0278,68.7,0,-1,0,68.7,0,0,87.3278,102.9306,0,72.31579,68.7,0,0,41.07648,281.7894,0,72.31579,-72.31579,304.8047,72.57241,0.1603384,171.6306,0,0,281.7894
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,98.061,68.7,0,-1,0,68.7,0,0,29.361,39.1671,0,72.31579,68.7,0,0,121.4274,209.4736,0,72.31579,-72.31579,228.5772,54.42303,0.1603384,107.8671,0,0,209.4736
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.61989,42.61989,0,-1,0,42.61989,0,0,0,0,0,44.86304,42.61989,0,0,201.7782,137.1578,0,44.86304,-44.86304,181.2874,43.16358,0.1603384,46.88187,0,0,137.1578
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,54.37636,54.37636,0,-1,0,54.37636,0,0,0,0,0,57.23827,54.37636,0,0,251.6261,92.29477,0,57.23827,-57.23827,120.953,28.79827,0.1603384,59.814,0,0,92.29477
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,113.6741,33.30367,0,-1,0,33.30367,0,0,80.37047,91.73788,0,35.0565,33.30367,0,0,315.2242,35.0565,0,35.0565,-35.0565,84.00017,20,0.1603384,125.0415,0,0,35.0565
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,63.52612,0,0,-1,0,0,0,0,63.52612,69.87872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603384,69.87872,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,77.07845,0,0,-1,0,0,0,0,77.07845,84.78629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603384,84.78629,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,89.39104,0,0,-1,0,0,0,0,89.39104,98.33015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603384,98.33015,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,71.16568,0,0,-1,0,0,0,0,71.16568,78.28225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603384,78.28225,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,85.75792,81,81,0,22.761,81,0,0,4.757918,13.33371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603384,94.33371,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,53.21167,53.21167,81,0,22.761,53.21167,2.902565,0,0,0,1.544503,0,0,27.78833,26.39892,354.1758,0,27.94342,0,27.94342,110.5096,26.31176,0.1603739,58.53283,1.235603,81,1.544503
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,65.83123,65.83123,81,0,22.761,65.83123,18.51937,0,0,0,12.19153,0,0,15.16877,14.41033,326.2324,25.14908,26.60186,0,26.60186,135.7464,32.3205,0.1604048,72.41435,9.753221,81,37.3406
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.5238822,0.5238822,72.83967,0,20.69644,0.5238822,3773.514,1.421085E-14,0,0,19.76877,0,0,72.31579,68.7,299.6305,49.09075,88.46877,0,88.46877,219.6752,52.30351,0.1604104,0.5762704,15.81501,81,68.85951
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,75.32347,68.7,0,-1,0,68.7,64.1221,0,6.62347,14.15582,44.05188,72.31579,68.7,0,0,211.1618,128.7126,0,28.2639,-28.2639,189.8824,45.21001,0.1604104,82.85582,35.24151,0,172.7645
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,99.00126,99.00126,81,0,22.761,99.00126,59.01144,0,0,0,58.42206,18.94869,18.00126,0,0,242.5661,100.4487,39.47337,0,39.47337,227.3302,54.12612,0.1604504,108.9014,46.73765,81,158.8708
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,72.31579,0,20.56389,0,0,0,0,0,63.72417,0,0,72.31579,68.7,203.0927,135.9748,132.4242,0,132.4242,352.9587,84.03763,0.1603878,0,50.97934,81,199.6989
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,29.66524,0,0,100.3338,0,0,0,0,70.66856,255.1565,70.66856,0,70.66856,420.0009,100,0.1602805,0,80.26704,0,355.4903
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,131.4708,131.4708,62.77083,0,18.14902,131.4708,58.63215,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1602805,144.6179,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,44.9924,44.9924,0,-1,0,44.9924,75.13875,0,7.105427E-15,0,33.80673,47.36042,44.9924,0,0,0,318.7582,0,13.5537,-13.5537,405.714,96.59837,0.1602805,49.49165,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,25.11522,0,0,40.17488,0,0,0,0,15.05966,305.2045,15.05966,0,15.05966,420.0009,100,0.1602576,0,32.13991,0,345.3794
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602576,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,39.07739,39.07739,0,0,0,39.07739,49.28754,0,0,0,19.26028,41.1341,39.07739,0,0,0,318.7582,0,21.87381,-21.87381,396.9438,94.51025,0.1602576,42.98513,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,45.02627,45.02627,0,0,0,45.02627,0,0,7.105427E-15,0,0,47.39607,45.02627,0,0,24.30424,296.8844,0,47.39607,-47.39607,346.984,82.61507,0.1602576,49.52889,0,0,296.8844
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,135.4147,68.7,0,-1,0,68.7,0,0,66.71471,80.25618,0,72.31579,68.7,0,0,76.96654,249.4883,0,72.31579,-72.31579,270.7564,64.46569,0.1602576,148.9562,0,0,249.4883
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,26.05009,26.05009,0,-1,0,26.05009,0,0,0,0,0,27.42114,26.05009,0,0,157.3174,177.1725,0,27.42114,-27.42114,241.852,57.5837,0.1602576,28.65509,0,0,177.1725
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.7854,149.7514,0,0,0,241.852,57.5837,0.1602576,0,0,0,149.7514
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,75.3192,68.7,0,-1,0,68.7,0,0,6.619197,14.15112,0,72.31579,68.7,0,0,187.7854,149.7514,0,72.31579,-72.31579,165.6245,39.43432,0.1602576,82.85112,0,0,149.7514
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,38.91945,38.91945,0,-1,0,38.91945,0,0,7.105427E-15,0,0,40.96784,38.91945,0,0,268.1362,77.43562,0,40.96784,-40.96784,122.4406,29.15246,0.1602576,42.81139,0,0,77.43562
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.39242,34.39242,0,-1,0,34.39242,0,0,7.105427E-15,3.187275,0,36.20255,34.39242,0,0,313.656,36.46778,0,36.20255,-36.20255,84.27975,20.06656,0.1602576,37.83167,0,0,36.46778
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,56.02038,0.2519673,0,-1,0,0.2519673,0,0,55.76842,61.37045,0,0.2652287,0.2519673,0,0,353.8811,0.2652287,0,0.2652287,-0.2652287,84.00017,20,0.1602576,61.62242,0,0,0.2652287
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.59978,0,0,-1,0,0,0,0,45.59978,50.15976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602576,50.15976,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.25308,0,0,-1,0,0,0,0,25.25308,27.77839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602576,27.77839,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602576,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,55.79935,55.79935,81,0,22.761,55.79935,0,3.552714E-15,0,0,0,0,0,25.20065,23.94061,354.1758,0,23.94061,0,23.94061,106.7122,25.40762,0.1602884,61.37929,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,12.06031,12.06031,81,0,22.761,12.06031,60.71694,1.421085E-14,0,0,7.32265,0,0,68.93969,65.49271,330.2352,21.54655,72.81536,0,72.81536,175.7909,41.8549,0.1603395,13.26634,5.85812,81,28.8692
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,51.71061,51.71061,81,0,22.761,51.71061,62.48601,0,0,0,32.31189,0,0,29.2894,27.82493,257.4198,87.08038,60.13682,0,60.13682,232.8417,55.4384,0.1604077,56.88166,25.84951,81,119.3923
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,65.15183,65.15183,81,0,22.761,65.15183,90.94566,0,0,0,59.25277,0,0,15.84816,15.05576,197.283,141.2035,74.30853,0,74.30853,303.337,72.22295,0.1604564,71.66702,47.40222,81,200.4563
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,88.8351,68.7,0,-1,0,68.7,131.4862,0,20.1351,29.01861,90.33101,72.31579,68.7,0,0,122.9745,208.0812,18.01522,0,18.01522,320.4277,76.29217,0.1604291,97.71861,72.26481,0,298.4122
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,104.9593,224.2949,92.59407,0,92.59407,408.2702,97.20699,0.160289,0,74.07526,0,316.8889
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,144.8738,144.8738,76.17378,0,21.53997,144.8738,78.2851,28.7336,0,9.661163,113.4146,72.31579,68.7,0,0,12.3652,307.6295,12.3652,0,12.3652,420.0009,100,0.1602703,159.3612,90.73167,81,421.0441
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,26.19522,26.19522,0,0,0,26.19522,449.192,90.0929,0,0,117.6668,27.57391,26.19522,0,0,0,318.7582,0,0,0,420.0009,100,0.1602703,28.81474,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,91.42783,91.42783,22.72782,0,8.018139,91.42783,120.003,37.40034,0,0,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1602703,100.5706,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,118.7498,68.7,0,-1,0,68.7,120.6564,10.57515,50.04984,61.92483,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1602703,130.6248,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,58.22149,58.22149,0,0,0,58.22149,120.9431,9.129112,0,0,70.41489,61.28578,58.22149,0,0,0,318.7582,0,0,0,420.0009,100,0.1602703,64.04364,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,55.14875,55.14875,0,0,0,55.14875,88.78597,0,0,0,48.96436,58.05132,55.14875,0,0,0,318.7582,0,9.086965,-9.086965,410.4223,97.71941,0.1602703,60.66363,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,191.1293,149.7,81,0,22.761,149.7,11.95378,0,41.42929,60.54221,17.8948,72.31579,68.7,0,0,10.09663,309.6713,0,54.42099,-54.42099,353.0576,84.06116,0.1602703,210.2422,14.31584,81,327.5661
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,73.77212,73.77212,81,0,22.761,73.77212,0,0,0,0,0,0,0,7.227879,6.866485,70.56439,255.2503,6.866485,0,6.866485,359.5717,85.61214,0.1602791,81.14933,0,81,255.2503
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,36.92067,36.92067,0,-1,0,36.92067,0,0,7.105427E-15,0,0,38.86386,36.92067,0,0,63.6979,261.4301,0,38.86386,-38.86386,318.6056,75.85832,0.1602791,40.61273,0,0,261.4301
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,164.1642,68.7,0,-1,0,68.7,0,0,95.46418,111.8806,0,72.31579,68.7,0,0,106.88,222.5663,0,72.31579,-72.31579,242.3781,57.70895,0.1602791,180.5806,0,0,222.5663
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2309,150.2505,0,0,0,242.3781,57.70895,0.1602791,0,0,0,150.2505
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,27.81847,27.81847,0,-1,0,27.81847,0,0,3.552714E-15,0,0,29.2826,27.81847,0,0,187.2309,150.2505,0,29.2826,-29.2826,211.5115,50.35978,0.1602791,30.60032,0,0,150.2505
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,71.03607,68.7,0,-1,0,68.7,0,0,2.33607,9.439676,0,72.31579,68.7,0,0,219.7671,120.9679,0,72.31579,-72.31579,135.284,32.2104,0.1602791,78.13968,0,0,120.9679
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,44.67819,44.67819,0,-1,0,44.67819,0,0,0,2.926538,0,47.02967,44.67819,0,0,300.118,48.65207,0,47.02967,-47.02967,85.71033,20.40718,0.1602791,49.14601,0,0,48.65207
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,23.05491,1.541281,0,-1,0,1.541281,0,0,21.51363,23.81912,0,1.622401,1.541281,0,0,352.3731,1.622401,0,1.622401,-1.622401,84.00017,20,0.1602791,25.3604,0,0,1.622401
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,56.34644,0,0,-1,0,0,0,0,56.34644,61.98108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602791,61.98108,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,73.81747,0,0,-1,0,0,0,0,73.81747,81.19922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602791,81.19922,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,48.23632,0,0,-1,0,0,0,0,48.23632,53.05996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602791,53.05996,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,61.65011,61.65011,81,0,22.761,61.65011,0,0,0,0,0,0,0,19.34989,18.3824,354.1758,0,18.3824,0,18.3824,101.4392,24.15215,0.1603026,67.81512,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,59.32049,59.32049,81,0,22.761,59.32049,9.468564,0,0,0,5.616798,0,0,21.67951,20.59554,335.7934,16.54416,26.21234,0,26.21234,126.3064,30.0729,0.1603346,65.25253,4.493439,81,22.16096
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,309.5811,40.13526,92.14769,0,92.14769,213.7254,50.88691,0.1603333,0,18.75815,81,63.58295
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,15.93051,15.93051,81,0,22.761,15.93051,186.0206,0,0,0,29.63402,0,0,65.06949,61.81602,217.4334,123.0682,91.45004,0,91.45004,300.4825,71.54332,0.160356,17.52356,23.70722,81,152.7022
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,125.9833,205.3732,36.61211,0,36.61211,335.2159,79.81314,0.1603008,0,29.28969,0,241.9853
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,73.08664,73.08664,81,0,22.761,73.08664,73.38916,0,0,0,53.63767,0,0,7.913364,7.517695,89.37123,238.3241,61.15536,0,61.15536,393.2329,93.6267,0.1603642,80.3953,42.91014,81,291.9618
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,97.94558,97.94558,81,0,22.761,97.94558,37.69185,0,0,0,36.9175,17.83745,16.94558,0,0,28.21586,293.364,19.08005,0,19.08005,411.3338,97.93643,0.1603833,107.7401,29.534,81,330.2814
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,28.00381,0,0,37.13963,0,0,0,0,9.135817,310.536,9.135817,0,9.135817,420.0009,100,0.1603695,0,29.71171,0,347.6756
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,44.94007,44.94007,0,0,0,44.94007,86.50966,0,0,0,38.87751,47.30534,44.94007,0,0,0,318.7582,0,8.427835,-8.427835,411.1171,97.88483,0.1603695,49.43408,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,74.82139,68.7,0,-1,0,68.7,73.28925,0,6.121386,13.60352,50.34971,72.31579,68.7,0,0,9.364262,310.3304,0,21.96608,-21.96608,387.9628,92.37192,0.1603695,82.30353,40.27977,0,360.6801
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,27.39229,27.39229,0,0,0,27.39229,169.5571,0,0,0,46.44556,28.83399,27.39229,0,0,33.77102,288.3643,17.61158,0,17.61158,404.6707,96.34996,0.160343,30.13152,37.15645,0,334.8099
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,2.225284,0,0,18.38472,0,0,0,0,16.15944,304.2147,16.15944,0,16.15944,420.0009,100,0.1603187,0,14.70778,0,322.5995
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603187,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,103.5307,103.5307,81,0,22.761,103.5307,0,0,0,0,0,23.71651,22.53068,0,0,0,318.7582,0,23.71651,-23.71651,395.0014,94.04778,0.1603187,113.8838,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,110.5927,68.7,0,-1,0,68.7,0,0,41.89268,52.95195,0,72.31579,68.7,0,0,26.35167,295.0417,0,72.31579,-72.31579,318.7739,75.8984,0.1603187,121.652,0,0,295.0417
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7025,222.7259,0,0,0,318.7739,75.8984,0.1603187,0,0,0,222.7259
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.7025,222.7259,0,0,0,318.7739,75.8984,0.1603187,0,0,0,222.7259
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,85.82222,68.7,0,-1,0,68.7,0,0,17.12222,25.70444,0,72.31579,68.7,0,0,106.7025,222.7259,0,72.31579,-72.31579,242.5464,57.74902,0.1603187,94.40444,0,0,222.7259
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,80.85979,68.7,0,-1,0,68.7,0,0,12.15979,20.24577,0,72.31579,68.7,0,0,187.0534,150.4101,0,72.31579,-72.31579,166.3188,39.59964,0.1603187,88.94577,0,0,150.4101
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,24.44315,24.44315,0,-1,0,24.44315,0,0,3.552714E-15,0,0,25.72964,24.44315,0,0,267.4043,78.09435,0,25.72964,-25.72964,139.1974,33.14218,0.1603187,26.88747,0,0,78.09435
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,14.85588,14.85588,0,-1,0,14.85588,0,0,1.776357E-15,0,0,15.63777,14.85588,0,0,295.9928,52.36472,0,15.63777,-15.63777,122.7138,29.21751,0.1603187,16.34147,0,0,52.36472
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,97.88326,34.8906,0,-1,0,34.8906,0,0,62.99265,72.78098,0,36.72695,34.8906,0,0,313.3681,36.72695,0,36.72695,-36.72695,84.00017,20,0.1603187,107.6716,0,0,36.72695
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5616771,0,0,-1,0,0,0,0,0.5616771,0.6178448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603187,0.6178448,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,11.65668,0,0,-1,0,0,0,0,11.65668,12.82235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603187,12.82235,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.49624,37.49624,81,0,22.761,37.49624,0,0,0,0,0,0,0,43.50376,41.32857,354.1758,0,41.32857,0,41.32857,123.2079,29.33515,0.1603713,41.24587,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,59.11108,59.11108,81,0,22.761,59.11108,4.40027,0,0,0,2.601047,0,0,21.88892,20.79447,312.8472,37.19571,23.39552,0,23.39552,145.4028,34.61965,0.1604004,65.02219,2.080838,81,39.79676
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,23.99054,23.99054,81,0,22.761,23.99054,55.57539,0,0,0,13.33283,0,0,57.00946,54.15899,289.4517,58.25168,67.49182,0,67.49182,209.4312,49.86447,0.160459,26.38959,10.66627,81,71.58451
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,79.51305,79.51305,81,0,22.761,79.51305,32.71342,0,0,0,26.01144,0,0,1.486946,1.412599,221.9599,118.9943,27.42404,0,27.42404,235.4479,56.05892,0.1604868,87.46436,20.80915,81,145.0058
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,24.23689,24.23689,0,-1,0,24.23689,191.3338,0,0,0,46.37336,25.51252,24.23689,0,0,194.5359,143.6759,20.86085,0,20.86085,255.2383,60.77089,0.1604554,26.66058,37.09869,0,190.0493
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,95.56605,95.56605,81,0,22.761,95.56605,56.13455,0,0,0,53.64557,15.33268,14.56605,0,0,173.675,162.4507,38.31289,0,38.31289,291.5851,69.42487,0.1604937,105.1227,42.91646,81,216.0963
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,89.65873,89.65873,81,0,22.761,89.65873,76.33277,0,0,0,68.439,9.114453,8.658731,0,0,135.3621,196.9323,59.32454,0,59.32454,347.8653,82.8249,0.160553,98.6246,54.7512,81,265.3713
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,0,0,0,51.60287,0,0,0,0,76.03758,250.3244,51.60287,0,51.60287,396.82,94.48077,0.1604754,0,41.2823,0,301.9273
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,107.1033,107.1033,66.76022,0,19.15833,107.1033,62.4641,1.421085E-14,0,0,66.90112,42.4664,40.34309,0,0,24.43471,296.767,24.43471,0,24.43471,420.0009,100,0.1604998,117.8136,53.52089,81,363.6681
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,88.14278,68.7,0,-1,0,68.7,83.78098,0,19.44279,28.25707,57.55754,72.31579,68.7,0,0,0,318.7582,0,14.75825,-14.75825,404.4443,96.29607,0.1604998,96.95707,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,80.34634,80.34634,32.71115,0,10.54392,80.34634,82.81693,3.552714E-15,0,0,66.54037,50.14231,47.6352,0,0,16.39806,304,16.39806,0,16.39806,420.0009,100,0.1605079,88.38098,53.2323,81,370.5403
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605079,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605079,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605079,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,53.12861,53.12861,0,-1,0,53.12861,0,0,7.105427E-15,0,0,55.92485,53.12861,0,0,0,318.7582,0,55.92485,-55.92485,361.0509,85.96432,0.1605079,58.44147,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,38.40842,38.40842,0,-1,0,38.40842,0,0,0,0,0,40.42992,38.40842,0,0,62.13873,262.8334,0,40.42992,-40.42992,318.434,75.81747,0.1605079,42.24927,0,0,262.8334
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,53.49706,53.49706,0,-1,0,53.49706,0,0,7.105427E-15,0,0,56.3127,53.49706,0,0,107.0609,222.4034,0,56.3127,-56.3127,259.0752,61.68444,0.1605079,58.84677,0,0,222.4034
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,61.32902,61.32902,0,-1,0,61.32902,0,0,0,0,0,64.55686,61.32902,0,0,169.6305,166.0907,0,64.55686,-64.55686,191.0263,45.48236,0.1605079,67.46192,0,0,166.0907
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,55.99021,55.99021,0,-1,0,55.99021,0,0,7.105427E-15,0,0,58.93707,55.99021,0,0,241.3604,101.5339,0,58.93707,-58.93707,128.9012,30.69069,0.1605079,61.58923,0,0,101.5339
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,99.08265,40.46698,0,-1,0,40.46698,0,0,58.61567,68.52393,0,42.59682,40.46698,0,0,306.846,42.59682,0,42.59682,-42.59682,84.00017,20,0.1605079,108.9909,0,0,42.59682
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,7.588026,0,0,-1,0,0,0,0,7.588026,8.346828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605079,8.346828,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,50.41566,0,0,-1,0,0,0,0,50.41566,55.45723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605079,55.45723,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,112.4318,0,0,-1,0,0,0,0,112.4318,123.675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605079,123.675,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.64095,0,0,-1,0,0,0,0,43.64095,48.00505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605079,48.00505,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,35.63352,35.63352,81,0,22.761,35.63352,0,0,0,0,0,0,0,45.36648,43.09816,354.1758,0,43.09816,0,43.09816,124.8867,29.73486,0.1605625,39.19687,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,47.14655,47.14655,81,0,22.761,47.14655,14.46327,0,0,0,6.818934,0,0,33.85345,32.16077,311.0776,38.78834,38.97971,0,38.97971,161.8661,38.53946,0.1606101,51.86121,5.455148,81,45.60728
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,50.97185,50.97185,81,0,22.761,50.97185,58.2867,0,0,0,29.70981,0,0,30.02815,28.52674,272.0979,73.87008,58.23655,0,58.23655,217.1141,51.69373,0.1606757,56.06904,23.76785,81,103.5799
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,82.19772,82.19772,81,0,22.761,82.19772,69.37887,0,0,0,57.02785,1.260759,1.197721,0,0,213.8614,126.283,55.76709,0,55.76709,270.0194,64.29021,0.1607312,90.4175,45.62228,81,183.3108
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,88.90141,68.7,0,-1,0,68.7,122.1309,0,20.20142,29.09156,83.90392,72.31579,68.7,0,0,158.0943,176.4734,11.58813,0,11.58813,281.0129,66.9077,0.1607138,97.79156,67.12314,0,260.3773
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,93.16225,93.16225,81,0,22.761,93.16225,102.3126,0,0,0,95.31676,12.80237,12.16225,0,0,146.5062,186.9027,82.51438,0,82.51438,359.2929,85.54576,0.1607383,102.4785,76.2534,81,282.2194
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,36.18162,36.18162,0,0,0,36.18162,316.2277,12.33861,0,0,114.4163,38.08591,36.18162,0,0,63.99178,261.1656,63.99178,0,63.99178,420.0009,100,0.1606424,39.79978,91.53304,0,375.5819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,62.24517,62.24517,0,0,0,62.24517,182.6801,48.18832,0,0,113.7096,65.52123,62.24517,0,0,0,318.7582,0,0,0,420.0009,100,0.1606424,68.46969,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606424,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,113.0784,68.7,0,-1,0,68.7,104.0648,0,44.3784,55.68624,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1606424,124.3862,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,18.2294,18.2294,0,0,0,18.2294,377.6548,48.74062,0,0,68.84419,19.18884,18.2294,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.160641,20.05234,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,59.00051,59.00051,0,0,0,59.00051,78.92708,0,0,0,46.56738,62.1058,59.00051,0,0,0,318.7582,0,15.53842,-15.53842,403.6219,96.10026,0.160641,64.90056,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,118.6228,118.6228,81,0,22.761,118.6228,16.4802,0,1.421085E-14,0,19.54927,39.60294,37.6228,0,0,17.26491,303.2198,0,20.05367,-20.05367,382.4835,91.06731,0.160641,130.4851,15.63942,81,322.7691
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,106.3487,106.3487,81,0,22.761,106.3487,0,0,0,0,0,26.68287,25.34873,0,0,39.54677,283.1661,0,26.68287,-26.68287,354.3573,84.37061,0.160641,116.9836,0,81,283.1661
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,129.8389,68.7,0,-1,0,68.7,0,0,61.13893,74.12283,0,72.31579,68.7,0,0,69.1944,256.4832,0,72.31579,-72.31579,278.1297,66.22123,0.160641,142.8228,0,0,256.4832
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,42.9128,42.9128,0,-1,0,42.9128,0,0,7.105427E-15,0,0,45.17137,42.9128,0,0,149.5453,184.1675,0,45.17137,-45.17137,230.5149,54.8844,0.160641,47.20408,0,0,184.1675
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7357,138.9961,0,0,0,230.5149,54.8844,0.160641,0,0,0,138.9961
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7357,138.9961,0,0,0,230.5149,54.8844,0.160641,0,0,0,138.9961
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,45.42484,45.42484,0,-1,0,45.42484,0,0,7.105427E-15,0,0,47.81562,45.42484,0,0,199.7357,138.9961,0,47.81562,-47.81562,180.1128,42.88392,0.160641,49.96733,0,0,138.9961
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,35.90384,35.90384,0,-1,0,35.90384,0,0,0,0,0,37.79351,35.90384,0,0,252.8642,91.18047,0,37.79351,-37.79351,140.275,33.39874,0.160641,39.49422,0,0,91.18047
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.93401,41.93401,0,-1,0,41.93401,0,0,7.105427E-15,0,0,44.14106,41.93401,0,0,294.857,53.38697,0,44.14106,-44.14106,93.74621,22.32048,0.160641,46.12741,0,0,53.38697
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,32.161,8.783613,0,-1,0,8.783613,0,0,23.37739,26.59349,0,9.245909,8.783613,0,0,343.9026,9.245909,0,9.245909,-9.245909,84.00017,20,0.160641,35.3771,0,0,9.245909
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,36.70334,0,0,-1,0,0,0,0,36.70334,40.37368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160641,40.37368,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,89.53833,0,0,-1,0,0,0,0,89.53833,98.49216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160641,98.49216,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,37.94522,37.94522,81,0,22.761,37.94522,0,0,0,0,0,0,0,43.05478,40.90204,354.1758,0,40.90204,0,40.90204,122.8033,29.23881,0.1606926,41.73974,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,58.10093,58.10093,81,0,22.761,58.10093,3.656784,0,0,0,2.124625,0,0,22.89907,21.75412,313.2738,36.81184,23.87874,0,23.87874,145.4566,34.63246,0.1607221,63.91102,1.6997,81,38.93646
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,81.44801,81.44801,81,0,22.761,81.44801,11.47531,0,0,0,9.346415,0.4715901,0.4480106,0,0,289.395,58.3027,8.874825,0,8.874825,153.876,36.63707,0.1607309,89.59281,7.477131,81,67.64912
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,67.71846,67.71846,81,0,22.761,67.71846,10.49307,0,0,0,7.105748,0,0,13.28154,12.61747,280.5202,66.29005,19.72321,0,19.72321,172.5871,41.09208,0.1607539,74.4903,5.684598,81,73.39579
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,106.0343,68.7,0,-1,0,68.7,43.80608,0,37.33426,47.93769,30.09478,72.31579,68.7,0,0,260.797,84.04094,0,42.22101,-42.22101,128.0822,30.49571,0.1607539,116.6377,24.07582,0,114.1357
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,30.4132,30.4132,0,0,0,30.4132,69.60498,0,3.552714E-15,0,21.1691,32.01389,30.4132,0,0,307.7092,41.81992,0,10.84479,-10.84479,116.6508,27.77395,0.1607539,33.45452,16.93528,0,62.98903
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,319.759,30.97513,16.06211,0,16.06211,131.8887,31.402,0.1607298,0,12.84969,0,47.03725
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,109.4545,109.4545,81,0,22.761,109.4545,54.34332,0,0,0,59.48121,29.95211,28.45451,0,0,303.6969,45.43104,29.52909,0,29.52909,159.9025,38.07193,0.1607591,120.4,47.58496,81,104.9122
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,23.62498,23.62498,81,0,22.761,23.62498,341.5912,0,0,0,80.70084,0,0,57.37503,54.50628,274.1678,72.00722,135.2071,0,135.2071,288.1712,68.61205,0.1607157,25.98747,64.56067,81,152.7081
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,104.8605,68.7,0,-1,0,68.7,73.5881,0,36.16053,46.64658,50.55503,72.31579,68.7,0,0,138.9607,193.6936,0,21.76076,-21.76076,265.2333,63.15066,0.1607157,115.3466,40.44402,0,244.2486
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,205.8713,149.7,81,0,22.761,149.7,34.45375,0,56.17131,76.75845,51.57727,72.31579,68.7,0,0,163.1393,171.9329,0,20.73852,-20.73852,243.373,57.94584,0.1607157,226.4585,41.26182,81,223.5101
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,89.63361,89.63361,81,0,22.761,89.63361,40.8516,0,0,0,36.61677,9.088011,8.633611,0,0,186.1821,151.1943,27.52876,0,27.52876,269.4891,64.16393,0.160743,98.59697,29.29342,81,187.8111
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,117.6243,117.6243,81,0,22.761,117.6243,14.2886,0,0,0,16.80687,38.55191,36.62432,0,0,158.6533,175.9702,0,21.74505,-21.74505,246.5678,58.7065,0.160743,129.3867,13.44549,81,192.7771
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,182.8145,154.2252,68.7,0,68.7,311.7423,74.22421,0.1607764,0,0,81,154.2252
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,46.53531,46.53531,0,-1,0,46.53531,0,0,0,0,0,48.98454,46.53531,0,0,114.1145,216.0552,0,48.98454,-48.98454,260.1081,61.93037,0.1607764,51.18884,0,0,216.0552
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,107.0324,68.7,0,-1,0,68.7,0,0,38.33239,49.03563,0,72.31579,68.7,0,0,168.5418,167.0706,0,72.31579,-72.31579,183.8805,43.78099,0.1607764,117.7356,0,0,167.0706
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,5.851973,5.851973,0,-1,0,5.851973,0,0,8.881784E-16,0,0,6.159971,5.851973,0,0,248.8926,94.75484,0,6.159971,-6.159971,177.3874,42.235,0.1607764,6.43717,0,0,94.75484
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,63.20343,63.20343,0,-1,0,63.20343,0,0,0,0.8237754,0,66.52993,63.20343,0,0,255.7371,88.59487,0,66.52993,-66.52993,107.2587,25.53773,0.1607764,69.52377,0,0,88.59487
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,17.96601,17.96601,0,-1,0,17.96601,0,0,3.552714E-15,0,0,18.91159,17.96601,0,0,329.6592,22.06495,0,18.91159,-18.91159,87.3241,20.79141,0.1607764,19.76262,0,0,22.06495
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.6721,3.153353,0,0,0,87.3241,20.79141,0.1607764,0,0,0,3.153353
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,71.01965,2.995685,0,-1,0,2.995685,0,0,68.02397,75.12594,0,3.153353,2.995685,0,0,350.6721,3.153353,0,3.153353,-3.153353,84.00017,20,0.1607764,78.12162,0,0,3.153353
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,21.3043,0,0,-1,0,0,0,0,21.3043,23.43473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607764,23.43473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,9.98068,0,0,-1,0,0,0,0,9.98068,10.97875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607764,10.97875,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,106.4549,0,0,-1,0,0,0,0,106.4549,117.1003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607764,117.1003,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.27499,28.27499,81,0,22.761,28.27499,0,0,0,0,0,0,0,52.72501,50.08876,354.1758,0,50.08876,0,50.08876,131.5185,31.31388,0.1608393,31.10248,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,26.03509,26.03509,81,0,22.761,26.03509,29.65763,0,0,0,7.721393,0,0,54.96491,52.21666,304.087,45.07989,59.93805,0,59.93805,188.3808,44.85247,0.1609084,28.6386,6.177114,81,52.80128
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,60.84541,60.84541,81,0,22.761,60.84541,32.77872,0,0,0,19.94435,0,0,20.15459,19.14686,244.149,99.02414,39.09121,0,39.09121,225.4659,53.68226,0.1609521,66.92995,15.95548,81,118.9685
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,97.04558,97.04558,81,0,22.761,97.04558,22.10565,0,0,0,21.45255,16.89008,16.04558,0,0,205.0578,134.2062,4.56247,0,4.56247,229.7943,54.71281,0.1609566,106.7501,17.16204,81,155.6588
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,85.5421,68.7,0,-1,0,68.7,65.72018,0,16.8421,25.39631,45.14977,72.31579,68.7,0,0,200.4953,138.3124,0,27.16603,-27.16603,201.1588,47.89485,0.1609566,94.09631,36.11981,0,183.4622
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,31.57739,31.57739,0,0,0,31.57739,218.871,0,0,0,69.11375,33.23936,31.57739,0,0,230.6798,111.1464,35.8744,0,35.8744,235.1922,55.99804,0.1609029,34.73513,55.291,0,180.2602
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,56.55402,56.55402,0,0,0,56.55402,165.9314,0,0,0,93.84087,59.53054,56.55402,0,0,194.8054,143.4334,34.31032,0,34.31032,267.7419,63.74793,0.1608517,62.20942,75.07269,0,237.2742
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,10.51065,10.51065,0,0,0,10.51065,887.6535,0,0,0,93.29812,11.06384,10.51065,0,0,160.4951,174.3127,82.23428,0,82.23428,345.7561,82.32272,0.160729,11.56171,74.6385,0,267.6108
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,28.48339,28.48339,0,0,0,28.48339,250.7492,0,0,0,71.42187,29.98252,28.48339,0,0,78.26079,248.3235,41.43935,0,41.43935,385.069,91.6829,0.1606673,31.33173,57.13749,0,319.7454
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,13.63467,13.63467,0,-1,0,13.63467,570.1621,26.56602,0,0,77.73974,14.35229,13.63467,0,0,36.82144,285.6189,36.82144,0,36.82144,420.0009,100,0.1606125,14.99814,62.19179,0,363.3587
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,34.71155,34.71155,0,0,0,34.71155,144.9558,13.77793,0,0,50.3164,36.53848,34.71155,0,0,0,318.7582,0,0,0,420.0009,100,0.1606125,38.18271,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,12.59362,12.59362,0,0,0,12.59362,313.0224,26.16441,0,0,39.42086,13.25644,12.59362,0,0,0,318.7582,0,0,0,420.0009,100,0.1606125,13.85298,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,44.13149,44.13149,0,0,0,44.13149,30.00119,0,0,0,13.23997,46.4542,44.13149,0,0,0,318.7582,0,33.21423,-33.21423,384.99,91.66409,0.1606125,48.54464,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.9047,285.544,0,0,0,384.99,91.66409,0.1606125,0,0,0,285.544
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,73.19856,68.7,0,-1,0,68.7,0,0,4.498565,11.81842,0,72.31579,68.7,0,0,36.9047,285.544,0,72.31579,-72.31579,308.7624,73.51472,0.1606125,80.51842,0,0,285.544
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.2556,213.2282,0,0,0,308.7624,73.51472,0.1606125,0,0,0,213.2282
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,182.3638,68.7,0,-1,0,68.7,0,0,113.6638,131.9002,0,72.31579,68.7,0,0,117.2556,213.2282,0,72.31579,-72.31579,232.5349,55.36534,0.1606125,200.6002,0,0,213.2282
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,12.14523,12.14523,0,-1,0,12.14523,0,0,1.776357E-15,0,0,12.78445,12.14523,0,0,197.6064,140.9124,0,12.78445,-12.78445,219.0589,52.15678,0.1606125,13.35975,0,0,140.9124
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,71.50858,68.7,0,-1,0,68.7,0,0,2.808582,9.95944,0,72.31579,68.7,0,0,211.8114,128.128,0,72.31579,-72.31579,142.8314,34.0074,0.1606125,78.65944,0,0,128.128
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,89.23061,53.02157,0,-1,0,53.02157,0,0,36.20903,45.13209,0,55.81218,53.02157,0,0,292.1623,55.81218,0,55.81218,-55.81218,84.00017,20,0.1606125,98.15366,0,0,55.81218
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,46.57954,0,0,-1,0,0,0,0,46.57954,51.23749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606125,51.23749,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,118.4969,0,0,-1,0,0,0,0,118.4969,130.3466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606125,130.3466,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,61.51249,0,0,-1,0,0,0,0,61.51249,67.66374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606125,67.66374,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,106.848,0,0,-1,0,0,0,0,106.848,117.5328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606125,117.5328,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.507767,2.507767,74.82355,0,21.19836,2.507767,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1606524,2.758543,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,58.72494,58.72494,81,0,22.761,58.72494,9.462689,0,0,0,5.556959,0,0,22.27506,21.16131,285.4758,61.83,26.71827,0,26.71827,174.5219,41.55275,0.1606843,64.59743,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,258.7575,85.87644,101.6574,0,101.6574,270.9626,64.51478,0.1606686,0,26.36595,81,118.8339
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,91.14593,91.14593,81,0,22.761,91.14593,64.19324,0,0,0,58.50953,10.67992,10.14593,0,0,157.1001,177.3681,47.82961,0,47.82961,316.3377,75.31836,0.1607157,100.2605,46.80762,81,235.8777
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,89.34669,68.7,0,-1,0,68.7,116.307,0,20.64669,29.58136,79.90291,72.31579,68.7,0,0,109.2705,220.4148,7.587121,0,7.587121,323.5355,77.03211,0.1607044,98.28136,63.92233,0,300.3177
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,147.3132,147.3132,81,0,22.761,147.3132,60.15022,0,0,12.34452,88.60921,69.80337,66.31319,0,0,101.6834,227.2432,18.80585,0,18.80585,341.3763,81.27991,0.1606827,162.0445,70.88737,81,315.8524
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,133.7122,133.7122,81,0,22.761,133.7122,77.38515,0,0,0,103.4734,55.48652,52.71219,0,0,82.87752,244.1685,47.98687,0,47.98687,386.9007,92.11902,0.160653,147.0834,82.77871,81,347.6418
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,57.20604,0,0,92.09669,0,0,0,0,34.89065,287.3566,34.89065,0,34.89065,420.0009,100,0.1606012,0,73.67735,0,379.4533
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,26.68339,26.68339,0,0,0,26.68339,301.2354,52.29203,0,0,80.37981,28.08777,26.68339,0,0,0,318.7582,0,0,0,420.0009,100,0.1606012,29.35172,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,136.5909,68.7,0,-1,0,68.7,102.7158,0,67.89087,81.54996,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1606012,150.25,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.859685,1.859685,0,0,0,1.859685,3161.719,54.89593,0,0,58.79799,1.957563,1.859685,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1605983,2.045653,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605983,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,112.6444,112.6444,81,0,22.761,112.6444,9.290245,0,0,0,10.46494,33.30991,31.64442,0,0,0,318.7582,0,22.84497,-22.84497,395.9201,94.26651,0.1605983,123.9089,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,93.132,93.132,81,0,22.761,93.132,0,0,0,0,0,12.77052,12.132,0,0,25.3833,295.9133,0,12.77052,-12.77052,382.4588,91.06144,0.1605983,102.4452,0,81,295.9133
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,89.36629,68.7,0,-1,0,68.7,0,0,20.6663,29.60293,0,72.31579,68.7,0,0,39.57277,283.1427,0,72.31579,-72.31579,306.2313,72.91206,0.1605983,98.30293,0,0,283.1427
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,32.69547,32.69547,0,-1,0,32.69547,0,0,0,0,0,34.41628,32.69547,0,0,119.9236,210.827,0,34.41628,-34.41628,269.9533,64.27448,0.1605983,35.96501,0,0,210.827
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,49.95575,49.95575,0,-1,0,49.95575,0,0,7.105427E-15,0,0,52.585,49.95575,0,0,158.164,176.4107,0,52.585,-52.585,214.5239,51.07701,0.1605983,54.95132,0,0,176.4107
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5917,123.8257,0,0,0,214.5239,51.07701,0.1605983,0,0,0,123.8257
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5917,123.8257,0,0,0,214.5239,51.07701,0.1605983,0,0,0,123.8257
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,54.48355,54.48355,0,-1,0,54.48355,0,0,0,0,0,57.35111,54.48355,0,0,216.5917,123.8257,0,57.35111,-57.35111,154.0705,36.68338,0.1605983,59.93191,0,0,123.8257
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.11163,39.11163,0,-1,0,39.11163,0,0,0,0,0,41.17014,39.11163,0,0,280.3152,66.47456,0,41.17014,-41.17014,110.6734,26.35075,0.1605983,43.0228,0,0,66.47456
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,29.90979,24.0392,0,-1,0,24.0392,0,0,5.870597,8.861576,0,25.30442,24.0392,0,0,326.0598,25.30442,0,25.30442,-25.30442,84.00017,20,0.1605983,32.90077,0,0,25.30442
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,22.80788,0,0,-1,0,0,0,0,22.80788,25.08867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605983,25.08867,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,21.83243,0,0,-1,0,0,0,0,21.83243,24.01568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605983,24.01568,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,11.25437,11.25437,81,0,22.761,11.25437,0,0,0,0,0,0,0,69.74563,66.25835,354.1758,0,66.25835,0,66.25835,146.8584,34.96621,0.1606577,12.37981,0,81,0
