Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,19.5953,19.5953,81,0,22.761,19.5953,25.78231,0,0,0,5.052122,0,0,61.4047,58.33447,287.9174,59.63251,63.38659,0,63.38659,206.9921,49.28374,0.1607213,21.55483,4.041698,81,64.68463
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,107.3028,107.3028,81,0,22.761,107.3028,25.98894,0,0,0,27.88687,27.68719,26.30283,0,0,224.5309,116.6804,0.1996787,0,0.1996787,207.1816,49.32885,0.1607215,118.0331,22.3095,81,144.5673
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,224.3312,116.8601,124.7492,0,124.7492,325.5291,77.50677,0.1606716,0,44.83938,81,172.9094
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,29.61887,29.61887,0,-1,0,29.61887,287.498,0,0,0,85.15367,31.17776,29.61887,0,0,99.58197,229.1344,53.97591,0,53.97591,376.7351,89.69866,0.1605917,32.58076,68.12294,0,314.2881
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,113.7666,113.7666,62.65338,0,18.1193,113.7666,87.38017,0,0,0,99.40947,53.80341,51.11324,0,0,45.60606,277.7128,45.60606,0,45.60606,420.0009,100,0.1605698,125.1433,79.52758,81,377.1223
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,90.99373,90.99373,22.29373,0,7.908314,90.99373,111.9804,29.57936,0,0,101.8951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605698,100.0931,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,25.51114,25.51114,0,0,0,25.51114,405.0835,76.48759,0,0,103.3414,26.85383,25.51114,0,0,0,318.7582,0,0,0,420.0009,100,0.1605698,28.06226,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,191.2059,149.7,81,0,22.761,149.7,63.88983,23.32729,41.50591,60.6265,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605698,210.3265,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,80.31115,68.7,0,-1,0,68.7,126.2641,14.42767,11.61115,19.64226,86.74346,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605698,88.34226,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,69.62846,69.62846,20.25,0,7.39125,69.62846,107.9968,23.21918,0,0,75.1965,51.97732,49.37846,0,0,0,318.7582,0,0,0,420.0009,100,0.1605698,76.5913,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,126.8073,126.8073,78.48701,0,22.12521,126.8073,40.11081,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1605698,139.488,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605698,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605698,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,27.37262,27.37262,0,-1,0,27.37262,0,0,3.552714E-15,0,0,28.81329,27.37262,0,0,0,318.7582,0,28.81329,-28.81329,389.629,92.76862,0.1605698,30.10989,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,29.01859,29.01859,0,-1,0,29.01859,0,0,3.552714E-15,0,0,30.54588,29.01859,0,0,32.01476,289.9449,0,30.54588,-30.54588,357.4308,85.10239,0.1605698,31.92044,0,0,289.9449
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,46.34358,46.34358,0,-1,0,46.34358,0,0,7.105427E-15,0,0,48.78272,46.34358,0,0,65.95463,259.399,0,48.78272,-48.78272,306.0093,72.85921,0.1605698,50.97794,0,0,259.399
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,24.80715,24.80715,0,-1,0,24.80715,0,0,3.552714E-15,0,0,26.11279,24.80715,0,0,120.1576,210.6163,0,26.11279,-26.11279,278.484,66.30558,0.1605698,27.28787,0,0,210.6163
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.1719,184.5036,0,0,0,278.484,66.30558,0.1605698,0,0,0,184.5036
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.920846,1.920846,0,-1,0,1.920846,0,0,2.220446E-16,0,0,2.021943,1.920846,0,0,149.1719,184.5036,0,2.021943,-2.021943,276.3527,65.79813,0.1605698,2.11293,0,0,184.5036
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,43.59558,43.59558,0,-1,0,43.59558,0,0,7.105427E-15,0,0,45.89008,43.59558,0,0,151.4185,182.4816,0,45.89008,-45.89008,227.9803,54.28091,0.1605698,47.95514,0,0,182.4816
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.15185,31.15185,0,-1,0,31.15185,0,0,7.105427E-15,0,0,32.79142,31.15185,0,0,202.4074,136.5915,0,32.79142,-32.79142,193.4151,46.05112,0.1605698,34.26704,0,0,136.5915
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,83.16103,68.7,0,-1,0,68.7,0,0,14.46103,22.77713,0,72.31579,68.7,0,0,238.8424,103.8001,0,72.31579,-72.31579,117.1875,27.90174,0.1605698,91.47713,0,0,103.8001
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.083367,3.083367,0,-1,0,3.083367,0,0,4.440892E-16,0,0,3.24565,3.083367,0,0,319.1932,31.48431,0,3.24565,-3.24565,113.7663,27.08717,0.1605698,3.391704,0,0,31.48431
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.463371,1.463371,0,0,0,1.463371,0,0,2.220446E-16,0,0,1.540391,1.463371,0,0,322.7995,28.23866,0,1.540391,-1.540391,112.1426,26.70057,0.1605698,1.609708,0,0,28.23866
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,69.94972,69.94972,81,0,22.761,69.94972,8.269846,0,0,0,5.784734,0,0,11.05028,10.49776,324.511,26.69827,16.2825,0,16.2825,127.5896,30.3784,0.1605886,76.94469,4.627788,81,32.48301
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,75.49045,75.49045,81,0,22.761,75.49045,37.45778,0,0,0,28.27704,0,0,5.509551,5.234073,308.2286,41.35252,33.51112,0,33.51112,159.381,37.94778,0.1606228,83.0395,22.62163,81,69.62956
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,274.7174,71.51253,114.8827,0,114.8827,268.3683,63.89708,0.1605877,0,36.94614,81,117.6952
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,63.47224,63.47224,0,-1,0,63.47224,102.4578,0,0,1.119461,65.03223,66.81288,63.47224,0,0,159.8348,174.9069,0,1.780652,-1.780652,266.4913,63.45018,0.1605877,69.81946,52.02578,0,239.9392
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,76.65998,76.65998,81,0,22.761,76.65998,107.013,0,0,0,82.03616,0,0,4.340023,4.123022,161.8133,173.1263,86.15917,0,86.15917,348.2291,82.91151,0.1606175,84.32597,65.62892,81,255.1624
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,34.82795,34.82795,0,0,0,34.82795,274.6881,0,0,0,95.66824,36.661,34.82795,0,0,75.6541,250.6695,59.00724,0,59.00724,404.2083,96.23987,0.1605305,38.31075,76.5346,0,346.3378
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,56.02982,56.02982,0,0,0,56.02982,128.6915,0,0,0,72.10563,58.97876,56.02982,0,0,16.64686,303.7761,13.12687,0,13.12687,416.6615,99.20492,0.1605111,61.6328,57.68451,0,375.8817
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1811139,0.1811139,0,0,0,0.1811139,35335.73,60.28728,0,0,63.99792,0.1906462,0.1811139,0,0,3.519989,315.5902,3.519989,0,3.519989,420.0009,100,0.160506,0.1992253,51.19834,0,379.5882
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,121.1934,68.7,0,-1,0,68.7,101.8155,0,52.49335,64.61269,69.94727,72.31579,68.7,0,0,0,318.7582,0,2.368514,-2.368514,417.5042,99.40556,0.160506,133.3127,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,29.07713,29.07713,0,0,0,29.07713,197.2398,24.11249,0,0,57.35168,30.60751,29.07713,0,0,2.631682,316.3897,2.631682,0,2.631682,420.0009,100,0.1605021,31.98485,45.88134,0,373.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,78.88269,78.88269,48.59753,0,14.56318,78.88269,40.41332,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.1605021,86.77096,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,59.23496,59.23496,0,0,0,59.23496,20.08634,0,0,0,11.89813,62.35259,59.23496,0,0,0,318.7582,0,50.45446,-50.45446,366.8172,87.33725,0.1605021,65.15845,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.06051,268.3038,0,0,0,366.8172,87.33725,0.1605021,0,0,0,268.3038
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,34.6422,34.6422,0,-1,0,34.6422,0,0,7.105427E-15,0,0,36.46547,34.6422,0,0,56.06051,268.3038,0,36.46547,-36.46547,328.3792,78.18536,0.1605021,38.10642,0,0,268.3038
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,93.11065,68.7,0,-1,0,68.7,0,0,24.41065,33.72171,0,72.31579,68.7,0,0,96.5777,231.8383,0,72.31579,-72.31579,252.1517,60.03599,0.1605021,102.4217,0,0,231.8383
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,43.8641,43.8641,0,-1,0,43.8641,0,0,0,0,0,46.17274,43.8641,0,0,176.9286,159.5225,0,46.17274,-46.17274,203.4813,48.44783,0.1605021,48.25051,0,0,159.5225
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,75.07545,68.7,0,-1,0,68.7,0,0,6.375447,13.88299,0,72.31579,68.7,0,0,228.2316,113.3498,0,72.31579,-72.31579,127.2538,30.29846,0.1605021,82.58299,0,0,113.3498
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,85.77864,38.98228,0,-1,0,38.98228,0,0,46.79636,55.37423,0,41.03398,38.98228,0,0,308.5825,41.03398,0,41.03398,-41.03398,84.00017,20,0.1605021,94.35651,0,0,41.03398
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,17.86854,0,0,-1,0,0,0,0,17.86854,19.65539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605021,19.65539,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,61.8756,0,0,-1,0,0,0,0,61.8756,68.06316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605021,68.06316,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,116.0817,0,0,-1,0,0,0,0,116.0817,127.6899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605021,127.6899,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,63.42908,0,0,-1,0,0,0,0,63.42908,69.772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605021,69.772,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,94.54721,0,0,-1,0,0,0,0,94.54721,104.0019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605021,104.0019,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,53.05216,53.05216,81,0,22.761,53.05216,0,0,0,0,0,0,0,27.94784,26.55045,354.1758,0,26.55045,0,26.55045,109.1881,25.99712,0.1605351,58.35737,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,16.77297,16.77297,81,0,22.761,16.77297,42.506,0,0,0,7.129519,0,0,64.22703,61.01568,327.6254,23.8954,68.1452,0,68.1452,173.8363,41.38952,0.1605913,18.45027,5.703615,81,31.02492
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,259.4802,85.22608,89.60389,0,89.60389,258.8421,61.62894,0.1605936,0,16.72311,81,106.13
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,145.7381,145.7381,81,0,22.761,145.7381,25.93111,0,0,10.61192,37.7915,68.14538,64.73811,0,0,169.8763,165.8696,0,30.35387,-30.35387,226.8463,54.01091,0.1605936,160.3119,30.2332,81,203.6611
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,130.563,68.7,0,-1,0,68.7,98.64837,0,61.86302,74.91932,67.77143,72.31579,68.7,0,0,203.6028,135.5157,0,4.544358,-4.544358,222.0561,52.8704,0.1605936,143.6193,54.21714,0,203.2872
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,111.826,111.826,81,0,22.761,111.826,84.30597,0,0,0,94.276,32.44844,30.82602,0,0,208.6521,130.9714,61.82757,0,61.82757,280.7109,66.83579,0.1606002,123.0086,75.42081,81,225.2474
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,75.90031,75.90031,81,0,22.761,75.90031,130.6867,0,0,0,99.19164,0,0,5.099684,4.8447,146.8245,186.6162,104.0363,0,104.0363,379.4084,90.33516,0.1606036,83.49035,79.35331,81,285.8078
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.03046,11.03046,0,0,0,11.03046,632.5372,15.37259,0,0,69.77177,11.61101,11.03046,0,0,42.78817,280.2489,42.78817,0,42.78817,420.0009,100,0.1605407,12.13351,55.81742,0,350.0207
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,12.86334,12.86334,0,0,0,12.86334,784.8845,87.422,0,0,100.9624,13.54036,12.86334,0,0,0,318.7582,0,0,0,420.0009,100,0.1605407,14.14967,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605407,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,116.2912,116.2912,47.59121,0,14.30857,116.2912,66.01535,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605407,127.9203,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,160.957,149.7,81,0,22.761,149.7,31.72942,0,11.25701,27.35271,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1605407,177.0527,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.1605154,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,99.88034,99.88034,81,0,22.761,99.88034,0,0,0,0,0,19.87404,18.88034,0,0,10.32797,309.463,0,19.87404,-19.87404,389.2538,92.67929,0.1605154,109.8684,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,8.434029,8.434029,0,-1,0,8.434029,0,0,1.776357E-15,0,0,8.877925,8.434029,0,0,32.41024,289.589,0,8.877925,-8.877925,379.8956,90.45116,0.1605154,9.277431,0,0,289.589
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,56.18261,56.18261,0,-1,0,56.18261,0,0,7.105427E-15,0,0,59.13959,56.18261,0,0,42.2746,280.7111,0,59.13959,-59.13959,317.557,75.60867,0.1605154,61.80087,0,0,280.7111
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,62.15153,62.15153,0,-1,0,62.15153,0,0,1.421085E-14,0,0,65.42266,62.15153,0,0,107.9853,221.5715,0,65.42266,-65.42266,248.5955,59.18929,0.1605154,68.36668,0,0,221.5715
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,8.906757,8.906757,0,-1,0,8.906757,0,0,1.776357E-15,0,0,9.375534,8.906757,0,0,180.6771,156.1488,0,9.375534,-9.375534,238.7128,56.83627,0.1605154,9.797433,0,0,156.1488
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.40687,40.40687,0,-1,0,40.40687,0,0,7.105427E-15,0,0,42.53355,40.40687,0,0,191.0944,146.7733,0,42.53355,-42.53355,193.8785,46.16146,0.1605154,44.44756,0,0,146.7733
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.756,30.756,0,-1,0,30.756,0,0,0,0,0,32.37473,30.756,0,0,238.3539,104.2398,0,32.37473,-32.37473,159.7525,38.03624,0.1605154,33.8316,0,0,104.2398
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.3258,71.86502,0,0,0,159.7525,38.03624,0.1605154,0,0,0,71.86502
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.3079,46.3079,0,-1,0,46.3079,0,0,7.105427E-15,0,0,48.74516,46.3079,0,0,274.3258,71.86502,0,48.74516,-48.74516,108.3706,25.80248,0.1605154,50.93869,0,0,71.86502
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.973719,1.973719,0,-1,0,1.973719,0,0,2.220446E-16,0,0,2.0776,1.973719,0,0,328.4871,23.11986,0,2.0776,-2.0776,106.1807,25.28106,0.1605154,2.171092,0,0,23.11986
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,58.03397,19.99014,0,-1,0,19.99014,0,0,38.04382,43.84722,0,21.04226,19.99014,0,0,330.7955,21.04226,0,21.04226,-21.04226,84.00017,20,0.1605154,63.83736,0,0,21.04226
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605154,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,57.60543,57.60543,81,0,22.761,57.60543,8.945867,0,0,0,5.153305,0,0,23.39457,22.22484,354.1758,0,27.37814,0,27.37814,109.9734,26.18408,0.1605479,63.36598,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,56.793,56.793,81,0,22.761,56.793,42.0168,0,0,0,23.8626,0,0,24.207,22.99665,326.7977,24.64033,46.85925,0,46.85925,154.4279,36.76848,0.1605996,62.47231,19.09008,81,48.50293
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,86.71588,86.71588,81,0,22.761,86.71588,60.11976,0,0,0,52.13338,6.016718,5.715883,0,0,279.9384,66.81365,46.11666,0,46.11666,198.1781,47.18515,0.1606444,95.38747,41.7067,81,118.947
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,233.8217,108.3186,85.96809,0,85.96809,279.7345,66.60332,0.1605184,0,68.77447,0,194.2867
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,0,0,0,94.18018,0,0,0,0,147.8537,185.6899,94.18018,0,94.18018,369.0817,87.87642,0.1603805,0,75.34414,0,279.8701
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,60.51043,0,0,114.1839,0,0,0,0,53.67349,270.4521,53.67349,0,53.67349,420.0009,100,0.1603021,0,91.34714,0,384.636
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,105.1612,105.1612,36.46116,0,11.49267,105.1612,99.11086,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1603021,115.6773,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,113.0778,113.0778,44.37778,0,13.49558,113.0778,91.55335,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1603021,124.3856,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,76.09132,68.7,0,-1,0,68.7,104.8009,0,7.391319,15.00045,71.99823,72.31579,68.7,0,0,0,318.7582,0,0.3175614,-0.3175614,419.6661,99.9203,0.1603021,83.70045,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,74.20708,74.20708,22.75524,0,8.025077,74.20708,73.46021,5.273559E-15,0,0,54.51268,54.15984,51.45184,0,0,0.352846,318.4407,0.352846,0,0.352846,420.0009,100,0.1603024,81.62779,43.61015,81,372.9533
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603024,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,40.60471,40.60471,0,0,0,40.60471,38.31091,0,0,0,15.55604,42.7418,40.60471,0,0,0,318.7582,0,27.18576,-27.18576,391.3445,93.17709,0.1603024,44.66518,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,80.13252,80.13252,81,0,22.761,80.13252,0,0,0,0,0,0,0,0.8674777,0.8241038,30.2064,291.5724,0.8241038,0,0.8241038,392.1263,93.36323,0.1603034,88.14577,0,81,291.5724
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.150569,9.150569,0,-1,0,9.150569,0,0,0,0,0,9.632178,9.150569,0,0,29.3823,292.3141,0,9.632178,-9.632178,381.9731,90.9458,0.1603034,10.06563,0,0,292.3141
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.08472,282.682,0,0,0,381.9731,90.9458,0.1603034,0,0,0,282.682
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,43.20353,43.20353,0,-1,0,43.20353,0,0,0,0,0,45.4774,43.20353,0,0,40.08472,282.682,0,45.4774,-45.4774,334.0357,79.53216,0.1603034,47.52388,0,0,282.682
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,78.55649,68.7,0,-1,0,68.7,0,0,9.856484,17.71213,0,72.31579,68.7,0,0,90.61517,237.2046,0,72.31579,-72.31579,257.8082,61.38279,0.1603034,86.41213,0,0,237.2046
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.966,164.8888,0,0,0,257.8082,61.38279,0.1603034,0,0,0,164.8888
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,107.4042,68.7,0,-1,0,68.7,0,0,38.70421,49.44463,0,72.31579,68.7,0,0,170.966,164.8888,0,72.31579,-72.31579,181.5807,43.23341,0.1603034,118.1446,0,0,164.8888
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,36.9859,36.9859,0,-1,0,36.9859,0,0,7.105427E-15,0,0,38.93252,36.9859,0,0,251.3169,92.573,0,38.93252,-38.93252,140.5422,33.46236,0.1603034,40.68449,0,0,92.573
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,57.73987,50.95845,0,-1,0,50.95845,0,0,6.781418,12.5554,0,53.64047,50.95845,0,0,294.5753,53.64047,0,53.64047,-53.64047,84.00017,20,0.1603034,63.51385,0,0,53.64047
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.89275,0,0,-1,0,0,0,0,42.89275,47.18203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603034,47.18203,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603034,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,74.12088,74.12088,81,0,22.761,74.12088,0,0,0,0.5329701,0,0,0,6.879118,6.535162,354.1758,0,6.535162,0,6.535162,90.19997,21.47614,0.1603115,81.53297,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,66.82159,66.82159,81,0,22.761,66.82159,11.40184,0,0,0,7.618889,0,0,14.17842,13.46949,347.6407,5.881646,21.08838,0,21.08838,110.2062,26.23951,0.1603356,73.50375,6.095111,81,13.50054
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,36.22147,36.22147,81,0,22.761,36.22147,74.43892,0,0,0,26.96287,0,0,44.77853,42.5396,326.5522,24.86119,69.50247,0,69.50247,176.142,41.93849,0.1603896,39.84361,21.5703,81,51.82406
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,57.98164,57.98164,81,0,22.761,57.98164,107.0306,0,0,0,62.05809,0,0,23.01836,21.86744,257.0498,87.41342,83.92552,0,83.92552,255.7607,60.89529,0.1604225,63.77981,49.64647,81,149.4715
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,69.14259,68.7,0,-1,0,68.7,127.4633,0,0.4425873,7.356846,87.56732,72.31579,68.7,0,0,173.1243,162.9464,15.25153,0,15.25153,270.2296,64.34026,0.1604002,76.05685,70.05386,0,250.5137
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,28.95107,28.95107,0,0,0,28.95107,293.4502,0,0,0,84.95695,30.47481,28.95107,0,0,157.8727,176.6728,54.48214,0,54.48214,321.9159,76.64649,0.1603208,31.84617,67.96556,0,261.6297
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,34.37962,34.37962,0,0,0,34.37962,216.6969,0,0,0,74.49958,36.18908,34.37962,0,0,103.3906,225.7067,38.3105,0,38.3105,358.2604,85.29993,0.1602649,37.81759,59.59967,0,300.2063
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,118.6828,118.6828,81,0,22.761,118.6828,61.31315,0,0,0,72.76818,39.66613,37.68283,0,0,65.08009,260.1862,33.10205,0,33.10205,389.6638,92.77691,0.160296,130.5511,58.21455,81,332.9543
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,52.82133,52.82133,0,0,0,52.82133,158.9591,0,0,0,83.96432,55.6014,52.82133,0,0,31.97804,289.978,28.36292,0,28.36292,416.5712,99.18343,0.1602547,58.10347,67.17146,0,373.9423
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,109.02,68.7,0,-1,0,68.7,121.3165,7.413531,40.31997,51.22197,83.34444,72.31579,68.7,0,0,3.615116,315.5046,3.615116,0,3.615116,420.0009,100,0.1602494,119.922,66.67555,0,398.8491
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,109.4132,109.4132,45.21207,0,13.70665,109.4132,61.76598,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.1602494,120.3545,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,49.96233,49.96233,0,0,0,49.96233,75.52425,0,0,0,37.73368,52.59193,49.96233,0,0,0,318.7582,0,14.85825,-14.85825,404.3389,96.27097,0.1602494,54.95857,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,16.50917,303.9,13.21298,0,13.21298,416.8738,99.25547,0.1602301,0,10.57038,0,317.1129
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,45.29094,45.29094,0,0,0,45.29094,0,0,7.105427E-15,0,0,47.67467,45.29094,0,0,3.296192,315.7917,0,47.67467,-47.67467,366.6203,87.29037,0.1602301,49.82003,0,0,315.7917
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,100.8477,68.7,0,-1,0,68.7,0,0,32.14773,42.23251,0,72.31579,68.7,0,0,56.26805,268.117,0,72.31579,-72.31579,290.3928,69.14099,0.1602301,110.9325,0,0,268.117
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.11833,30.11833,0,-1,0,30.11833,0,0,3.552714E-15,0,0,31.7035,30.11833,0,0,136.6189,195.8012,0,31.7035,-31.7035,256.9743,61.18424,0.1602301,33.13016,0,0,195.8012
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,24.60037,24.60037,0,-1,0,24.60037,0,0,3.552714E-15,0,0,25.89512,24.60037,0,0,171.845,164.0977,0,25.89512,-25.89512,229.6785,54.68524,0.1602301,27.0604,0,0,164.0977
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6174,138.2026,0,0,0,229.6785,54.68524,0.1602301,0,0,0,138.2026
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6174,138.2026,0,0,0,229.6785,54.68524,0.1602301,0,0,0,138.2026
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6174,138.2026,0,0,0,229.6785,54.68524,0.1602301,0,0,0,138.2026
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6174,138.2026,0,0,0,229.6785,54.68524,0.1602301,0,0,0,138.2026
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,10.44583,10.44583,0,-1,0,10.44583,0,0,1.776357E-15,0,0,10.99561,10.44583,0,0,200.6174,138.2026,0,10.99561,-10.99561,218.0881,51.92563,0.1602301,11.49041,0,0,138.2026
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.219583,8.219583,0,-1,0,8.219583,0,0,1.776357E-15,0,0,8.652192,8.219583,0,0,212.8347,127.207,0,8.652192,-8.652192,208.9679,49.75415,0.1602301,9.04154,0,0,127.207
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,56.45435,56.45435,0,-1,0,56.45435,0,0,7.105427E-15,0,0,59.42563,56.45435,0,0,222.4483,118.5548,0,59.42563,-59.42563,146.3277,34.83987,0.1602301,62.09978,0,0,118.5548
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,17.10252,17.10252,0,0,0,17.10252,0,0,0,0,0,18.00265,17.10252,0,0,288.4768,59.12914,0,18.00265,-18.00265,127.3513,30.32167,0.1602301,18.81277,0,0,59.12914
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,308.4797,41.12648,3.871095,0,3.871095,131.0237,31.19606,0.1602245,0,3.096876,0,44.99758
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,304.6086,44.61047,21.55213,0,21.55213,151.4699,36.06418,0.1601932,0,17.2417,0,66.1626
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,54.371,54.371,0,0,0,54.371,78.04134,0,0,0,42.43186,57.23263,54.371,0,0,283.0565,64.00739,0,14.80077,-14.80077,135.8685,32.34958,0.1601932,59.8081,33.94548,0,106.4392
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,57.60434,57.60434,0,-1,0,57.60434,145.1844,0,0,0.7283179,83.63251,60.63615,57.60434,0,0,299.5018,49.20661,22.99636,0,22.99636,157.6848,37.54391,0.1601597,63.36477,66.90601,0,132.8391
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,276.5054,69.90334,103.2297,0,103.2297,255.617,60.86108,0.1600097,0,82.58375,0,173.133
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,87.50217,87.50217,81,0,22.761,87.50217,87.08855,0,0,0,76.20437,6.844386,6.502167,0,0,173.2758,162.81,69.35998,0,69.35998,321.4177,76.52787,0.1600639,96.25238,60.96349,81,239.0144
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,79.34065,79.34065,81,0,22.761,79.34065,96.60736,0,0,0,76.64891,0,0,1.659348,1.576381,103.9158,225.234,78.2253,0,78.2253,395.6287,94.19712,0.1601052,87.27472,61.31913,81,301.8829
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,32.25408,32.25408,0,0,0,32.25408,269.2135,27.19019,0,0,86.83234,33.95166,32.25408,0,0,25.69048,295.6368,25.69048,0,25.69048,420.0009,100,0.1600679,35.47949,69.46587,0,382.4691
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,35.36361,35.36361,0,-1,0,35.36361,186.472,28.71837,0,0,65.94321,37.22485,35.36361,0,0,0,318.7582,0,0,0,420.0009,100,0.1600679,38.89996,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,15.8384,15.8384,0,0,0,15.8384,412.9162,48.72733,0,0,65.39933,16.672,15.8384,0,0,0,318.7582,0,0,0,420.0009,100,0.1600679,17.42224,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600679,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,83.86044,83.86044,68.66218,0,19.63953,83.86044,19.07714,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.1600679,92.24648,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,36.10538,36.10538,0,0,0,36.10538,0,0,0,0,0,38.00566,36.10538,0,0,0,318.7582,0,38.00566,-38.00566,379.9394,90.46157,0.1600679,39.71592,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,86.10441,68.7,0,-1,0,68.7,0,0,17.40441,26.01485,0,72.31579,68.7,0,0,42.22852,280.7526,0,72.31579,-72.31579,303.7118,72.31219,0.1600679,94.71484,0,0,280.7526
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,62.51272,62.51272,0,-1,0,62.51272,0,0,0,0.06399085,0,65.80286,62.51272,0,0,122.5794,208.4368,0,65.80286,-65.80286,234.3495,55.79739,0.1600679,68.76399,0,0,208.4368
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,18.32909,18.32909,0,-1,0,18.32909,0,0,0,0,0,19.29378,18.32909,0,0,195.6937,142.6339,0,19.29378,-19.29378,214.0121,50.95516,0.1600679,20.162,0,0,142.6339
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.657658,6.657658,0,-1,0,6.657658,0,0,8.881784E-16,0,0,7.008061,6.657658,0,0,217.1312,123.3401,0,7.008061,-7.008061,206.6249,49.19632,0.1600679,7.323424,0,0,123.3401
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,22.23776,22.23776,0,-1,0,22.23776,0,0,0,0,0,23.40817,22.23776,0,0,224.918,116.3321,0,23.40817,-23.40817,181.9506,43.32148,0.1600679,24.46154,0,0,116.3321
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,52.13663,52.13663,0,-1,0,52.13663,0,0,0,0,0,54.88067,52.13663,0,0,250.927,92.9239,0,54.88067,-54.88067,124.1013,29.54786,0.1600679,57.3503,0,0,92.9239
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,31.17149,31.17149,0,-1,0,31.17149,0,0,0,0,0,32.8121,31.17149,0,0,311.9055,38.04323,0,32.8121,-32.8121,89.51427,21.31288,0.1600679,34.28864,0,0,38.04323
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.419436,4.969581,0,-1,0,4.969581,0,0,2.449855,3.191798,0,5.231138,4.969581,0,0,348.3634,5.231138,0,5.231138,-5.231138,84.00017,20,0.1600679,8.16138,0,0,5.231138
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600679,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,69.07603,0,0,-1,0,0,0,0,69.07603,75.98363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600679,75.98363,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,57.42085,57.42085,81,0,22.761,57.42085,0,0,0,0,0,0,0,23.57915,22.40019,354.1758,0,22.40019,0,22.40019,105.2509,25.05968,0.1600955,63.16293,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,331.7756,20.16018,77.71215,0,77.71215,178.9751,42.61303,0.1601154,0,7.20972,81,29.17233
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,71.10662,71.10662,81,0,22.761,71.10662,48.32713,0,0,0,34.36378,0,0,9.893378,9.398709,254.0635,90.10111,43.7625,0,43.7625,220.4918,52.49795,0.1601602,78.21729,27.49103,81,124.4649
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,88.83865,88.83865,81,0,22.761,88.83865,69.51891,0,0,0,61.75967,8.25121,7.838649,0,0,210.301,129.4874,53.50845,0,53.50845,271.2544,64.58425,0.1602119,97.72251,49.40773,81,191.247
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,65.95873,65.95873,0,-1,0,65.95873,118.2947,0,0,3.854605,78.02571,69.43024,65.95873,0,0,156.7925,177.645,8.595469,0,8.595469,279.4088,66.52576,0.1601994,72.5546,62.42057,0,255.6707
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,12.9576,12.9576,0,0,0,12.9576,768.3126,0,0,0,99.55486,13.63958,12.9576,0,0,148.197,185.3809,85.91528,0,85.91528,360.9152,85.93201,0.1600751,14.25336,79.64389,0,284.9358
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,141.9964,141.9964,81,0,22.761,141.9964,80.93225,0,0,6.495985,114.9208,64.20669,60.99635,0,0,62.28176,262.7047,50.71416,0,50.71416,409.0269,97.38715,0.1600213,156.196,91.93668,81,377.6255
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,46.60981,46.60981,0,0,0,46.60981,243.5927,52.90751,0,0,113.5381,49.06295,46.60981,0,0,11.5676,308.3474,11.5676,0,11.5676,420.0009,100,0.1600046,51.27079,90.83045,0,421.8855
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,45.34375,45.34375,0,0,0,45.34375,230.8876,56.96284,0,0,104.6931,47.73027,45.34375,0,0,0,318.7582,0,0,0,420.0009,100,0.1600046,49.87813,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,74.85597,68.7,0,-1,0,68.7,119.6216,9.864261,6.155972,13.64157,82.18005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1600046,82.34157,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,57.61966,57.61966,0,0,0,57.61966,122.4776,9.918928,0,0,70.57121,60.65228,57.61966,0,0,0,318.7582,0,0,0,420.0009,100,0.1600046,63.38163,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,96.12524,96.12524,52.30667,0,15.50159,96.12524,47.98407,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1600046,105.7378,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.114896,9.114896,0,0,0,9.114896,219.5127,10.41373,0,0,20.00836,9.594627,9.114896,0,0,0,318.7582,0,0,0,420.0009,100,0.1600046,10.02639,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,131.1334,131.1334,81,0,22.761,131.1334,0,0,0,0,0,52.77203,50.13343,0,0,0,318.7582,0,52.77203,-52.77203,364.3742,86.7556,0.1600046,144.2468,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,67.65176,67.65176,0,-1,0,67.65176,0,0,0,5.71694,0,71.21238,67.65176,0,0,58.63559,265.9862,0,71.21238,-71.21238,289.3098,68.88315,0.1600046,74.41694,0,0,265.9862
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,58.91647,58.91647,0,-1,0,58.91647,0,0,7.105427E-15,0,0,62.01734,58.91647,0,0,137.7605,194.7738,0,62.01734,-62.01734,223.9378,53.31841,0.1600046,64.80812,0,0,194.7738
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,62.02426,62.02426,0,-1,0,62.02426,0,0,0,0,0,65.2887,62.02426,0,0,206.6686,132.7565,0,65.2887,-65.2887,155.1174,36.93265,0.1600046,68.22668,0,0,132.7565
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,48.11097,48.11097,0,-1,0,48.11097,0,0,7.105427E-15,0,0,50.64312,48.11097,0,0,279.2116,67.46778,0,50.64312,-50.64312,101.7349,24.22255,0.1600046,52.92206,0,0,67.46778
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.4818,16.82466,0,0,0,101.7349,24.22255,0.1600046,0,0,0,16.82466
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,57.44895,15.98342,0,-1,0,15.98342,0,0,41.46552,47.21042,0,16.82466,15.98342,0,0,335.4818,16.82466,0,16.82466,-16.82466,84.00017,20,0.1600046,63.19384,0,0,16.82466
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,18.21872,0,0,-1,0,0,0,0,18.21872,20.04059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600046,20.04059,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,85.9178,0,0,-1,0,0,0,0,85.9178,94.50958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600046,94.50958,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,44.69263,0,0,-1,0,0,0,0,44.69263,49.1619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600046,49.1619,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,55.13922,0,0,-1,0,0,0,0,55.13922,60.65314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600046,60.65314,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,64.81709,64.81709,81,0,22.761,64.81709,0,0,0,0,0,0,0,16.18292,15.37377,354.1758,0,15.37377,0,15.37377,98.58501,23.47257,0.1600235,71.29879,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,75.94848,75.94848,81,0,22.761,75.94848,1.536183,0,0,0,1.166707,0,0,5.051518,4.798943,338.802,13.83639,5.96565,0,5.96565,104.2445,24.82007,0.1600305,83.54333,0.9333659,81,15.0031
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,332.8364,19.20548,82.5927,0,82.5927,182.5988,43.47583,0.1600433,0,11.11416,81,33.09818
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,119.0801,119.0801,81,0,22.761,119.0801,28.98289,0,0,0,34.51286,40.08431,38.08009,0,0,250.2437,93.53891,0,5.571455,-5.571455,176.726,42.07753,0.1600433,130.9881,27.61028,81,128.0518
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,99.95694,68.7,0,-1,0,68.7,90.43452,0,31.25694,41.25264,62.12852,72.31579,68.7,0,0,256.4342,87.96745,0,10.18727,-10.18727,165.9877,39.5208,0.1600433,109.9526,49.70281,0,150.096
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,0,0,0,93.77177,0,0,0,0,267.7534,77.78018,93.77177,0,93.77177,254.9474,60.70164,0.159908,0,75.01742,0,171.5519
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.419386,3.419386,0,0,0,3.419386,3059.273,0,0,0,104.6084,3.599354,3.419386,0,0,173.9816,162.1748,101.009,0,101.009,350.7729,83.5172,0.1597626,3.761325,83.68668,0,266.7831
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,116.2611,116.2611,81,0,22.761,116.2611,68.72508,0,0,0,79.90056,37.11699,35.26114,0,0,72.97262,253.0829,42.78357,0,42.78357,391.361,93.18101,0.1597857,127.8873,63.92045,81,332.9834
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,15.83701,15.83701,0,0,0,15.83701,713.4274,66.12597,0,0,112.9855,16.67053,15.83701,0,0,30.18904,291.5881,30.18904,0,30.18904,420.0009,100,0.1597423,17.42071,90.38844,0,404.5736
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,16.01451,16.01451,0,-1,0,16.01451,496.9603,62.72837,0,0,79.58575,16.85738,16.01451,0,0,0,318.7582,0,0,0,420.0009,100,0.1597423,17.61596,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,88.18088,88.18088,52.61208,0,15.57886,88.18088,42.45914,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.1597423,96.99897,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,96.57642,96.57642,81,0,22.761,96.57642,13.00107,0,0,0,12.55597,16.39623,15.57642,0,0,0,318.7582,0,3.840259,-3.840259,415.9529,99.03619,0.1597423,106.2341,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,3.98632,0,0,8.253275,0,0,0,0,4.266955,314.918,4.266955,0,4.266955,420.0009,100,0.1597361,0,6.60262,0,323.1712
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,52.96447,52.96447,0,0,0,52.96447,0,0,7.105427E-15,0,0,55.75207,52.96447,0,0,0,318.7582,0,55.75207,-55.75207,361.233,86.00768,0.1597361,58.26091,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.790057,2.790057,0,-1,0,2.790057,0,0,0,0,0,2.936902,2.790057,0,0,61.94675,263.0062,0,2.936902,-2.936902,358.1372,85.2706,0.1597361,3.069063,0,0,263.0062
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,44.70369,44.70369,0,-1,0,44.70369,0,0,7.105427E-15,0,0,47.05651,44.70369,0,0,65.20997,260.0692,0,47.05651,-47.05651,308.5353,73.46064,0.1597361,49.17406,0,0,260.0692
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,50.44276,50.44276,0,-1,0,50.44276,0,0,7.105427E-15,0,0,53.09764,50.44276,0,0,117.495,213.0127,0,53.09764,-53.09764,252.5655,60.13452,0.1597361,55.48703,0,0,213.0127
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,72.30857,68.7,0,-1,0,68.7,0,0,3.60857,10.83943,0,72.31579,68.7,0,0,176.4924,159.9151,0,72.31579,-72.31579,176.338,41.98514,0.1597361,79.53943,0,0,159.9151
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,74.35748,68.7,0,-1,0,68.7,0,0,5.657479,13.09323,0,72.31579,68.7,0,0,256.8432,87.59931,0,72.31579,-72.31579,100.1104,23.83577,0.1597361,81.79323,0,0,87.59931
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,47.13131,14.51935,0,-1,0,14.51935,0,0,32.61196,37.32509,0,15.28352,14.51935,0,0,337.1941,15.28352,0,15.28352,-15.28352,84.00017,20,0.1597361,51.84444,0,0,15.28352
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597361,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.067744,0,0,-1,0,0,0,0,1.067744,1.174519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597361,1.174519,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.49186,0,0,-1,0,0,0,0,36.49186,40.14104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597361,40.14104,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597361,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597361,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,12.56397,12.56397,81,0,22.761,12.56397,85.79362,0,0,0,10.77908,0,0,68.43604,65.01423,354.1758,0,75.79331,0,75.79331,155.904,37.11993,0.1597808,13.82036,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,278.3825,68.21398,92.8914,0,92.8914,244.0285,58.10192,0.159779,0,19.35312,81,92.40538
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,48.12535,48.12535,81,0,22.761,48.12535,87.1716,0,0,0,41.95164,0,0,32.87465,31.23092,185.4911,151.8162,73.18256,0,73.18256,313.4556,74.63213,0.1598273,52.93789,33.56131,81,193.7679
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,15.80993,15.80993,0,-1,0,15.80993,399.2011,0,0,0,63.1134,16.64203,15.80993,0,0,112.3085,217.6805,46.47137,0,46.47137,357.5422,85.12893,0.1597607,17.39092,50.49072,0,280.7939
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,16.1362,16.1362,0,0,0,16.1362,480.1369,0,0,0,77.47584,16.98547,16.1362,0,0,65.83717,259.5048,60.49036,0,60.49036,414.9284,98.79228,0.159674,17.74982,61.98067,0,336.9806
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,16.93479,16.93479,0,0,0,16.93479,534.2139,67.2951,0,0,90.468,17.82609,16.93479,0,0,5.346805,313.9461,5.346805,0,5.346805,420.0009,100,0.1596663,18.62827,72.3744,0,404.4141
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,55.55379,55.55379,0,0,0,55.55379,147.6123,23.52657,0,0,82.00423,58.47767,55.55379,0,0,0,318.7582,0,0,0,420.0009,100,0.1596663,61.10917,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596663,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,96.78448,68.7,0,-1,0,68.7,87.06198,0,28.08447,37.76292,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.1596663,106.4629,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1596464,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,60.20605,60.20605,0,0,0,60.20605,43.56506,0,0,0,26.2288,63.37479,60.20605,0,0,0,318.7582,0,37.14598,-37.14598,380.8455,90.67733,0.1596464,66.22665,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,54.43764,54.43764,0,0,0,54.43764,26.53951,0,0,0,14.44749,57.30278,54.43764,0,0,41.27332,281.6122,0,42.8553,-42.8553,335.6721,79.92177,0.1596464,59.88141,11.55799,0,296.0597
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,33.29762,33.29762,0,0,0,33.29762,0,0,7.105427E-15,0,0,35.05013,33.29762,0,0,88.89031,238.7569,0,35.05013,-35.05013,298.726,71.1251,0.1596464,36.62739,0,0,238.7569
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8349,203.7068,0,0,0,298.726,71.1251,0.1596464,0,0,0,203.7068
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8349,203.7068,0,0,0,298.726,71.1251,0.1596464,0,0,0,203.7068
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8349,203.7068,0,0,0,298.726,71.1251,0.1596464,0,0,0,203.7068
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,16.97672,16.97672,0,-1,0,16.97672,0,0,3.552714E-15,0,0,17.87023,16.97672,0,0,127.8349,203.7068,0,17.87023,-17.87023,279.8891,66.64014,0.1596464,18.67439,0,0,203.7068
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,56.07533,56.07533,0,-1,0,56.07533,0,0,0,0,0,59.02666,56.07533,0,0,147.6907,185.8366,0,59.02666,-59.02666,217.6696,51.82598,0.1596464,61.68286,0,0,185.8366
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,93.91289,68.7,0,-1,0,68.7,0,0,25.21288,34.60417,0,72.31579,68.7,0,0,213.2759,126.8099,0,72.31579,-72.31579,141.442,33.67661,0.1596464,103.3042,0,0,126.8099
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,14.94219,14.94219,0,-1,0,14.94219,0,0,0,0,0,15.72862,14.94219,0,0,293.6268,54.49414,0,15.72862,-15.72862,124.8626,29.72913,0.1596464,16.43641,0,0,54.49414
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,137.4771,36.82724,0,-1,0,36.82724,0,0,100.6498,114.3975,0,38.76551,36.82724,0,0,311.103,38.76551,0,38.76551,-38.76551,84.00017,20,0.1596464,151.2248,0,0,38.76551
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,54.07377,0,0,-1,0,0,0,0,54.07377,59.48115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596464,59.48115,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,63.74162,0,0,-1,0,0,0,0,63.74162,70.11578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596464,70.11578,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,67.2109,67.2109,81,0,22.761,67.2109,0,0,0,0,0,0,0,13.7891,13.09964,354.1758,0,13.09964,0,13.09964,96.42758,22.9589,0.1596624,73.93199,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,95.70728,92.21162,81,0,22.761,92.21162,0.01303988,0,3.495659,13.07553,0.01202429,11.8017,11.21162,0,0,341.0762,11.78968,0,11.78968,-11.78968,84.00017,20,0.1596624,105.278,0.009619428,81,11.8017
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,66.98812,66.98812,81,0,22.761,66.98812,5.751698,0,0,0,3.852954,0,0,14.01188,13.31128,354.1758,0,17.16424,0,17.16424,100.2836,23.877,0.1596824,73.68694,3.082363,81,3.852954
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,27.64738,27.64738,81,0,22.761,27.64738,28.12752,0,0,0,7.776521,0,0,53.35262,50.68499,337.0116,15.44781,58.46151,0,58.46151,155.7451,37.08208,0.1597518,30.41212,6.221217,81,23.22433
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,36.84031,36.84031,0,-1,0,36.84031,83.5359,0,7.105427E-15,0,30.77488,38.77927,36.84031,0,0,278.55,68.06317,0,8.004391,-8.004391,147.3077,35.07319,0.1597518,40.52434,24.61991,0,98.83806
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,62.91955,62.91955,81,0,22.761,62.91955,90.01237,0,0,0,56.63538,0,0,18.08045,17.17643,287.4438,60.05878,73.81181,0,73.81181,217.3317,51.74554,0.1597991,69.21151,45.3083,81,116.6942
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,72.31579,0,20.56389,0,0,0,0,0,45.44708,0,0,72.31579,68.7,213.632,126.4894,114.1471,0,114.1471,325.6211,77.52869,0.1597669,0,36.35766,81,171.9365
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,26.11587,26.11587,79.67641,0,22.42613,26.11587,165.0545,0,0,0,43.10542,0,0,53.56054,50.88251,99.48494,229.2218,93.98794,0,93.98794,414.7859,98.75835,0.159782,28.72745,34.48434,81,272.3272
