Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,72.46224,72.46224,50.50101,0,15.04476,72.46224,39.48827,3.552714E-15,0,0,28.61409,23.11708,21.96123,0,0,5.497003,313.8109,5.497003,0,5.497003,420.0009,100,0.1597872,79.70847,22.89127,81,342.425
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,34.17187,34.17187,0,-1,0,34.17187,128.445,7.921655,0,0,43.89204,35.97039,34.17187,0,0,0,318.7582,0,0,0,420.0009,100,0.1597872,37.58905,35.11363,0,362.6503
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,88.0063,88.0063,65.89896,0,18.94044,88.0063,26.4423,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.1597872,96.80693,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.579642,5.579642,0,0,0,5.579642,72.61166,0,0,0,4.05147,5.873307,5.579642,0,0,0,318.7582,0,1.821837,-1.821837,418.0804,99.54276,0.1597872,6.137606,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,49.56449,49.56449,0,0,0,49.56449,8.036722,0,7.105427E-15,0,3.98336,52.17315,49.56449,0,0,2.024263,316.9364,0,48.18979,-48.18979,367.284,87.44839,0.1597872,54.52094,3.186688,0,320.9197
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,52.36024,52.36024,0,0,0,52.36024,0,0,7.105427E-15,0,0,55.11605,52.36024,0,0,55.56847,268.7466,0,55.11605,-55.11605,309.1866,73.6157,0.1597872,57.59627,0,0,268.7466
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,30.62935,30.62935,0,-1,0,30.62935,0,0,0,0,0,32.24142,30.62935,0,0,116.8085,213.6306,0,32.24142,-32.24142,275.2011,65.52394,0.1597872,33.69229,0,0,213.6306
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,82.84055,68.7,0,-1,0,68.7,0,0,14.14055,22.42461,0,72.31579,68.7,0,0,152.6323,181.3891,0,72.31579,-72.31579,198.9736,47.37457,0.1597872,91.1246,0,0,181.3891
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,145.9365,68.7,0,-1,0,68.7,0,0,77.23652,91.83017,0,72.31579,68.7,0,0,232.9832,109.0733,0,72.31579,-72.31579,122.746,29.22519,0.1597872,160.5302,0,0,109.0733
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,121.2432,34.91967,0,-1,0,34.91967,0,0,86.32349,98.44781,0,36.75755,34.91967,0,0,313.3341,36.75755,0,36.75755,-36.75755,84.00017,20,0.1597872,133.3675,0,0,36.75755
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.002367,0,0,-1,0,0,0,0,6.002367,6.602603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597872,6.602603,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,135.0456,0,0,-1,0,0,0,0,135.0456,148.5502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597872,148.5502,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,18.52067,0,0,-1,0,0,0,0,18.52067,20.37273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597872,20.37273,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,136.2522,0,0,-1,0,0,0,0,136.2522,149.8774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597872,149.8774,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,14.97179,0,0,-1,0,0,0,0,14.97179,16.46897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597872,16.46897,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,25.62919,0,0,-1,0,0,0,0,25.62919,28.19211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597872,28.19211,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597872,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,86.77544,82.19791,81,0,22.761,82.19791,1.53406,0,4.577528,14.21341,1.260966,1.260966,1.197917,0,0,354.1758,0,0,0,0,84.00017,20,0.1597872,95.45299,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,114.7124,91.9558,81,0,22.761,91.9558,12.54126,0,22.75657,42.99245,11.53242,11.53242,10.9558,0,0,354.1758,0,0,0,0,84.00017,20,0.1597872,126.1836,9.225936,81,11.53242
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,47.9625,47.9625,81,0,22.761,47.9625,70.53334,0,0,0,33.82956,0,0,33.0375,31.38563,354.1758,0,65.21518,0,65.21518,145.8687,34.73058,0.1598467,52.75875,27.06364,81,33.82956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.678124,5.678124,0,-1,0,5.678124,1164.149,0,0,0,66.10181,5.976973,5.678124,0,0,288.9606,58.69366,60.12484,0,60.12484,202.9082,48.31137,0.1597609,6.245937,52.88145,0,124.7955
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,97.10327,97.10327,81,0,22.761,97.10327,65.12609,0,0,0,63.23957,16.95081,16.10327,0,0,228.8358,112.806,46.28875,0,46.28875,246.8215,58.76691,0.1598052,106.8136,50.59165,81,176.0456
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,44.80318,44.80318,81,0,22.761,44.80318,169.7784,0,0,0,76.06611,0,0,36.19682,34.38698,182.547,154.4659,110.4531,0,110.4531,351.6065,83.71567,0.1598001,49.28349,60.85288,81,230.532
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,44.43737,44.43737,0,0,0,44.43737,173.1168,0,0,0,76.92854,46.77618,44.43737,0,0,72.09395,253.8737,30.15236,0,30.15236,380.2115,90.52638,0.1597572,48.8811,61.54283,0,330.8022
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,97.28389,97.28389,81,0,22.761,97.28389,53.81586,0,0,0,52.35416,17.14093,16.28389,0,0,41.94159,281.0108,35.21323,0,35.21323,413.6178,98.48022,0.1597908,107.0123,41.88333,81,333.365
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,73.22935,68.7,0,-1,0,68.7,49.2195,0,4.529352,11.85229,33.8138,72.31579,68.7,0,0,6.728361,312.7027,0,38.502,-38.502,373.0331,88.81722,0.1597908,80.55228,27.05104,0,346.5165
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,66.59582,66.59582,73.21191,0,20.79061,66.59582,63.88396,0,0,0,42.54405,0,0,6.61609,6.285285,49.50835,274.2007,48.82933,0,48.82933,419.3567,99.84663,0.1598391,73.2554,34.03524,81,316.7448
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,28.13105,28.13105,0,0,0,28.13105,51.57771,0,3.552714E-15,0,14.50935,29.61163,28.13105,0,0,0.6790197,318.1471,0,15.10228,-15.10228,403.4375,96.05635,0.1598391,30.94416,11.60748,0,332.6565
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,14.05452,14.05452,0,0,0,14.05452,28.28239,0,1.776357E-15,0,3.974953,14.79423,14.05452,0,0,17.45933,303.0448,0,10.81927,-10.81927,392.033,93.34099,0.1598391,15.45997,3.179963,0,307.0198
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.48075,292.2256,0,0,0,392.033,93.34099,0.1598391,0,0,0,292.2256
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48075,292.2256,0,0,0,392.033,93.34099,0.1598391,0,0,0,292.2256
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,31.58232,31.58232,0,-1,0,31.58232,0,0,7.105427E-15,0,0,33.24455,31.58232,0,0,29.48075,292.2256,0,33.24455,-33.24455,356.9901,84.99747,0.1598391,34.74055,0,0,292.2256
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,98.6629,68.7,0,-1,0,68.7,0,0,29.9629,39.82919,0,72.31579,68.7,0,0,66.41914,258.981,0,72.31579,-72.31579,280.7626,66.8481,0.1598391,108.5292,0,0,258.981
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,80.62465,68.7,0,-1,0,68.7,0,0,11.92465,19.98711,0,72.31579,68.7,0,0,146.77,186.6652,0,72.31579,-72.31579,204.535,48.69872,0.1598391,88.68711,0,0,186.6652
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1209,114.3494,0,0,0,204.535,48.69872,0.1598391,0,0,0,114.3494
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,74.60333,68.7,0,-1,0,68.7,0,0,5.903334,13.36367,0,72.31579,68.7,0,0,227.1209,114.3494,0,72.31579,-72.31579,128.3075,30.54935,0.1598391,82.06367,0,0,114.3494
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,53.13121,39.93195,0,-1,0,39.93195,0,0,13.19925,18.51237,0,42.03363,39.93195,0,0,307.4718,42.03363,0,42.03363,-42.03363,84.00017,20,0.1598391,58.44432,0,0,42.03363
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,32.2308,0,0,-1,0,0,0,0,32.2308,35.45388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598391,35.45388,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,10.77347,0,0,-1,0,0,0,0,10.77347,11.85082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598391,11.85082,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,33.9065,0,0,-1,0,0,0,0,33.9065,37.29715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598391,37.29715,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,30.04561,30.04561,81,0,22.761,30.04561,0,0,0,0,0,0,0,50.9544,48.40667,354.1758,0,48.40667,0,48.40667,129.9228,30.93393,0.1598977,33.05017,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,40.93009,40.93009,81,0,22.761,40.93009,2.449281,0,0,0,1.002493,0,0,40.06991,38.06642,305.7691,43.56601,39.06891,0,39.06891,166.9868,39.75868,0.1599448,45.02309,0.8019942,81,44.5685
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,83.80377,83.80377,81,0,22.761,83.80377,4.607068,0,0,0,3.860897,2.951341,2.803774,0,0,266.7002,78.72803,0.9095559,0,0.9095559,167.8497,39.96413,0.1599456,92.18415,3.088717,81,82.58892
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,265.7907,79.54662,100.229,0,100.229,262.9353,62.60352,0.1599332,0,25.22323,81,111.0757
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,47.87751,47.87751,0,-1,0,47.87751,56.64542,0,7.105427E-15,0,27.12042,50.39738,47.87751,0,0,165.5616,169.7528,0,23.27696,-23.27696,238.3992,56.7616,0.1599332,52.66526,21.69633,0,196.8732
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,82.25608,82.25608,81,0,22.761,82.25608,36.83126,0,0,0,30.29595,1.322191,1.256081,0,0,191.4249,146.4758,28.97376,0,28.97376,265.8861,63.3061,0.1599608,90.48169,24.23676,81,176.7717
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,162.4512,172.5522,81.40706,0,81.40706,343.1157,81.69404,0.1599752,0,10.16565,81,185.2592
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,50.44209,50.44209,0,0,0,50.44209,67.22919,0,7.105427E-15,0,33.91181,53.09693,50.44209,0,0,81.0441,245.8185,0,19.18512,-19.18512,322.8928,76.87907,0.1599752,55.48629,27.12945,0,279.7303
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,173.6176,149.7,81,0,22.761,149.7,25.95834,0,23.91764,41.2794,38.85964,72.31579,68.7,0,0,102.3609,226.6334,0,33.45615,-33.45615,287.6269,68.48245,0.1599752,190.9794,31.08771,81,265.493
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,97.33168,68.7,0,-1,0,68.7,26.22709,0,28.63168,38.36485,18.01801,72.31579,68.7,0,0,139.5344,193.1773,0,54.29778,-54.29778,230.392,54.85513,0.1599752,107.0648,14.41441,0,211.1953
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,94.56064,94.56064,81,0,22.761,94.56064,12.24602,7.105427E-15,0,0,11.57991,14.27436,13.56064,0,0,199.8653,138.8795,0,2.694446,-2.694446,227.5518,54.17889,0.1599752,104.0167,9.263928,81,150.4594
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,109.6454,109.6454,81,0,22.761,109.6454,14.37119,0,0,0,15.75735,30.15308,28.64543,0,0,202.8591,136.185,0,14.39573,-14.39573,212.3774,50.56594,0.1599752,120.61,12.60588,81,151.9424
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,75.701,75.701,81,0,22.761,75.701,5.700471,0,0,0,4.315313,0,0,5.299007,5.034057,218.8543,121.7893,9.34937,0,9.34937,221.247,52.67775,0.1599853,83.2711,3.45225,81,126.1046
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.00477,6.00477,78.32056,0,22.0831,6.00477,0,0,0,0,0,0,0,72.31579,68.7,209.505,130.2038,68.7,0,68.7,286.4215,68.19547,0.1600327,6.605247,0,81,130.2038
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,62.3112,62.3112,0,-1,0,62.3112,0,0,0,0,0,65.59073,62.3112,0,0,140.805,192.0338,0,65.59073,-65.59073,217.2828,51.7339,0.1600327,68.54231,0,0,192.0338
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.6836,126.443,0,0,0,217.2828,51.7339,0.1600327,0,0,0,126.443
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,51.24173,51.24173,0,-1,0,51.24173,0,0,7.105427E-15,0,0,53.93866,51.24173,0,0,213.6836,126.443,0,53.93866,-53.93866,160.4265,38.1967,0.1600327,56.3659,0,0,126.443
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,38.90564,38.90564,0,-1,0,38.90564,0,0,0,0,0,40.95331,38.90564,0,0,273.6154,72.50436,0,40.95331,-40.95331,117.2579,27.91849,0.1600327,42.79621,0,0,72.50436
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,45.24974,29.9735,0,-1,0,29.9735,0,0,15.27625,19.80122,0,31.55105,29.9735,0,0,319.1191,31.55105,0,31.55105,-31.55105,84.00017,20,0.1600327,49.77472,0,0,31.55105
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,53.74295,0,0,-1,0,0,0,0,53.74295,59.11724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600327,59.11724,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,68.8106,0,0,-1,0,0,0,0,68.8106,75.69166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600327,75.69166,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,21.23827,0,0,-1,0,0,0,0,21.23827,23.3621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600327,23.3621,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,71.20346,0,0,-1,0,0,0,0,71.20346,78.32381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600327,78.32381,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,99.30974,0,0,-1,0,0,0,0,99.30974,109.2407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600327,109.2407,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600327,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,12.98928,12.98928,81,0,22.761,12.98928,126.1756,0,0,0,16.38931,0,0,68.01072,64.61018,354.1758,0,80.99949,0,80.99949,160.843,38.29588,0.1600692,14.28821,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,156.2542,149.7,81,0,22.761,149.7,22.77707,0,6.554171,22.17959,34.09727,72.31579,68.7,0,0,273.1763,72.89954,0,38.21852,-38.21852,120.5572,28.70403,0.1600692,171.8796,27.27781,81,106.9968
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,82.26937,82.26937,81,0,22.761,82.26937,72.07809,0,0,0,59.29819,1.336177,1.269368,0,0,315.6413,34.68102,57.96201,0,57.96201,175.5448,41.79629,0.1601242,90.49631,47.43855,81,93.97921
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,92.9491,68.7,0,-1,0,68.7,138.8813,0,24.2491,33.54401,95.41143,72.31579,68.7,0,0,257.6793,86.84683,23.09564,0,23.09564,197.4552,47.01305,0.1600914,102.244,76.32915,0,182.2583
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,128.6445,128.6445,81,0,22.761,128.6445,84.07793,0,0,0,108.1616,50.15206,47.64446,0,0,234.5837,107.6329,58.00954,0,58.00954,252.4879,60.11605,0.1600615,141.5089,86.52928,81,215.7945
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,72.31579,0,20.56389,0,0,0,0,0,87.471,0,0,72.31579,68.7,176.5741,159.8415,156.171,0,156.171,400.6447,95.39141,0.1599699,0,69.9768,81,247.3125
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,60.10215,60.10215,0,0,0,60.10215,162.3893,13.9309,0,0,97.59945,63.26542,60.10215,0,0,20.40314,300.3954,20.40314,0,20.40314,420.0009,100,0.159941,66.11236,78.07956,0,397.9948
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.09153,4.09153,0,0,0,4.09153,2216.45,86.37985,0,0,90.68672,4.306874,4.09153,0,0,0,318.7582,0,0,0,420.0009,100,0.159941,4.500683,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,39.72686,39.72686,0,-1,0,39.72686,217.428,44.55959,0,0,86.37733,41.81775,39.72686,0,0,0,318.7582,0,0,0,420.0009,100,0.159941,43.69955,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159941,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,14.10939,14.10939,0,0,0,14.10939,292.6379,26.43743,0,0,41.28942,14.85199,14.10939,0,0,0,318.7582,0,0,0,420.0009,100,0.159941,15.52033,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,59.48827,59.48827,0,0,0,59.48827,33.98617,0,0,0,20.21778,62.61924,59.48827,0,0,0,318.7582,0,42.40145,-42.40145,375.3058,89.35835,0.159941,65.4371,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,138.7238,138.7238,81,0,22.761,138.7238,0,0,0,2.896212,0,60.76192,57.72383,0,0,47.11272,276.3568,0,60.76192,-60.76192,311.2571,74.10868,0.159941,152.5962,0,81,276.3568
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,147.4717,68.7,0,-1,0,68.7,0,0,78.77168,93.51885,0,72.31579,68.7,0,0,114.626,215.5948,0,72.31579,-72.31579,235.0296,55.9593,0.159941,162.2189,0,0,215.5948
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,70.20087,68.7,0,-1,0,68.7,0,0,1.500875,8.520962,0,72.31579,68.7,0,0,194.9769,143.2791,0,72.31579,-72.31579,158.802,37.80993,0.159941,77.22096,0,0,143.2791
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,106.7547,67.41511,0,-1,0,67.41511,0,0,39.33957,50.01503,0,70.96327,67.41511,0,0,275.3277,70.96327,0,70.96327,-70.96327,84.00017,20,0.159941,117.4301,0,0,70.96327
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,33.30646,0,0,-1,0,0,0,0,33.30646,36.6371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159941,36.6371,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,94.41032,0,0,-1,0,0,0,0,94.41032,103.8513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159941,103.8513,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,17.68366,0,0,-1,0,0,0,0,17.68366,19.45203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159941,19.45203,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,67.91679,0,0,-1,0,0,0,0,67.91679,74.70847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159941,74.70847,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,24.9224,0,0,-1,0,0,0,0,24.9224,27.41464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159941,27.41464,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,117.0883,0,0,-1,0,0,0,0,117.0883,128.7972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159941,128.7972,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,64.40301,0,0,-1,0,0,0,0,64.40301,70.84332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159941,70.84332,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,57.42776,57.42776,81,0,22.761,57.42776,0,0,0,0,0,0,0,23.57223,22.39362,354.1758,0,22.39362,0,22.39362,105.2446,25.05819,0.1599679,63.17054,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,32.676,32.676,81,0,22.761,32.676,14.1187,0,0,0,4.613426,0,0,48.324,45.9078,331.7822,20.15426,50.52122,0,50.52122,153.1733,36.46975,0.1600275,35.9436,3.690741,81,24.76769
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,60.96174,60.96174,81,0,22.761,60.96174,43.14836,0,0,0,26.30399,0,0,20.03826,19.03634,281.261,65.62336,45.34033,0,45.34033,196.1869,46.71107,0.1600752,67.05791,21.04319,81,91.92735
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,235.9206,106.4297,124.7941,0,124.7941,314.577,74.89913,0.1600281,0,44.8753,81,162.5238
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,17.30193,17.30193,0,-1,0,17.30193,466.608,0,0,0,80.73218,18.21255,17.30193,0,0,111.1265,218.7444,62.51962,0,62.51962,373.8883,89.02085,0.1599398,19.03212,64.58575,0,299.4766
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,62.23533,62.23533,0,0,0,62.23533,172.5716,0,0,0,107.4005,65.51087,62.23533,0,0,48.60688,275.012,41.88961,0,41.88961,413.6283,98.48273,0.1598807,68.45886,85.92039,0,382.4125
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,7.836802,7.836802,0,0,0,7.836802,1201.048,79.15723,0,0,94.12376,8.249265,7.836802,0,0,6.717268,312.7127,6.717268,0,6.717268,420.0009,100,0.1598713,8.620481,75.29901,0,406.8365
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,6.918444,6.918444,0,0,0,6.918444,1191.795,75.17107,0,0,82.45364,7.282573,6.918444,0,0,0,318.7582,0,0,0,420.0009,100,0.1598713,7.610289,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,66.69504,66.69504,20.25,0,7.39125,66.69504,141.383,45.40594,0,0,94.29546,48.88951,46.44504,0,0,0,318.7582,0,0,0,420.0009,100,0.1598713,73.36454,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,128.5746,68.7,0,-1,0,68.7,156.5084,35.20549,59.87461,72.73207,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598713,141.4321,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,98.50723,98.50723,29.80723,0,9.80923,98.50723,86.39296,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598713,108.358,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,79.47861,79.47861,33.744,0,10.80523,79.47861,60.5719,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.1598713,87.42648,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,80.69199,80.69199,60.89474,0,17.67437,80.69199,25.82563,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.1598713,88.76119,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,29.03029,29.03029,0,0,0,29.03029,0,0,3.552714E-15,0,0,30.5582,29.03029,0,0,0,318.7582,0,30.5582,-30.5582,387.7897,92.33069,0.1598713,31.93332,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,83.37792,68.7,0,-1,0,68.7,0,0,14.67793,23.01572,0,72.31579,68.7,0,0,33.95356,288.2,0,72.31579,-72.31579,311.5621,74.18131,0.1598713,91.71572,0,0,288.2
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,80.33448,68.7,0,-1,0,68.7,0,0,11.63448,19.66793,0,72.31579,68.7,0,0,114.3044,215.8842,0,72.31579,-72.31579,235.3346,56.03194,0.1598713,88.36793,0,0,215.8842
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,145.1437,68.7,0,-1,0,68.7,0,0,76.44366,90.95802,0,72.31579,68.7,0,0,194.6553,143.5685,0,72.31579,-72.31579,159.1071,37.88256,0.1598713,159.658,0,0,143.5685
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,19.36533,19.36533,0,-1,0,19.36533,0,0,3.552714E-15,0,0,20.38456,19.36533,0,0,275.0062,71.25266,0,20.38456,-20.38456,137.6199,32.76657,0.1598713,21.30186,0,0,71.25266
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,22.98511,22.98511,0,-1,0,22.98511,0,0,0,0,0,24.19485,22.98511,0,0,297.6557,50.8681,0,24.19485,-24.19485,112.1162,26.69429,0.1598713,25.28362,0,0,50.8681
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,21.13162,21.13162,0,-1,0,21.13162,0,0,0,0,0,22.24381,21.13162,0,0,324.5389,26.67324,0,22.24381,-22.24381,88.6692,21.11167,0.1598713,23.24479,0,0,26.67324
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,117.7119,4.207959,0,-1,0,4.207959,0,0,113.5039,125.2751,0,4.42943,4.207959,0,0,349.2542,4.42943,0,4.42943,-4.42943,84.00017,20,0.1598713,129.483,0,0,4.42943
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,26.7768,0,0,-1,0,0,0,0,26.7768,29.45448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598713,29.45448,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,9.445436,0,0,-1,0,0,0,0,9.445436,10.38998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598713,10.38998,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598713,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,18.19944,18.19944,81,0,22.761,18.19944,0,0,0,0,0,0,0,62.80056,59.66053,354.1758,0,59.66053,0,59.66053,140.5991,33.47591,0.1599377,20.01939,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,28.2803,28.2803,81,0,22.761,28.2803,60.05044,0,0,0,16.98244,0,0,52.7197,50.08372,294.5153,53.69448,67.06616,0,67.06616,204.2237,48.62458,0.1599936,31.10833,13.58595,81,70.67692
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,227.4491,114.054,100.0854,0,100.0854,299.173,71.23151,0.1599815,0,25.10828,81,145.4394
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,64.01929,0,18.46488,0,0,0,0,0,66.54543,0,0,64.01929,60.81833,127.3638,204.1308,127.3638,0,127.3638,420.0009,100,0.1599106,0,53.23635,81,270.6763
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,18.123,18.123,0,-1,0,18.123,503.6277,72.19563,0,0,91.27248,19.07685,18.123,0,0,0,318.7582,0,0,0,420.0009,100,0.1599106,19.9353,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,25.533,25.533,0,0,0,25.533,455.8109,89.50536,0,0,116.3822,26.87684,25.533,0,0,0,318.7582,0,0,0,420.0009,100,0.1599106,28.0863,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,150.3633,149.7,81,0,22.761,149.7,80.08075,47.56509,0.6632481,15.69957,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599106,165.3996,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599106,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.734466,6.734466,0,0,0,6.734466,1858.791,118.0907,0,0,125.1796,7.088912,6.734466,0,0,0,318.7582,0,0,0,420.0009,100,0.1599106,7.407913,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,140.7051,68.7,0,-1,0,68.7,147.3003,28.8795,72.00506,86.07557,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599106,154.7756,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,7.619087,7.619087,0,0,0,7.619087,1093.392,75.28636,0,0,83.30646,8.020091,7.619087,0,0,0,318.7582,0,0,0,420.0009,100,0.1599106,8.380995,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,79.86503,79.86503,26.82992,0,9.05597,79.86503,69.90097,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.1599106,87.85152,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,21.64541,21.64541,0,0,0,21.64541,102.4453,3.552714E-15,0,0,22.17472,22.78464,21.64541,0,0,0,318.7582,0,0.6099283,-0.6099283,419.3579,99.84692,0.1599106,23.80995,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6776981,318.1483,0,0,0,419.3579,99.84692,0.1599106,0,0,0,318.1483
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6776981,318.1483,0,0,0,419.3579,99.84692,0.1599106,0,0,0,318.1483
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,54.48425,54.48425,0,-1,0,54.48425,0,0,7.105427E-15,0,0,57.35184,54.48425,0,0,0.6776981,318.1483,0,57.35184,-57.35184,358.9038,85.45311,0.1599106,59.93267,0,0,318.1483
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,97.03721,68.7,0,-1,0,68.7,0,0,28.33721,38.04093,0,72.31579,68.7,0,0,64.40196,260.7964,0,72.31579,-72.31579,282.6762,67.30373,0.1599106,106.7409,0,0,260.7964
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,18.35396,18.35396,0,-1,0,18.35396,0,0,0,0,0,19.31996,18.35396,0,0,144.7528,188.4807,0,19.31996,-19.31996,262.3112,62.45493,0.1599106,20.18936,0,0,188.4807
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,52.04311,52.04311,0,-1,0,52.04311,0,0,0,0,0,54.78223,52.04311,0,0,166.2195,169.1607,0,54.78223,-54.78223,204.5657,48.70602,0.1599106,57.24743,0,0,169.1607
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0886,114.3785,0,0,0,204.5657,48.70602,0.1599106,0,0,0,114.3785
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,53.14534,53.14534,0,-1,0,53.14534,0,0,0,0,0,55.94246,53.14534,0,0,227.0886,114.3785,0,55.94246,-55.94246,145.5971,34.66592,0.1599106,58.45987,0,0,114.3785
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.79692,34.79692,0,-1,0,34.79692,0,0,0,0,0,36.62834,34.79692,0,0,289.2469,58.43602,0,36.62834,-36.62834,106.9875,25.47316,0.1599106,38.27661,0,0,58.43602
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,155.4468,20.7173,0,-1,0,20.7173,0,0,134.7295,150.2742,0,21.80768,20.7173,0,0,329.945,21.80768,0,21.80768,-21.80768,84.00017,20,0.1599106,170.9915,0,0,21.80768
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,164.4901,0,0,-1,0,0,0,0,164.4901,180.9391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599106,180.9391,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,25.13239,25.13239,81,0,22.761,25.13239,0,0,0,0,0,0,0,55.86761,53.07423,354.1758,0,53.07423,0,53.07423,134.3508,31.98822,0.159974,27.64563,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,62.28836,62.28836,81,0,22.761,62.28836,23.65316,0,0,0,14.73316,0,0,18.71164,17.77606,301.1016,47.76681,32.50922,0,32.50922,165.1918,39.33129,0.1600091,68.51719,11.78653,81,62.49997
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,80.01815,80.01815,81,0,22.761,80.01815,33.17201,0,0,0,26.54363,0,0,0.9818529,0.9327602,268.5923,77.02511,27.47639,0,27.47639,191.2581,45.53756,0.1600351,88.01996,21.23491,81,103.5687
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,241.116,101.7539,114.3245,0,114.3245,299.7159,71.36078,0.160003,0,36.49957,81,147.3783
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,63.86376,63.86376,0,-1,0,63.86376,123.9063,0,0,1.550133,79.13124,67.22501,63.86376,0,0,126.7915,204.6459,11.90623,0,11.90623,311.0111,74.05012,0.1599863,70.25013,63.30499,0,283.7771
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.547399,6.547399,0,0,0,6.547399,1530.706,0,0,0,100.2214,6.891999,6.547399,0,0,114.8853,215.3615,93.32944,0,93.32944,399.5512,95.13105,0.1598554,7.202139,80.17715,0,315.5829
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.25104,3.25104,0,0,0,3.25104,2458.213,54.93953,0,0,79.91749,3.422147,3.25104,0,0,21.55581,299.358,21.55581,0,21.55581,420.0009,100,0.1598253,3.576144,63.93399,0,379.2755
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.548134,3.548134,0,0,0,3.548134,3435.952,118.1773,0,0,121.9122,3.734878,3.548134,0,0,0,318.7582,0,0,0,420.0009,100,0.1598253,3.902947,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598253,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,105.8033,68.7,0,-1,0,68.7,148.0517,29.39576,37.10331,47.68364,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598253,116.3836,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,114.2198,114.2198,45.51981,0,13.78451,114.2198,67.69279,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598253,125.6418,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,27.57387,27.57387,0,0,0,27.57387,178.5655,20.2123,0,0,49.23743,29.02513,27.57387,0,0,0,318.7582,0,0,0,420.0009,100,0.1598253,30.33126,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,108.2788,108.2788,81,0,22.761,108.2788,10.24155,3.552714E-15,0,0,11.08943,28.71455,27.27883,0,0,0,318.7582,0,17.62512,-17.62512,401.4223,95.57655,0.1598253,119.1067,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,72.89523,72.89523,81,0,22.761,72.89523,0,0,0,0,0,0,0,8.104767,7.699528,19.58347,301.1331,7.699528,0,7.699528,408.7267,97.3157,0.1598344,80.18475,0,81,301.1331
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,94.3664,68.7,0,-1,0,68.7,0,0,25.6664,35.10305,0,72.31579,68.7,0,0,11.88394,308.0627,0,72.31579,-72.31579,332.4992,79.16632,0.1598344,103.803,0,0,308.0627
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,67.31089,67.31089,0,-1,0,67.31089,0,0,1.421085E-14,5.341981,0,70.85357,67.31089,0,0,92.23482,235.7469,0,70.85357,-70.85357,257.813,61.38392,0.1598344,74.04198,0,0,235.7469
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,146.2086,68.7,0,-1,0,68.7,0,0,77.50855,92.12941,0,72.31579,68.7,0,0,170.961,164.8933,0,72.31579,-72.31579,181.5854,43.23454,0.1598344,160.8294,0,0,164.8933
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,30.75882,30.75882,0,-1,0,30.75882,0,0,3.552714E-15,0,0,32.3777,30.75882,0,0,251.3119,92.57753,0,32.3777,-32.3777,147.4564,35.10859,0.1598344,33.8347,0,0,92.57753
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.185,3.185,0,-1,0,3.185,0,0,4.440892E-16,0,0,3.352631,3.185,0,0,287.2871,60.19983,0,3.352631,-3.352631,143.9224,34.26716,0.1598344,3.5035,0,0,60.19983
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,74.22145,54.00483,0,-1,0,54.00483,0,0,20.21662,27.63877,0,56.84719,54.00483,0,0,291.0123,56.84719,0,56.84719,-56.84719,84.00017,20,0.1598344,81.6436,0,0,56.84719
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,47.09976,0,0,-1,0,0,0,0,47.09976,51.80973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598344,51.80973,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,51.23428,0,0,-1,0,0,0,0,51.23428,56.35771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598344,56.35771,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,59.98252,0,0,-1,0,0,0,0,59.98252,65.98077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598344,65.98077,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,83.44474,0,0,-1,0,0,0,0,83.44474,91.78922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598344,91.78922,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598344,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,10.77677,10.77677,81,0,22.761,10.77677,150.5179,0,0,0,16.22096,0,0,70.22324,66.71207,354.1758,0,82.93304,0,82.93304,162.6774,38.73263,0.1598679,11.85444,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,51.57543,51.57543,81,0,22.761,51.57543,48.29046,0,0,0,24.90601,0,0,29.42457,27.95334,271.2428,74.63973,52.85936,0,52.85936,212.8241,50.67231,0.1599246,56.73297,19.92481,81,99.54575
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,94.85618,94.85618,81,0,22.761,94.85618,26.03827,0,0,0,24.69891,14.58545,13.85618,0,0,218.3834,122.2132,10.11345,0,10.11345,222.4186,52.95671,0.159934,104.3418,19.75913,81,146.9121
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,17.18632,17.18632,0,-1,0,17.18632,251.5237,0,0,0,43.22768,18.09086,17.18632,0,0,208.27,131.3153,25.13681,0,25.13681,246.2655,58.63452,0.1598988,18.90495,34.58214,0,174.5429
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.622286,3.622286,0,0,0,3.622286,1997.363,0,0,0,72.3502,3.812933,3.622286,0,0,183.1331,153.9384,68.53727,0,68.53727,311.2856,74.11548,0.159803,3.984515,57.88017,0,226.2886
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,52.884,52.884,0,0,0,52.884,91.0761,0,0,0,48.16468,55.66737,52.884,0,0,114.5959,215.6219,0,7.502688,-7.502688,303.3771,72.23251,0.159803,58.17241,38.53175,0,263.7866
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,38.64551,38.64551,0,0,0,38.64551,203.4152,0,0,0,78.61085,40.67948,38.64551,0,0,122.9322,208.1192,37.93137,0,37.93137,339.362,80.80031,0.15975,42.51006,62.88868,0,286.7301
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,99.48834,99.48834,81,0,22.761,99.48834,77.61436,0,0,0,77.21724,19.46141,18.48834,0,0,85.00083,242.2575,57.75583,0,57.75583,394.154,93.84599,0.1597928,109.4372,61.77379,81,319.4747
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,6.918969,6.918969,0,-1,0,6.918969,1413.305,63.25797,0,0,97.7861,7.283125,6.918969,0,0,27.245,294.2377,27.245,0,27.245,420.0009,100,0.1597547,7.610866,78.22888,0,392.0238
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,71.45615,71.45615,20.85223,0,7.543615,71.45615,74.54541,0,0,0,53.26728,53.26728,50.60392,0,0,0,318.7582,0,0,0,420.0009,100,0.1597547,78.60177,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,13.0839,13.0839,0,0,0,13.0839,249.6237,18.88799,0,0,32.66052,13.77253,13.0839,0,0,0,318.7582,0,0,0,420.0009,100,0.1597547,14.39229,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597547,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,130.66,130.66,81,0,22.761,130.66,0,0,0,0,0,52.27373,49.66004,0,0,0,318.7582,0,52.27373,-52.27373,364.8995,86.88066,0.1597547,143.726,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,120.6105,68.7,0,-1,0,68.7,0,0,51.91048,63.97153,0,72.31579,68.7,0,0,58.08192,266.4845,0,72.31579,-72.31579,288.672,68.73128,0.1597547,132.6715,0,0,266.4845
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,103.392,68.7,0,-1,0,68.7,0,0,34.69199,45.03119,0,72.31579,68.7,0,0,138.4328,194.1687,0,72.31579,-72.31579,212.4444,50.58191,0.1597547,113.7312,0,0,194.1687
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,12.5703,12.5703,0,-1,0,12.5703,0,0,1.776357E-15,0,0,13.23189,12.5703,0,0,218.7837,121.8529,0,13.23189,-13.23189,198.4968,47.26104,0.1597547,13.82733,0,0,121.8529
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,34.21523,34.21523,0,-1,0,34.21523,0,0,0,0,0,36.01603,34.21523,0,0,233.4858,108.621,0,36.01603,-36.01603,160.5325,38.22196,0.1597547,37.63676,0,0,108.621
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.5036,72.605,0,0,0,160.5325,38.22196,0.1597547,0,0,0,72.605
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,31.33424,31.33424,0,-1,0,31.33424,0,0,3.552714E-15,0,0,32.98341,31.33424,0,0,273.5036,72.605,0,32.98341,-32.98341,125.765,29.94398,0.1597547,34.46766,0,0,72.605
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,55.70224,37.6405,0,-1,0,37.6405,0,0,18.06174,23.63196,0,39.62158,37.6405,0,0,310.1518,39.62158,0,39.62158,-39.62158,84.00017,20,0.1597547,61.27247,0,0,39.62158
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597547,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597547,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.05232,0,0,-1,0,0,0,0,29.05232,31.95755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597547,31.95755,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,110.9566,81,81,0,22.761,81,0,0,29.95662,41.05228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597547,122.0523,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,68.90259,68.90259,81,0,22.761,68.90259,19.93264,0,0,0,13.73411,0,0,12.09741,11.49254,354.1758,0,25.22665,0,25.22665,107.9323,25.69811,0.1597812,75.79285,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,60.12641,60.12641,81,0,22.761,60.12641,35.40611,0,0,0,21.28842,0,0,20.87359,19.82991,328.9492,22.70398,41.11833,0,41.11833,146.9405,34.98577,0.1598248,66.13905,17.03074,81,43.9924
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,80.96103,80.96103,81,0,22.761,80.96103,47.10235,0,0,0,38.13455,0,0,0.03896991,0.03702141,287.8308,59.71048,38.17157,0,38.17157,183.1533,43.60783,0.1598605,89.05714,30.50764,81,97.84502
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,68.65022,68.65022,0,-1,0,68.65022,72.76766,0,0,6.815248,49.95517,72.2634,68.65022,0,0,249.6593,94.06489,0,22.30823,-22.30823,159.6383,38.00905,0.1598605,75.51525,39.96413,0,144.0201
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,163.7201,149.7,81,0,22.761,149.7,64.85928,0,14.02007,30.39207,97.09435,72.31579,68.7,0,0,274.4462,71.75666,24.77855,0,24.77855,183.1453,43.60595,0.1598259,180.0921,77.67548,81,168.851
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,132.5331,132.5331,81,0,22.761,132.5331,84.87193,0,0,0,112.4834,54.24533,51.53307,0,0,249.6676,94.05737,58.23804,0,58.23804,238.3948,56.76055,0.1597868,145.7864,89.98669,81,206.5407
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,128.0327,128.0327,81,0,22.761,128.0327,95.73812,0,0,0,122.576,49.50805,47.03265,0,0,191.4296,146.4716,73.06799,0,73.06799,307.7132,73.26489,0.1597382,140.8359,98.06084,81,269.0476
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,54.38474,54.38474,54.23996,0,15.99071,54.38474,217.9178,0,0,0,118.514,0.1524004,0.1447804,0,0,118.3616,212.2328,118.3616,0,118.3616,420.0009,100,0.1596567,59.82321,94.8112,81,330.7468
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,11.84673,11.84673,0,-1,0,11.84673,570.0751,55.06501,0,0,67.53526,12.47024,11.84673,0,0,0,318.7582,0,0,0,420.0009,100,0.1596567,13.0314,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,107.5875,107.5875,48.17836,0,14.45713,107.5875,58.12567,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.1596567,118.3463,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,41.02321,41.02321,0,0,0,41.02321,107.4337,0.8904202,0,0,44.07275,43.18232,41.02321,0,0,0,318.7582,0,0,0,420.0009,100,0.1596567,45.12553,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,87.17354,87.17354,72.64684,0,20.64765,87.17354,17.54118,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.1596567,95.89089,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,131.4564,131.4564,81,0,22.761,131.4564,0,0,0,0,0,53.112,50.45639,0,0,0,318.7582,0,53.112,-53.112,364.0159,86.67027,0.1596567,144.602,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,28.88164,28.88164,0,-1,0,28.88164,0,0,3.552714E-15,0,0,30.40172,28.88164,0,0,59.01333,265.6462,0,30.40172,-30.40172,331.9697,79.04024,0.1596567,31.7698,0,0,265.6462
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,89.0087,68.7,0,-1,0,68.7,0,0,20.30869,29.20956,0,72.31579,68.7,0,0,92.79301,235.2445,0,72.31579,-72.31579,255.7421,60.89086,0.1596567,97.90956,0,0,235.2445
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,42.55077,42.55077,0,-1,0,42.55077,0,0,7.105427E-15,0,0,44.79028,42.55077,0,0,173.1439,162.9287,0,44.79028,-44.79028,208.529,49.64967,0.1596567,46.80585,0,0,162.9287
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,76.24833,68.7,0,-1,0,68.7,0,0,7.548326,15.17316,0,72.31579,68.7,0,0,222.9109,118.1384,0,72.31579,-72.31579,132.3015,31.50029,0.1596567,83.87316,0,0,118.1384
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.83969,26.83969,0,-1,0,26.83969,0,0,0,0,0,28.2523,26.83969,0,0,303.2617,45.82265,0,28.2523,-28.2523,102.5209,24.4097,0.1596567,29.52365,0,0,45.82265
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,52.77439,16.69183,0,-1,0,16.69183,0,0,36.08256,41.36,0,17.57034,16.69183,0,0,334.6532,17.57034,0,17.57034,-17.57034,84.00017,20,0.1596567,58.05183,0,0,17.57034
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.96292,0,0,-1,0,0,0,0,38.96292,42.85922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596567,42.85922,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596567,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,37.07586,0,0,-1,0,0,0,0,37.07586,40.78344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596567,40.78344,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596567,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.08861,29.08861,81,0,22.761,29.08861,0,0,0,0,0,0,0,51.91139,49.31582,354.1758,0,49.31582,0,49.31582,130.7853,31.13929,0.1597152,31.99747,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,34.98561,34.98561,81,0,22.761,34.98561,6.385098,0,0,0,2.233865,0,0,46.01439,43.71367,304.86,44.38424,45.94754,0,45.94754,174.3749,41.51776,0.1597691,38.48417,1.787092,81,46.61811
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,27.32524,27.32524,81,0,22.761,27.32524,53.91861,0,0,0,14.73339,0,0,53.67476,50.99102,258.9124,85.73702,65.72441,0,65.72441,236.7266,56.36336,0.1598263,30.05776,11.78671,81,100.4704
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,88.14462,88.14462,81,0,22.761,88.14462,31.99575,0,0,0,28.20253,7.520646,7.144614,0,0,193.188,144.889,20.68189,0,20.68189,256.3471,61.03491,0.1598455,96.95908,22.56203,81,173.0915
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,52.95906,52.95906,0,-1,0,52.95906,103.4731,0,0,0,54.79837,55.74638,52.95906,0,0,172.5061,163.5027,0,0.9480027,-0.9480027,255.3479,60.79699,0.1598455,58.25496,43.8387,0,218.3011
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,52.96166,52.96166,0,0,0,52.96166,183.7913,0,0,0,97.3389,55.74911,52.96166,0,0,173.5595,162.5547,41.58979,0,41.58979,294.8034,70.19115,0.1597878,58.25782,77.87112,0,259.8936
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,23.79885,23.79885,0,0,0,23.79885,503.358,0,0,0,119.7934,25.05142,23.79885,0,0,131.9697,199.9855,94.74198,0,94.74198,384.6835,91.59113,0.1596563,26.17873,95.83472,0,319.7789
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,17.1493,17.1493,0,0,0,17.1493,474.3093,26.06112,0,0,81.34073,18.0519,17.1493,0,0,37.22771,285.2533,37.22771,0,37.22771,420.0009,100,0.1596048,18.86423,65.07259,0,366.594
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,47.49451,47.49451,0,0,0,47.49451,128.0976,10.84509,0,0,60.83931,49.99422,47.49451,0,0,0,318.7582,0,0,0,420.0009,100,0.1596048,52.24396,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596048,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,93.30552,93.30552,36.49017,0,11.50001,93.30552,64.09657,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.1596048,102.6361,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,111.6308,111.6308,79.1063,0,22.28189,111.6308,30.66921,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1596048,122.7938,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,26.5806,26.5806,0,0,0,26.5806,33.13742,0,0,0,8.808125,27.97957,26.5806,0,0,0,318.7582,0,19.17145,-19.17145,399.7924,95.18847,0.1596048,29.23866,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,61.02481,61.02481,0,0,0,61.02481,0,0,1.421085E-14,0,0,64.23664,61.02481,0,0,21.30161,299.5868,0,64.23664,-64.23664,332.081,79.06674,0.1596048,67.12729,0,0,299.5868
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,73.58056,68.7,0,-1,0,68.7,0,0,4.880559,12.23862,0,72.31579,68.7,0,0,92.67566,235.3501,0,72.31579,-72.31579,255.8535,60.91737,0.1596048,80.93861,0,0,235.3501
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,151.0652,68.7,0,-1,0,68.7,0,0,82.36521,97.47173,0,72.31579,68.7,0,0,173.0265,163.0343,0,72.31579,-72.31579,179.6259,42.76799,0.1596048,166.1717,0,0,163.0343
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,84.22432,68.7,0,-1,0,68.7,0,0,15.52432,23.94675,0,72.31579,68.7,0,0,253.3774,90.71855,0,72.31579,-72.31579,103.3984,24.61861,0.1596048,92.64675,0,0,90.71855
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,81.61356,17.48263,0,-1,0,17.48263,0,0,64.13093,72.29228,0,18.40277,17.48263,0,0,333.7283,18.40277,0,18.40277,-18.40277,84.00017,20,0.1596048,89.77491,0,0,18.40277
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,20.73792,0,0,-1,0,0,0,0,20.73792,22.81171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,22.81171,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,0,0,0,0
