Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.54786,0,0,-1,0,0,0,0,34.54786,38.00265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,38.00265,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.27207,0,0,-1,0,0,0,0,33.27207,36.59927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,36.59927,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,34.24821,0,0,-1,0,0,0,0,34.24821,37.67303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596048,37.67303,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,53.9424,53.9424,81,0,22.761,53.9424,0,0,0,0,0,0,0,27.0576,25.70472,354.1758,0,25.70472,0,25.70472,108.3858,25.80609,0.1596352,59.33664,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,328.4711,23.13425,71.75945,0,71.75945,176.4628,42.01487,0.1596628,0,2.447559,81,26.1937
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,27.58322,27.58322,81,0,22.761,27.58322,48.8182,0,0,0,13.46563,0,0,53.41678,50.74594,256.7116,87.71775,64.21157,0,64.21157,237.3792,56.51876,0.1597219,30.34154,10.7725,81,101.1834
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,24.17343,24.17343,81,0,22.761,24.17343,145.0376,0,0,0,35.06055,0,0,56.82657,53.98524,192.5001,145.5082,89.04579,0,89.04579,321.8555,76.63211,0.1597466,26.59077,28.04844,81,180.5687
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,60.52782,60.52782,0,-1,0,60.52782,34.29362,0,0,0,20.75718,63.7135,60.52782,0,0,103.4543,225.6494,0,42.95631,-42.95631,276.5756,65.8512,0.1597466,66.5806,16.60575,0,246.4066
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,20.38252,20.38252,0,0,0,20.38252,76.6327,0,0,0,15.61968,21.45529,20.38252,0,0,151.1835,182.6931,0,5.835611,-5.835611,270.4243,64.38661,0.1597466,22.42078,12.49574,0,198.3127
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,153.5683,149.7,81,0,22.761,149.7,9.310693,0,3.868274,19.2251,13.93811,72.31579,68.7,0,0,157.6675,176.8575,0,58.37768,-58.37768,208.8888,49.73533,0.1597466,168.9251,11.15049,81,190.7956
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,28.43042,28.43042,81,0,22.761,28.43042,90.51657,0,0,0,25.73424,0,0,52.56958,49.9411,222.5316,118.4798,75.67534,0,75.67534,280.6808,66.82861,0.1597898,31.27346,20.58739,81,144.214
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,69.10117,69.10117,81,0,22.761,69.10117,72.40896,0,0,0,50.03543,0,0,11.89884,11.3039,146.8563,186.5876,61.33932,0,61.33932,338.8723,80.68373,0.1598495,76.01128,40.02834,81,236.623
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,14.94165,14.94165,0,-1,0,14.94165,128.8531,0,0,0,19.25278,15.72805,14.94165,0,0,85.51694,241.793,3.524734,0,3.524734,342.2162,81.47989,0.1598447,16.43581,15.40223,0,261.0458
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,11.54858,11.54858,0,0,0,11.54858,26.81285,0,0,0,3.096504,12.1564,11.54858,0,0,81.99221,244.9652,0,9.059897,-9.059897,332.6662,79.20609,0.1598447,12.70344,2.477203,0,248.0617
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,91.94077,91.94077,81,0,22.761,91.94077,1.36365,0,0,0,1.25375,11.5166,10.94077,0,0,92.05876,235.9053,0,10.26285,-10.26285,321.8482,76.63038,0.1598447,101.1348,1.003,81,237.1591
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,72.31579,0,20.56389,0,0,0,0,0,4.135036,0,0,72.31579,68.7,103.4619,225.6425,72.83504,0,72.83504,390.9456,93.08211,0.1598706,0,3.308028,81,229.7775
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,243.5782,149.7,81,0,22.761,149.7,0,0,93.87819,118.236,0,72.31579,68.7,0,0,30.62689,291.194,0,72.31579,-72.31579,314.7181,74.93272,0.1598706,267.936,0,81,291.194
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.227163,9.227163,0,-1,0,9.227163,0,0,0,0,0,9.712804,9.227163,0,0,110.9778,218.8782,0,9.712804,-9.712804,304.4799,72.49506,0.1598706,10.14988,0,0,218.8782
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.814468,1.814468,0,-1,0,1.814468,0,0,2.220446E-16,0,0,1.909966,1.814468,0,0,121.7698,209.1654,0,1.909966,-1.909966,302.4666,72.01572,0.1598706,1.995915,0,0,209.1654
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.36508,43.36508,0,-1,0,43.36508,0,0,0,0,0,45.64745,43.36508,0,0,123.892,207.2555,0,45.64745,-45.64745,254.35,60.55939,0.1598706,47.70159,0,0,207.2555
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,104.5473,68.7,0,-1,0,68.7,0,0,35.84727,46.302,0,72.31579,68.7,0,0,174.6114,161.608,0,72.31579,-72.31579,178.1224,42.41002,0.1598706,115.002,0,0,161.608
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,138.2128,68.7,0,-1,0,68.7,0,0,69.51276,83.33403,0,72.31579,68.7,0,0,254.9622,89.29222,0,72.31579,-72.31579,101.8949,24.26064,0.1598706,152.034,0,0,89.29222
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.3131,16.97643,0,0,0,101.8949,24.26064,0.1598706,0,0,0,16.97643
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,58.28607,16.12761,0,-1,0,16.12761,0,0,42.15846,47.98707,0,16.97643,16.12761,0,0,335.3131,16.97643,0,16.97643,-16.97643,84.00017,20,0.1598706,64.11468,0,0,16.97643
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.57637,0,0,-1,0,0,0,0,24.57637,27.03401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598706,27.03401,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6078606,0,0,-1,0,0,0,0,0.6078606,0.6686467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598706,0.6686467,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,43.87285,0,0,-1,0,0,0,0,43.87285,48.26013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598706,48.26013,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.62713,26.62713,81,0,22.761,26.62713,0,0,0,0,0,0,0,54.37287,51.65423,354.1758,0,51.65423,0,51.65423,133.0037,31.66748,0.1599313,29.28984,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,82.9975,82.9975,81,0,22.761,82.9975,6.609227,0,0,0,5.485493,2.10263,1.997498,0,0,302.5216,46.4888,3.382863,0,3.382863,136.2129,32.43159,0.1599344,91.29725,4.388394,81,51.9743
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,69.43763,69.43763,81,0,22.761,69.43763,25.96994,0,0,0,18.03291,0,0,11.56237,10.98425,299.1387,49.53338,29.01716,0,29.01716,163.741,38.98588,0.159964,76.38139,14.42633,81,67.56629
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,270.1216,75.64883,113.0882,0,113.0882,271.0259,64.52986,0.1599342,0,35.51059,81,120.0371
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,103.4711,68.7,0,-1,0,68.7,67.90468,0,34.77108,45.11818,46.65051,72.31579,68.7,0,0,157.0333,177.4282,0,25.66528,-25.66528,243.9724,58.08854,0.1599342,113.8182,37.32041,0,224.0788
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,22.13582,22.13582,0,0,0,22.13582,298.8741,0,0,0,66.15824,23.30087,22.13582,0,0,185.5503,151.763,42.85738,0,42.85738,284.6305,67.76902,0.1598751,24.34941,52.92659,0,217.9212
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,137.8052,137.8052,81,0,22.761,137.8052,56.4121,0,0,1.88573,77.73882,59.79496,56.80521,0,0,142.6929,190.3346,17.94386,0,17.94386,301.6535,71.82211,0.1598791,151.5857,62.19105,81,268.0734
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,105.2654,105.2654,81,0,22.761,105.2654,59.33726,0,0,0,62.46161,25.54255,24.26542,0,0,124.7491,206.4841,36.91906,0,36.91906,336.678,80.16126,0.1599133,115.792,49.96929,81,268.9457
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,30.883,30.883,0,0,0,30.883,157.5037,0,0,0,48.64186,32.50842,30.883,0,0,87.82999,239.7112,16.13344,0,16.13344,351.9835,83.80544,0.159891,33.9713,38.91349,0,288.3531
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,52.01921,52.01921,0,-1,0,52.01921,43.89013,0,7.105427E-15,0,22.8313,54.75706,52.01921,0,0,71.69655,254.2313,0,31.92577,-31.92577,318.3308,75.7929,0.159891,57.22113,18.26504,0,277.0626
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,130.0608,130.0608,81,0,22.761,130.0608,15.63737,7.105427E-15,0,0,20.33809,51.64298,49.06083,0,0,107.1696,222.3056,0,31.30489,-31.30489,285.3326,67.93619,0.159891,143.0669,16.27047,81,242.6436
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,37.14781,37.14781,81,0,22.761,37.14781,62.92352,0,0,0,23.37471,0,0,43.85219,41.65958,141.9528,191.0007,65.03429,0,65.03429,347.0295,82.62591,0.1599486,40.86259,18.69977,81,214.3754
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,100.2399,100.2399,81,0,22.761,100.2399,10.10701,0,0,0,10.13126,20.2525,19.23988,0,0,76.91855,249.5315,0,10.12124,-10.12124,336.3608,80.08574,0.1599486,110.2639,8.105007,81,259.6628
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,43.5479,43.5479,0,0,0,43.5479,0,0,7.105427E-15,0,0,45.8399,43.5479,0,0,88.16438,239.4103,0,45.8399,-45.8399,288.0413,68.58112,0.1599486,47.90269,0,0,239.4103
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,96.77389,68.7,0,-1,0,68.7,0,0,28.07388,37.75127,0,72.31579,68.7,0,0,139.0976,193.5704,0,72.31579,-72.31579,211.8137,50.43174,0.1599486,106.4513,0,0,193.5704
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.4485,121.2546,0,0,0,211.8137,50.43174,0.1599486,0,0,0,121.2546
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.4485,121.2546,0,0,0,211.8137,50.43174,0.1599486,0,0,0,121.2546
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.372267,4.372267,0,-1,0,4.372267,0,0,8.881784E-16,0,0,4.602386,4.372267,0,0,219.4485,121.2546,0,4.602386,-4.602386,206.9624,49.27666,0.1599486,4.809494,0,0,121.2546
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,52.25475,52.25475,0,-1,0,52.25475,0,0,7.105427E-15,0,0,55.005,52.25475,0,0,224.5622,116.6522,0,55.005,-55.005,148.982,35.47184,0.1599486,57.48022,0,0,116.6522
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,30.4485,30.4485,0,-1,0,30.4485,0,0,0,0,0,32.05105,30.4485,0,0,285.6789,61.64722,0,32.05105,-32.05105,115.1973,27.42787,0.1599486,33.49335,0,0,61.64722
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.2912,29.59616,0,0,0,115.1973,27.42787,0.1599486,0,0,0,29.59616
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.2912,29.59616,0,0,0,115.1973,27.42787,0.1599486,0,0,0,29.59616
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,68.95164,28.11636,0,-1,0,28.11636,0,0,40.83529,47.73046,0,29.59616,28.11636,0,0,321.2912,29.59616,0,29.59616,-29.59616,84.00017,20,0.1599486,75.84681,0,0,29.59616
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599486,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,12.53826,12.53826,81,0,22.761,12.53826,0,0,0,0,0,0,0,68.46174,65.03866,354.1758,0,65.03866,0,65.03866,145.7012,34.6907,0.1600061,13.79208,0,81,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,69.69605,69.69605,81,0,22.761,69.69605,15.46264,-1.776357E-15,0,0,10.77685,0,0,11.30395,10.73875,289.1371,58.53479,21.5156,0,21.5156,166.1127,39.55057,0.1600286,76.66566,8.621478,81,69.31164
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,59.09616,59.09616,81,0,22.761,59.09616,46.53341,0,0,0,27.49946,0,0,21.90384,20.80865,267.6216,77.89883,48.30811,0,48.30811,211.9418,50.46224,0.1600782,65.00578,21.99957,81,105.3983
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,17.22245,17.22245,81,0,22.761,17.22245,331.1448,0,0,0,57.03125,0,0,63.77755,60.58867,219.3134,121.3761,117.6199,0,117.6199,323.5259,77.02982,0.1600632,18.94469,45.625,81,178.4074
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,90.10769,68.7,0,-1,0,68.7,113.6932,0,21.40769,30.41846,78.10725,72.31579,68.7,0,0,101.6935,227.2341,5.79146,0,5.79146,329.0201,78.33797,0.1600552,99.11845,62.4858,0,305.3413
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,21.77058,21.77058,0,0,0,21.77058,474.9407,0,0,0,103.3973,22.9164,21.77058,0,0,95.90207,232.4464,80.48093,0,80.48093,405.3711,96.51672,0.1599445,23.94763,82.71786,0,335.8437
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,52.87268,52.87268,0,0,0,52.87268,244.8004,58.35592,0,0,129.4325,55.65546,52.87268,0,0,15.42114,304.8792,15.42114,0,15.42114,420.0009,100,0.1599233,58.15995,103.546,0,434.3117
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,87.98691,87.98691,20.25,0,7.39125,87.98691,151.6094,62.09445,0,0,133.3965,71.30201,67.73691,0,0,0,318.7582,0,0,0,420.0009,100,0.1599233,96.78561,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,82.57685,82.57685,20.25,0,7.39125,82.57685,142.3478,51.93909,0,0,117.5463,65.60721,62.32685,0,0,0,318.7582,0,0,0,420.0009,100,0.1599233,90.83453,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599233,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,62.84068,62.84068,20.25,0,7.39125,62.84068,129.4879,36.53876,0,0,81.37105,44.83229,42.59068,0,0,0,318.7582,0,0,0,420.0009,100,0.1599233,69.12474,65.09684,81,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,108.8914,108.8914,64.16124,0,18.5008,108.8914,43.23977,0,0,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1599233,119.7806,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,71.0829,71.0829,49.37306,0,14.75938,71.0829,32.14903,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.1599233,78.19118,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,257.9886,149.7,81,0,22.761,149.7,0,0,108.2887,134.0875,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1599233,283.7875,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,81.98068,68.7,0,-1,0,68.7,0,0,13.28069,21.47875,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1599233,90.17876,0,0,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,191.4039,68.7,0,-1,0,68.7,0,0,122.7039,141.8443,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1599233,210.5443,0,0,174.1266
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,25.80153,25.80153,0,-1,0,25.80153,0,0,3.552714E-15,0,0,27.15951,25.80153,0,0,241.0526,101.8109,0,27.15951,-27.15951,162.6896,38.73554,0.1599233,28.38169,0,0,101.8109
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,61.68819,61.68819,0,-1,0,61.68819,0,0,7.105427E-15,0,0,64.93494,61.68819,0,0,271.2299,74.65135,0,64.93494,-64.93494,94.24216,22.43856,0.1599233,67.85702,0,0,74.65135
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.27966,9.230587,0,-1,0,9.230587,0,0,16.04908,18.57704,0,9.716408,9.230587,0,0,343.3798,9.716408,0,9.716408,-9.716408,84.00017,20,0.1599233,27.80763,0,0,9.716408
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,86.10924,0,0,-1,0,0,0,0,86.10924,94.72016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599233,94.72016,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,50.15685,0,0,-1,0,0,0,0,50.15685,55.17253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599233,55.17253,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.92822,0,0,-1,0,0,0,0,34.92822,38.42104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599233,38.42104,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,12.27283,0,0,-1,0,0,0,0,12.27283,13.50011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599233,13.50011,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,79.96668,0,0,-1,0,0,0,0,79.96668,87.96335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599233,87.96335,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,19.07733,19.07733,81,0,22.761,19.07733,0,0,0,0,0,0,0,61.92267,58.82654,354.1758,0,58.82654,0,58.82654,139.8079,33.28753,0.1599892,20.98506,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,69.02049,69.02049,81,0,22.761,69.02049,0,0,0,0,0,0,0,11.97951,11.38053,295.3493,52.94389,11.38053,0,11.38053,150.6044,35.85813,0.1600025,75.92254,0,81,52.94389
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,283.9687,63.18637,101.6154,0,101.6154,247.0052,58.81065,0.1599886,0,26.33229,81,96.10173
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,94.42787,94.42787,81,0,22.761,94.42787,71.58595,0,0,0,67.59709,14.13461,13.42787,0,0,182.3534,154.6402,53.46248,0,53.46248,297.7242,70.88657,0.1600376,103.8707,54.07767,81,222.2373
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,103.3871,68.7,0,-1,0,68.7,120.6551,0,34.68708,45.02579,82.89003,72.31579,68.7,0,0,128.8909,202.7564,10.57424,0,10.57424,307.7558,73.27505,0.1600231,113.7258,66.31203,0,285.6465
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,89.50514,89.50514,81,0,22.761,89.50514,111.1526,0,0,0,99.48727,8.952783,8.505143,0,0,118.3166,212.2732,90.53448,0,90.53448,393.6444,93.72466,0.160044,98.45566,79.58981,81,311.7605
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,16.73625,16.73625,0,0,0,16.73625,728.5813,76.53793,0,0,121.9372,17.61711,16.73625,0,0,27.78216,293.7543,27.78216,0,27.78216,420.0009,100,0.1600059,18.40988,97.54975,0,415.6915
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,63.55558,63.55558,20.25,0,7.39125,63.55558,162.805,57.88686,0,0,103.4717,45.58482,43.30558,0,0,0,318.7582,0,0,0,420.0009,100,0.1600059,69.91114,82.77735,81,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600059,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,34.43893,34.43893,0,-1,0,34.43893,267.6355,55.91928,0,0,92.17078,36.2515,34.43893,0,0,0,318.7582,0,0,0,420.0009,100,0.1600059,37.88282,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,51.37165,51.37165,0,0,0,51.37165,153.8795,24.975,0,0,79.05042,54.07542,51.37165,0,0,0,318.7582,0,0,0,420.0009,100,0.1600059,56.50881,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,76.25697,76.25697,35.0443,0,11.13421,76.25697,56.88892,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.1600059,83.88268,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,68.92488,68.92488,52.61726,0,15.58017,68.92488,24.90525,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.1600059,75.81738,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,28.79509,28.79509,0,0,0,28.79509,0,0,3.552714E-15,0,0,30.31062,28.79509,0,0,0,318.7582,0,30.31062,-30.31062,388.0506,92.39282,0.1600059,31.6746,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,7.613337,7.613337,0,-1,0,7.613337,0,0,8.881784E-16,0,0,8.014039,7.613337,0,0,33.67847,288.4476,0,8.014039,-8.014039,379.6031,90.38151,0.1600059,8.374671,0,0,288.4476
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,87.95718,68.7,0,-1,0,68.7,0,0,19.25718,28.05289,0,72.31579,68.7,0,0,42.58296,280.4336,0,72.31579,-72.31579,303.3755,72.23213,0.1600059,96.75289,0,0,280.4336
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,100.3969,68.7,0,-1,0,68.7,0,0,31.69687,41.73655,0,72.31579,68.7,0,0,122.9338,208.1178,0,72.31579,-72.31579,227.148,54.08276,0.1600059,110.4366,0,0,208.1178
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,54.97683,54.97683,0,-1,0,54.97683,0,0,7.105427E-15,0,0,57.87034,54.97683,0,0,203.2847,135.802,0,57.87034,-57.87034,166.1473,39.55881,0.1600059,60.47451,0,0,135.802
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.48721,38.48721,0,-1,0,38.48721,0,0,0,0,0,40.51286,38.48721,0,0,267.5851,77.93164,0,40.51286,-40.51286,123.443,29.39114,0.1600059,42.33593,0,0,77.93164
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.51474,35.54785,0,-1,0,35.54785,0,0,6.966897,11.21837,0,37.41879,35.54785,0,0,312.5994,37.41879,0,37.41879,-37.41879,84.00017,20,0.1600059,46.76622,0,0,37.41879
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,49.96803,0,0,-1,0,0,0,0,49.96803,54.96483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600059,54.96483,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,22.02247,0,0,-1,0,0,0,0,22.02247,24.22472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600059,24.22472,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600059,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600059,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,37.3329,37.3329,81,0,22.761,37.3329,0,0,0,0,0,0,0,43.6671,41.48374,354.1758,0,41.48374,0,41.48374,123.3551,29.3702,0.1600542,41.0662,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,27.66414,27.66414,81,0,22.761,27.66414,0,0,0,0,0,0,0,53.33586,50.66906,312.6921,37.33537,50.66906,0,50.66906,171.424,40.81516,0.1601131,30.43056,0,81,37.33537
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,262.023,82.93752,84.10422,0,84.10422,251.2123,59.81232,0.1601231,0,12.32338,81,98.34174
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,26.95326,26.95326,81,0,22.761,26.95326,124.5233,0,0,0,33.56308,0,0,54.04674,51.3444,177.9188,158.6313,84.90749,0,84.90749,331.7626,78.99093,0.1601528,29.64859,26.85047,81,192.1944
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,128.8797,68.7,0,-1,0,68.7,39.57993,0,60.17968,73.06765,27.19141,72.31579,68.7,0,0,93.0113,235.048,0,45.12437,-45.12437,284.1973,67.66589,0.1601528,141.7677,21.75313,0,262.2395
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,144.9199,144.9199,81,0,22.761,144.9199,22.2532,0,0,9.711888,32.24932,67.2841,63.9199,0,0,143.1495,189.9237,0,35.03478,-35.03478,247.2674,58.87307,0.1601528,159.4119,25.79946,81,222.173
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.391125,1.391125,73.70692,0,20.91585,1.391125,4736.751,0,0,0,65.89413,0,0,72.31579,68.7,182.077,154.8889,134.5941,0,134.5941,374.9546,89.27473,0.1600971,1.530237,52.7153,81,220.783
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,181.7129,149.7,81,0,22.761,149.7,68.63486,0,32.01292,50.18421,102.7464,72.31579,68.7,0,0,47.4829,276.0236,30.4306,0,30.4306,403.8236,96.14828,0.1600555,199.8842,82.19711,81,378.77
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,67.8509,67.8509,20.25,0,7.39125,67.8509,151.0806,35.35105,0,0,102.5096,50.10621,47.6009,0,0,17.0523,303.4112,17.0523,0,17.0523,420.0009,100,0.1600322,74.63599,82.00765,81,405.9207
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,46.84497,46.84497,0,-1,0,46.84497,158.4199,24.90125,0,0,74.21175,49.3105,46.84497,0,0,0,318.7582,0,0,0,420.0009,100,0.1600322,51.52947,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,36.6451,36.6451,0,0,0,36.6451,158.6419,19.56071,0,0,58.1345,38.5738,36.6451,0,0,0,318.7582,0,0,0,420.0009,100,0.1600322,40.30962,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,104.9356,104.9356,59.43699,0,17.30556,104.9356,45.64065,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1600322,115.4292,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600322,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,21.15489,21.15489,0,0,0,21.15489,0,0,3.552714E-15,0,0,22.2683,21.15489,0,0,0,318.7582,0,22.2683,-22.2683,396.528,94.41124,0.1600322,23.27038,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,49.29691,49.29691,0,-1,0,49.29691,0,0,0,0,0,51.89149,49.29691,0,0,24.74256,296.4899,0,51.89149,-51.89149,341.8296,81.38783,0.1600322,54.2266,0,0,296.4899
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,42.44665,42.44665,0,-1,0,42.44665,0,0,0,0,0,44.68068,42.44665,0,0,82.39977,244.5984,0,44.68068,-44.68068,294.732,70.17414,0.1600322,46.69131,0,0,244.5984
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,90.10199,68.7,0,-1,0,68.7,0,0,21.40199,30.41219,0,72.31579,68.7,0,0,132.045,199.9178,0,72.31579,-72.31579,218.5044,52.02477,0.1600322,99.11219,0,0,199.9178
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,42.15872,42.15872,0,-1,0,42.15872,0,0,0,0,0,44.3776,42.15872,0,0,212.3958,127.602,0,44.3776,-44.3776,171.7263,40.88714,0.1600322,46.37459,0,0,127.602
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,27.95095,27.95095,0,-1,0,27.95095,0,0,3.552714E-15,0,0,29.42205,27.95095,0,0,261.7043,83.22437,0,29.42205,-29.42205,140.7128,33.50298,0.1600322,30.74604,0,0,83.22437
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.8766504,0.8766504,0,-1,0,0.8766504,0,0,1.110223E-16,0,0,0.9227899,0.8766504,0,0,294.3954,53.80231,0,0.9227899,-0.9227899,139.7401,33.27138,0.1600322,0.9643155,0,0,53.80231
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,52.92042,50.23555,0,-1,0,50.23555,0,0,2.684872,7.976913,0,52.87952,50.23555,0,0,295.4208,52.87952,0,52.87952,-52.87952,84.00017,20,0.1600322,58.21246,0,0,52.87952
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.67725,0,0,-1,0,0,0,0,29.67725,32.64497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600322,32.64497,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600322,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600322,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,11.59455,11.59455,81,0,22.761,11.59455,0,0,0,0,0,0,0,69.40545,65.93517,354.1758,0,65.93517,0,65.93517,146.5518,34.89321,0.1600879,12.75401,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,48.00159,48.00159,81,0,22.761,48.00159,0,0,0,0,0,0,0,32.99841,31.34849,288.2406,59.34166,31.34849,0,31.34849,176.2915,41.97409,0.1601242,52.80175,0,81,59.34166
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,35.66824,35.66824,81,0,22.761,35.66824,92.59307,0,0,0,33.02632,0,0,45.33176,43.06517,256.8922,87.5553,76.09149,0,76.09149,248.4783,59.16138,0.1601659,39.23506,26.42105,81,120.5816
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,92.96483,92.96483,81,0,22.761,92.96483,67.31721,0,0,0,62.58133,12.59455,11.96483,0,0,180.8006,156.0376,49.98678,0,49.98678,295.8999,70.45222,0.1602114,102.2613,50.06507,81,218.619
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,130.8139,201.0257,81.6405,0,81.6405,373.3509,88.89289,0.1601001,0,65.31239,0,282.6662
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,57.48726,0,0,106.6606,0,0,0,0,49.17337,274.5022,49.17337,0,49.17337,420.0009,100,0.1600331,0,85.32851,0,381.1628
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,79.81934,79.81934,20.25,0,7.39125,79.81934,158.3185,63.66418,0,0,126.3687,62.70456,59.56934,0,0,0,318.7582,0,0,0,420.0009,100,0.1600331,87.80127,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600331,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,70.06658,70.06658,20.25,0,7.39125,70.06658,180.875,74.29446,0,0,126.733,52.43851,49.81659,0,0,0,318.7582,0,0,0,420.0009,100,0.1600331,77.07324,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,106.353,68.7,0,-1,0,68.7,158.2407,36.39558,37.65295,48.28824,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1600331,116.9882,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600331,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,105.3234,105.3234,55.49121,0,16.30728,105.3234,49.80368,0,1.421085E-14,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1600331,115.8557,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,13.23775,13.23775,0,0,0,13.23775,136.976,4.198065,0,0,18.13254,13.93448,13.23775,0,0,0,318.7582,0,0,0,420.0009,100,0.1600331,14.56153,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,114.4524,114.4524,81,0,22.761,114.4524,0,0,1.421085E-14,0,0,35.21306,33.4524,0,0,0,318.7582,0,35.21306,-35.21306,382.883,91.16244,0.1600331,125.8976,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,139.4839,68.7,0,-1,0,68.7,0,0,70.78385,84.73224,0,72.31579,68.7,0,0,39.12562,283.5452,0,72.31579,-72.31579,306.6555,73.01306,0.1600331,153.4322,0,0,283.5452
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,107.285,68.7,0,-1,0,68.7,0,0,38.58496,49.31346,0,72.31579,68.7,0,0,119.4765,211.2294,0,72.31579,-72.31579,230.4279,54.86369,0.1600331,118.0135,0,0,211.2294
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8274,138.9136,0,0,0,230.4279,54.86369,0.1600331,0,0,0,138.9136
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,75.83095,68.7,0,-1,0,68.7,0,0,7.130951,14.71405,0,72.31579,68.7,0,0,199.8274,138.9136,0,72.31579,-72.31579,154.2004,36.71431,0.1600331,83.41405,0,0,138.9136
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,20.12542,20.12542,0,-1,0,20.12542,0,0,3.552714E-15,0,0,21.18465,20.12542,0,0,280.1783,66.5978,0,21.18465,-21.18465,131.8698,31.39751,0.1600331,22.13796,0,0,66.5978
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.7168,45.41315,0,0,0,131.8698,31.39751,0.1600331,0,0,0,45.41315
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,48.12234,43.14249,0,-1,0,43.14249,0,0,4.979851,9.792085,0,45.41315,43.14249,0,0,303.7168,45.41315,0,45.41315,-45.41315,84.00017,20,0.1600331,52.93457,0,0,45.41315
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,22.78687,0,0,-1,0,0,0,0,22.78687,25.06556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600331,25.06556,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,23.46701,0,0,-1,0,0,0,0,23.46701,25.81371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600331,25.81371,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,20.267,0,0,-1,0,0,0,0,20.267,22.2937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600331,22.2937,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600331,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,77.7232,77.7232,81,0,22.761,77.7232,0,0,0,4.495519,0,0,0,3.276801,3.112961,354.1758,0,3.112961,0,3.112961,86.95338,20.70314,0.1600367,85.49552,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,351.0628,2.801665,100.9132,0,100.9132,182.688,43.49707,0.1600238,0,25.77055,81,35.01485
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,104.6448,104.6448,81,0,22.761,104.6448,61.74517,0,0,0,64.61313,24.8893,23.64483,0,0,250.1497,93.62354,39.72383,0,39.72383,220.3734,52.46975,0.16006,115.1093,51.6905,81,158.2367
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,78.11756,68.7,0,-1,0,68.7,133.371,0,9.41756,17.22932,91.62589,72.31579,68.7,0,0,210.4258,129.375,19.3101,0,19.3101,238.6925,56.83144,0.1600337,85.92931,73.30071,0,221.0009
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,11.10964,11.10964,0,0,0,11.10964,858.8063,0,0,0,95.41027,11.69436,11.10964,0,0,191.1157,146.7541,83.71591,0,83.71591,318.1124,75.74091,0.15992,12.2206,76.32822,0,242.1643
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,72.5174,72.5174,52.30749,0,15.5018,72.5174,177.438,0,0,0,128.6734,21.27359,20.20991,0,0,107.3998,222.0984,107.3998,0,107.3998,420.0009,100,0.1598507,79.76914,102.9387,81,350.7718
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,64.1835,64.1835,20.25,0,7.39125,64.1835,206.9191,86.56212,0,0,132.8079,46.24579,43.93351,0,0,0,318.7582,0,0,0,420.0009,100,0.1598507,70.60185,106.2463,81,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,109.0613,109.0613,40.36133,0,12.47942,109.0613,116.0101,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598507,119.9675,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,22.05989,22.05989,0,-1,0,22.05989,499.6185,86.99435,0,0,110.2153,23.22094,22.05989,0,0,0,318.7582,0,0,0,420.0009,100,0.1598507,24.26588,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,59.48111,59.48111,0,0,0,59.48111,134.1223,17.16575,0,0,79.77745,62.6117,59.48111,0,0,0,318.7582,0,0,0,420.0009,100,0.1598507,65.42923,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,74.88434,74.88434,26.44398,0,8.958327,74.88434,68.09148,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.1598507,82.37277,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,18.94024,18.94024,0,0,0,18.94024,103.423,0,0,0,19.58856,19.93709,18.94024,0,0,0,318.7582,0,0.34853,-0.34853,419.6335,99.91253,0.1598507,20.83426,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3872556,318.4097,0,0,0,419.6335,99.91253,0.1598507,0,0,0,318.4097
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,64.74991,64.74991,0,-1,0,64.74991,0,0,1.421085E-14,2.524899,0,68.1578,64.74991,0,0,0.3872556,318.4097,0,68.1578,-68.1578,347.7888,82.8067,0.1598507,71.2249,0,0,318.4097
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,49.951,49.951,0,-1,0,49.951,0,0,7.105427E-15,0,0,52.58001,49.951,0,0,76.11814,250.2519,0,52.58001,-52.58001,292.3646,69.61049,0.1598507,54.94611,0,0,250.2519
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.5404,197.6719,0,0,0,292.3646,69.61049,0.1598507,0,0,0,197.6719
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,61.24349,61.24349,0,-1,0,61.24349,0,0,1.421085E-14,0,0,64.46684,61.24349,0,0,134.5404,197.6719,0,64.46684,-64.46684,224.4106,53.431,0.1598507,67.36784,0,0,197.6719
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,12.26656,12.26656,0,-1,0,12.26656,0,0,1.776357E-15,0,0,12.91216,12.26656,0,0,206.1702,133.2051,0,12.91216,-12.91216,210.8,50.19038,0.1598507,13.49321,0,0,133.2051
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,35.09129,35.09129,0,-1,0,35.09129,0,0,7.105427E-15,0,0,36.93819,35.09129,0,0,220.517,120.2929,0,36.93819,-36.93819,171.8637,40.91985,0.1598507,38.60041,0,0,120.2929
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.5595,83.3547,0,0,0,171.8637,40.91985,0.1598507,0,0,0,83.3547
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,155.1655,68.7,0,-1,0,68.7,0,0,86.46548,101.982,0,72.31579,68.7,0,0,261.5595,83.3547,0,72.31579,-72.31579,95.6362,22.77048,0.1598507,170.682,0,0,83.3547
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,80.87415,10.48696,0,-1,0,10.48696,0,0,70.38718,78.4746,0,11.03891,10.48696,0,0,341.9103,11.03891,0,11.03891,-11.03891,84.00017,20,0.1598507,88.96156,0,0,11.03891
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.93762,0,0,-1,0,0,0,0,34.93762,38.43138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598507,38.43138,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,62.81363,62.81363,81,0,22.761,62.81363,0,0,0,0,0,0,0,18.18637,17.27705,354.1758,0,17.27705,0,17.27705,100.3906,23.90248,0.1598707,69.09499,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.549477,2.549477,74.86526,0,21.20891,2.549477,0,0,0,0,0,0,0,72.31579,68.7,336.8987,15.54934,68.7,0,68.7,165.5652,39.4202,0.1599077,2.804424,0,81,15.54934
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,149.2312,149.2312,81,0,22.761,149.2312,22.99619,0,2.842171E-14,14.45432,34.3175,71.82232,68.2312,0,0,268.1988,77.37934,0,37.50482,-37.50482,126.0316,30.00747,0.1599077,164.1543,27.454,81,111.6968
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,106.3561,106.3561,81,0,22.761,106.3561,62.19868,0,0,0,66.15212,26.69068,25.35615,0,0,309.8708,39.87452,39.46144,0,39.46144,163.468,38.92088,0.1599435,116.9918,52.9217,81,106.0266
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,31.819,31.819,0,-1,0,31.819,259.4654,0,0,0,82.5593,33.49369,31.819,0,0,270.4093,75.38982,49.06561,0,49.06561,210.0157,50.00365,0.1598771,35.0009,66.04743,0,157.9491
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,50.71275,50.71275,0,0,0,50.71275,198.1441,0,0,0,100.4843,53.38184,50.71275,0,0,221.3437,119.5489,47.10249,0,47.10249,254.7011,60.64299,0.1598133,55.78402,80.38746,0,220.0332
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.654631,6.654631,0,0,0,6.654631,1630.469,0,0,0,108.5017,7.004875,6.654631,0,0,174.2413,161.9411,101.4968,0,101.4968,350.9894,83.56873,0.1596761,7.320095,86.80134,0,270.4428
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,36.01011,36.01011,0,0,0,36.01011,314.0347,2.434404,0,0,113.0842,37.90538,36.01011,0,0,72.74445,253.2882,72.74445,0,72.74445,420.0009,100,0.159578,39.61112,90.46738,0,366.3725
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159578,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,27.10814,27.10814,0,-1,0,27.10814,344.2541,64.786,0,0,93.32088,28.53488,27.10814,0,0,0,318.7582,0,0,0,420.0009,100,0.159578,29.81895,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159578,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,61.76835,61.76835,0,0,0,61.76835,83.53156,0,0,0,51.59607,65.01932,61.76835,0,0,0,318.7582,0,13.42325,-13.42325,405.8515,96.63111,0.159578,67.94518,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,127.4124,127.4124,81,0,22.761,127.4124,17.89689,7.105427E-15,0,0,22.80285,48.85512,46.41237,0,0,14.91472,305.335,0,26.05227,-26.05227,378.39,90.09267,0.159578,140.1536,18.24228,81,328.1378
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,114.207,114.207,81,0,22.761,114.207,0,0,1.421085E-14,0,0,34.95473,33.20699,0,0,43.86169,279.2827,0,34.95473,-34.95473,341.5445,81.31995,0.159578,125.6277,0,81,279.2827
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,75.84389,68.7,0,-1,0,68.7,0,0,7.143898,14.72829,0,72.31579,68.7,0,0,82.70028,244.328,0,72.31579,-72.31579,265.3169,63.17057,0.159578,83.42829,0,0,244.328
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,26.83179,26.83179,0,-1,0,26.83179,0,0,3.552714E-15,0,0,28.24399,26.83179,0,0,163.0512,172.0122,0,28.24399,-28.24399,235.5452,56.08207,0.159578,29.51497,0,0,172.0122
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,64.83984,64.83984,0,-1,0,64.83984,0,0,0,2.623827,0,68.25246,64.83984,0,0,194.4334,143.7682,0,68.25246,-68.25246,163.6007,38.95248,0.159578,71.32383,0,0,143.7682
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.34433,38.34433,0,-1,0,38.34433,0,0,7.105427E-15,0,0,40.36245,38.34433,0,0,270.2694,75.51572,0,40.36245,-40.36245,121.055,28.82255,0.159578,42.17876,0,0,75.51572
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.1166,35.15327,0,0,0,121.055,28.82255,0.159578,0,0,0,35.15327
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.1166,35.15327,0,0,0,121.055,28.82255,0.159578,0,0,0,35.15327
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,35.30544,33.39561,0,-1,0,33.39561,0,0,1.909829,5.440372,0,35.15327,33.39561,0,0,315.1166,35.15327,0,35.15327,-35.15327,84.00017,20,0.159578,38.83598,0,0,35.15327
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,80.50054,0,0,-1,0,0,0,0,80.50054,88.55059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159578,88.55059,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,57.85402,0,0,-1,0,0,0,0,57.85402,63.63942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159578,63.63942,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,58.42271,0,0,-1,0,0,0,0,58.42271,64.26498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159578,64.26498,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,81.566,81,81,0,22.761,81,0,0,0.5660044,8.722605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159578,89.7226,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.159609,0,0,81,0
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,126.3567,126.3567,81,0,22.761,126.3567,22.17416,0,0,0,28.01855,47.74394,45.35675,0,0,285.4758,61.83,0,19.7254,-19.7254,128.3823,30.56716,0.159609,138.9924,22.41484,81,89.84855
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,73.6248,73.6248,81,0,22.761,73.6248,63.41033,0,0,0,46.68573,0,0,7.3752,7.00644,307.3929,42.1046,53.69217,0,53.69217,179.3192,42.69496,0.1596594,80.98728,37.34858,81,88.79033
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,32.1993,32.1993,0,-1,0,32.1993,178.289,0,0,0,57.40781,33.894,32.1993,0,0,253.7007,90.42755,23.51381,0,23.51381,201.6263,48.00617,0.1596277,35.41923,45.92624,0,147.8354
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,0,0,0,71.97926,0,0,0,0,230.1869,111.59,71.97926,0,71.97926,269.9119,64.2646,0.1595308,0,57.5834,0,183.5692
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,113.2248,113.2248,81,0,22.761,113.2248,95.00188,0,0,0,107.5657,33.92084,32.2248,0,0,158.2077,176.3713,73.64484,0,73.64484,339.7775,80.89924,0.1595182,124.5473,86.05254,81,283.937
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,47.37086,47.37086,0,0,0,47.37086,231.183,0,0,0,109.5134,49.86407,47.37086,0,0,84.56284,242.6517,59.6493,0,59.6493,396.3658,94.37262,0.159438,52.10795,87.61069,0,352.165
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,57.95716,57.95716,0,0,0,57.95716,152.0218,2.186446,0,0,88.10752,61.00753,57.95716,0,0,24.91354,296.336,24.91354,0,24.91354,420.0009,100,0.1594045,63.75287,70.48602,0,384.4436
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.293852,7.293852,0,-1,0,7.293852,1030.512,67.48628,0,0,75.16402,7.67774,7.293852,0,0,0,318.7582,0,0,0,420.0009,100,0.1594045,8.023238,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,124.7844,124.7844,62.06347,0,17.97006,124.7844,52.90887,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1594045,137.2628,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594045,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,55.02069,55.02069,0,0,0,55.02069,32.60562,0,0,0,17.93984,57.91651,55.02069,0,0,0,318.7582,0,39.97668,-39.97668,377.8617,89.9669,0.1594045,60.52275,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,17.7557,17.7557,0,0,0,17.7557,0,0,0,0,0,18.69022,17.7557,0,0,44.41853,278.7816,0,18.69022,-18.69022,358.1605,85.27614,0.1594045,19.53127,0,0,278.7816
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,48.02691,48.02691,0,-1,0,48.02691,0,0,7.105427E-15,0,0,50.55464,48.02691,0,0,65.18543,260.0913,0,50.55464,-50.55464,304.8712,72.58824,0.1594045,52.8296,0,0,260.0913
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3573,209.5367,0,0,0,304.8712,72.58824,0.1594045,0,0,0,209.5367
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3573,209.5367,0,0,0,304.8712,72.58824,0.1594045,0,0,0,209.5367
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,52.30895,52.30895,0,-1,0,52.30895,0,0,7.105427E-15,0,0,55.06206,52.30895,0,0,121.3573,209.5367,0,55.06206,-55.06206,246.8307,58.7691,0.1594045,57.53985,0,0,209.5367
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.5373,154.4746,0,0,0,246.8307,58.7691,0.1594045,0,0,0,154.4746
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,15.5948,15.5948,0,-1,0,15.5948,0,0,1.776357E-15,0,0,16.41558,15.5948,0,0,182.5373,154.4746,0,16.41558,-16.41558,229.5272,54.64922,0.1594045,17.15428,0,0,154.4746
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,81.62135,68.7,0,-1,0,68.7,0,0,12.92135,21.08348,0,72.31579,68.7,0,0,200.7769,138.0591,0,72.31579,-72.31579,153.2997,36.49984,0.1594045,89.78349,0,0,138.0591
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,78.01005,62.4561,0,-1,0,62.4561,0,0,15.55395,23.35496,0,65.74326,62.4561,0,0,281.1277,65.74326,0,65.74326,-65.74326,84.00017,20,0.1594045,85.81105,0,0,65.74326
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,53.0464,0,0,-1,0,0,0,0,53.0464,58.35104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594045,58.35104,0,0,0
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,54.39198,0,0,-1,0,0,0,0,54.39198,59.83117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594045,59.83117,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594045,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.51024,25.51024,81,0,22.761,25.51024,0,0,0,0,0,0,0,55.48976,52.71527,354.1758,0,52.71527,0,52.71527,134.0103,31.90714,0.1594651,28.06127,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,140.3632,140.3632,81,0,22.761,140.3632,19.77781,0,0,23.05342,27.76077,62.48758,59.3632,0,0,301.4605,47.44374,0,34.72681,-34.72681,97.405,23.19162,0.1594651,154.3995,22.20862,81,75.20451
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,41.28528,41.28528,81,0,22.761,41.28528,113.0374,0,0,0,46.66779,0,0,39.71472,37.72898,340.0459,12.71694,84.39677,0,84.39677,177.4708,42.25487,0.1594956,45.41381,37.33423,81,59.38473
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,83.77387,68.7,0,-1,0,68.7,119.4206,0,15.07387,23.45126,82.04195,72.31579,68.7,0,0,255.6491,88.67403,9.726162,0,9.726162,186.6979,44.45178,0.1594825,92.15126,65.63356,0,170.716
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,29.72332,29.72332,0,0,0,29.72332,344.3354,0,0,0,102.3479,31.2877,29.72332,0,0,245.9229,97.42758,71.0602,0,71.0602,254.1115,60.50261,0.1593872,32.69565,81.87832,0,199.7755
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,40.69157,40.69157,0,0,0,40.69157,262.7397,0,0,0,106.9129,42.83323,40.69157,0,0,174.8627,161.3818,64.07967,0,64.07967,314.9028,74.97671,0.1593014,44.76073,85.53032,0,268.2946
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,140.0448,140.0448,81,0,22.761,140.0448,73.44216,0,0,4.349223,102.8519,62.15237,59.04475,0,0,110.7831,219.0535,40.69952,0,40.69952,353.5138,84.16977,0.1592697,154.0492,82.28151,81,321.9054
