Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,10.63471,0,0,80.71826,0,0,0,0,70.08355,255.683,70.08355,0,70.08355,420.0009,100,0.159176,0,64.57461,0,336.4013
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,80.45053,68.7,0,-1,0,68.7,112.1821,4.753322,11.75053,19.79558,77.06911,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159176,88.49558,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,10.55108,10.55108,0,0,0,10.55108,618.174,54.11765,0,0,65.22405,11.1064,10.55108,0,0,0,318.7582,0,0,0,420.0009,100,0.159176,11.60619,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,26.54089,26.54089,0,0,0,26.54089,148.8036,11.55603,0,0,39.4938,27.93778,26.54089,0,0,0,318.7582,0,0,0,420.0009,100,0.159176,29.19498,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,14.22987,14.22987,0,0,0,14.22987,95.62067,0,0,0,13.6067,14.97881,14.22987,0,0,0,318.7582,0,1.372113,-1.372113,418.5545,99.65563,0.159176,15.65286,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,73.48744,73.48744,75.09225,0,21.26634,73.48744,0,0,0,0,0,0,0,1.60481,1.52457,1.52457,317.3861,1.52457,0,1.52457,420.0009,100,0.1591777,80.83619,0,81,317.3861
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,99.04842,68.7,0,-1,0,68.7,0,0,30.34842,40.25327,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1591777,108.9533,0,0,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.093534,8.093534,0,-1,0,8.093534,0,0,0,0,0,8.519508,8.093534,0,0,80.35088,246.4424,0,8.519508,-8.519508,334.793,79.71245,0.1591777,8.902886,0,0,246.4424
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,10.50227,10.50227,0,-1,0,10.50227,0,0,1.776357E-15,0,0,11.05502,10.50227,0,0,89.817,237.9229,0,11.05502,-11.05502,323.1399,76.93793,0.1591777,11.5525,0,0,237.9229
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,63.59133,63.59133,0,-1,0,63.59133,0,0,0,1.250465,0,66.93825,63.59133,0,0,102.1004,226.8679,0,66.93825,-66.93825,252.5808,60.13817,0.1591777,69.95046,0,0,226.8679
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4762,159.9297,0,0,0,252.5808,60.13817,0.1591777,0,0,0,159.9297
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4762,159.9297,0,0,0,252.5808,60.13817,0.1591777,0,0,0,159.9297
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.79256,42.79256,0,-1,0,42.79256,0,0,7.105427E-15,0,0,45.0448,42.79256,0,0,176.4762,159.9297,0,45.0448,-45.0448,205.0994,48.8331,0.1591777,47.07182,0,0,159.9297
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,10.8468,10.8468,0,-1,0,10.8468,0,0,0,0,0,11.41768,10.8468,0,0,226.526,114.8849,0,11.41768,-11.41768,193.0641,45.96756,0.1591777,11.93148,0,0,114.8849
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.0576,28.0576,0,-1,0,28.0576,0,0,3.552714E-15,0,0,29.53432,28.0576,0,0,239.2123,103.4672,0,29.53432,-29.53432,161.9323,38.55522,0.1591777,30.86336,0,0,103.4672
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.98151,35.98151,0,-1,0,35.98151,0,0,0,0,0,37.87527,35.98151,0,0,272.0282,73.93286,0,37.87527,-37.87527,122.0082,29.04951,0.1591777,39.57966,0,0,73.93286
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.1118,36.05759,0,0,0,122.0082,29.04951,0.1591777,0,0,0,36.05759
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,18.30586,18.30586,0,0,0,18.30586,0,0,0,0,0,19.26933,18.30586,0,0,314.1118,36.05759,0,19.26933,-19.26933,101.6965,24.21342,0.1591777,20.13645,0,0,36.05759
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,335.5222,16.78826,21.16184,0,21.16184,121.7724,28.99338,0.1591494,0,16.92947,0,37.9501
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,15.59694,15.59694,0,0,0,15.59694,106.4495,0,0,0,16.60287,16.41783,15.59694,0,0,314.3604,35.83392,0.1850378,0,0.1850378,121.948,29.03517,0.1591492,17.15664,13.2823,0,52.43679
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,73.22236,68.7,0,-1,0,68.7,61.46739,0,4.52236,38.32083,42.2281,72.31579,68.7,0,0,314.1753,36.00045,0,30.08769,-30.08769,90.23277,21.48395,0.1591492,80.54459,33.78248,0,78.22855
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,102.9957,102.9957,81,0,22.761,102.9957,46.59204,0,0,17.56043,47.98779,23.15333,21.99566,0,0,347.6061,5.912759,24.83445,0,24.83445,113.7928,27.09347,0.1591717,113.2952,38.39023,81,53.90054
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,134.0709,120.299,81,0,22.761,120.299,10.89251,0,13.77193,37.13774,13.10358,41.36734,39.29898,0,0,322.7716,28.26377,0,28.26377,-28.26377,84.00017,20,0.1591717,147.478,10.48286,81,41.36734
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,161.1329,148.1823,81,0,22.761,148.1823,47.7238,0,12.9506,82.80974,70.71822,70.71822,67.18231,0,0,354.1758,0,0,0,0,84.00017,20,0.1591717,177.2462,56.57458,81,70.71822
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,81.72073,81.72073,81,0,22.761,81.72073,47.78064,0,0,1.473938,39.04668,0.7586678,0.7207344,0,0,354.1758,0,38.28802,0,38.28802,120.3234,28.64837,0.1592063,89.89281,31.23735,81,39.04668
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,81.40637,65.59296,0,-1,0,65.59296,52.72823,0,15.81341,50.23941,34.58601,69.04523,65.59296,0,0,315.8878,34.45922,0,34.45922,-34.45922,84.00017,20,0.1592063,89.54701,27.66881,0,69.04523
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,129.8597,90.48863,81,0,22.761,90.48863,11.03789,0,39.37106,59.94793,9.988031,9.988031,9.488629,0,0,354.1758,0,0,0,0,84.00017,20,0.1592063,142.8457,7.990425,81,9.988031
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,354.1758,0,78.59946,0,78.59946,158.5662,37.75377,0.1592241,0,7.919569,81,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,23.58619,23.58619,81,0,22.761,23.58619,9.100161,0,0,0,2.146381,0,0,57.41381,54.54312,275.5764,70.73952,56.6895,0,56.6895,212.3465,50.5586,0.1592886,25.94481,1.717105,81,72.88589
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,49.68401,49.68401,81,0,22.761,49.68401,0,0,0,0,0,0,0,31.31599,29.75019,218.8868,121.7601,29.75019,0,29.75019,240.5701,57.27847,0.1593226,54.65241,0,81,121.7601
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,39.3169,39.3169,0,-1,0,39.3169,0,0,7.105427E-15,0,0,41.38622,39.3169,0,0,189.1367,148.5352,0,41.38622,-41.38622,196.9452,46.89161,0.1593226,43.24859,0,0,148.5352
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.1213,107.149,0,0,0,196.9452,46.89161,0.1593226,0,0,0,107.149
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,160.459,68.7,0,-1,0,68.7,0,0,91.75903,107.8049,0,72.31579,68.7,0,0,235.1213,107.149,0,72.31579,-72.31579,120.7176,28.74223,0.1593226,176.5049,0,0,107.149
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.4722,34.83323,0,0,0,120.7176,28.74223,0.1593226,0,0,0,34.83323
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.04219,33.09157,0,-1,0,33.09157,0,0,5.950625,9.854844,0,34.83323,33.09157,0,0,315.4722,34.83323,0,34.83323,-34.83323,84.00017,20,0.1593226,42.94641,0,0,34.83323
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,113.461,0,0,-1,0,0,0,0,113.461,124.8071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593226,124.8071,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,20.23696,0,0,-1,0,0,0,0,20.23696,22.26066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593226,22.26066,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593226,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.066864,0,0,-1,0,0,0,0,6.066864,6.673551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593226,6.673551,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593226,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,123.1627,81,81,0,22.761,81,0,0,42.16267,54.47893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593226,135.4789,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,43.80913,43.80913,81,0,22.761,43.80913,0,0,0,0,0,0,0,37.19087,35.33133,354.1758,0,35.33133,0,35.33133,117.5184,27.98052,0.1593631,48.19004,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,113.9525,113.9525,81,0,22.761,113.9525,13.79267,0,1.421085E-14,11.15326,15.7171,34.68689,32.95254,0,0,318.8445,31.79819,0,18.96978,-18.96978,97.5225,23.21959,0.1593631,125.3478,12.57368,81,47.51529
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,339.922,12.82841,97.66501,0,97.66501,190.1757,45.27983,0.1593553,0,23.17201,81,41.79342
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,68.35471,68.35471,0,-1,0,68.35471,75.58912,0,0,6.490189,51.66873,71.95233,68.35471,0,0,242.257,100.7269,0,20.2836,-20.2836,168.7949,40.18917,0.1593553,75.19019,41.33498,0,152.3956
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,264.7943,80.44331,77.01897,0,77.01897,241.8615,57.58595,0.1592526,0,61.61517,0,157.4623
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,0,0,0,81.91279,0,0,0,0,187.7754,149.7604,81.91279,0,81.91279,319.5708,76.08813,0.1591436,0,65.53023,0,231.6732
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,0,0,0,85.30033,0,0,0,0,105.8626,223.4819,85.30033,0,85.30033,400.4938,95.35547,0.1590302,0,68.24026,0,308.7822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,12.71038,12.71038,0,0,0,12.71038,688.6338,53.58638,0,0,87.528,13.37935,12.71038,0,0,20.56226,300.2522,20.56226,0,20.56226,420.0009,100,0.1590029,13.98142,70.0224,0,387.7802
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,111.2571,68.7,0,-1,0,68.7,131.8383,18.25715,42.55714,53.68285,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1590029,122.3829,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,49.36722,49.36722,0,0,0,49.36722,141.5539,17.91575,0,0,69.88124,51.9655,49.36722,0,0,0,318.7582,0,0,0,420.0009,100,0.1590029,54.30394,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,61.54187,61.54187,0,0,0,61.54187,50.9115,0,0,0,31.33189,64.78091,61.54187,0,0,0,318.7582,0,33.44902,-33.44902,384.7425,91.60516,0.1590029,67.69606,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,128.208,128.208,81,0,22.761,128.208,11.27596,0,0,0,14.45668,49.69264,47.208,0,0,37.16558,285.3092,0,35.23595,-35.23595,347.6005,82.76186,0.1590029,141.0288,11.56534,81,299.7659
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,149.9797,149.7,81,0,22.761,149.7,0,0,0.2796738,15.27764,0,72.31579,68.7,0,0,76.31664,250.0732,0,72.31579,-72.31579,271.373,64.61249,0.1590029,164.9776,0,81,250.0732
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,36.23932,36.23932,0,-1,0,36.23932,0,0,0,0,0,38.14666,36.23932,0,0,156.6675,177.7575,0,38.14666,-38.14666,231.1629,55.03867,0.1590029,39.86325,0,0,177.7575
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,44.34786,44.34786,0,-1,0,44.34786,0,0,7.105427E-15,0,0,46.68196,44.34786,0,0,199.0527,139.6108,0,46.68196,-46.68196,181.9558,43.32272,0.1590029,48.78265,0,0,139.6108
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,38.04113,38.04113,0,-1,0,38.04113,0,0,7.105427E-15,0,0,40.04329,38.04113,0,0,250.9215,92.92884,0,40.04329,-40.04329,139.7464,33.27289,0.1590029,41.84524,0,0,92.92884
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,28.34764,28.34764,0,-1,0,28.34764,0,0,3.552714E-15,0,0,29.83962,28.34764,0,0,295.4141,52.88555,0,29.83962,-29.83962,108.2927,25.78393,0.1590029,31.1824,0,0,52.88555
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,64.5891,21.89363,0,-1,0,21.89363,0,0,42.69546,49.15437,0,23.04593,21.89363,0,0,328.5692,23.04593,0,23.04593,-23.04593,84.00017,20,0.1590029,71.048,0,0,23.04593
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,110.7859,0,0,-1,0,0,0,0,110.7859,121.8645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590029,121.8645,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,53.57824,0,0,-1,0,0,0,0,53.57824,58.93607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590029,58.93607,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,46.60128,0,0,-1,0,0,0,0,46.60128,51.26141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590029,51.26141,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,28.54519,0,0,-1,0,0,0,0,28.54519,31.39971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590029,31.39971,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590029,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,13.76304,13.76304,81,0,22.761,13.76304,0,0,0,0,0,0,0,67.23696,63.87511,354.1758,0,63.87511,0,63.87511,144.5974,34.42789,0.1590606,15.13934,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,15.21966,15.21966,81,0,22.761,15.21966,0,0,0,0,0,0,0,65.78034,62.49132,290.3007,57.4876,62.49132,0,62.49132,203.8819,48.54321,0.1591202,16.74163,0,81,57.4876
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,227.8094,113.7298,82.36081,0,82.36081,282.0162,67.14658,0.159133,0,10.92865,81,127.3906
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,71.83568,71.83568,81,0,22.761,71.83568,28.84947,0,0,0,20.72421,0,0,9.164322,8.706105,145.4486,187.8545,29.43032,0,29.43032,309.9363,73.7942,0.1591615,79.01925,16.57937,81,208.5787
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,70.45895,68.7,0,-1,0,68.7,40.68195,0,1.758945,8.80484,27.9485,72.31579,68.7,0,0,116.0182,214.3418,0,44.36729,-44.36729,263.169,62.65917,0.1591615,77.50484,22.3588,0,242.2903
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,50.83958,50.83958,0,0,0,50.83958,26.97135,0,0,0,13.71212,53.51534,50.83958,0,0,165.3152,169.9745,0,39.80322,-39.80322,221.2128,52.6696,0.1591615,55.92353,10.96969,0,183.6866
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,209.541,130.1713,59.78931,0,59.78931,277.9339,66.1746,0.1590822,0,47.83144,0,189.9606
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,79.13449,79.13449,81,0,22.761,79.13449,50.46051,0,0,0,39.93167,0,0,1.86551,1.772234,149.7517,183.9817,41.7039,0,41.7039,317.4977,75.59454,0.1591202,87.04794,31.94533,81,223.9133
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,107.1012,107.1012,81,0,22.761,107.1012,28.5912,0,0,0,30.62152,27.47494,26.10119,0,0,108.0478,221.5152,3.146583,0,3.146583,320.4828,76.30527,0.159123,117.8113,24.49722,81,252.1367
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,104.9012,224.3471,57.9353,0,57.9353,375.445,89.39149,0.1590462,0,46.34824,0,282.2824
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,142.2903,142.2903,81,0,22.761,142.2903,32.39917,0,2.842171E-14,6.81928,46.10086,64.51606,61.29025,0,0,46.96595,276.4889,0,18.4152,-18.4152,356.0337,84.76976,0.1590462,156.5193,36.88069,81,322.5897
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,116.9433,116.9433,81,0,22.761,116.9433,19.39736,7.105427E-15,0,0,22.68392,37.83507,35.94331,0,0,67.42728,258.0737,0,15.15115,-15.15115,340.063,80.96722,0.1590462,128.6376,18.14713,81,280.7576
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,65.10231,65.10231,81,0,22.761,65.10231,8.174458,0,0,0,5.321761,0,0,15.89769,15.10281,84.26189,242.9225,20.42457,0,20.42457,359.4395,85.58065,0.1590682,71.61254,4.257409,81,248.2443
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,89.05862,89.05862,81,0,22.761,89.05862,0,0,0,0,0,8.482757,8.058619,0,0,63.83732,261.3046,0,8.482757,-8.482757,350.4978,83.4517,0.1590682,97.96448,0,81,261.3046
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.2626,252.8219,0,0,0,350.4978,83.4517,0.1590682,0,0,0,252.8219
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.90601,46.90601,0,-1,0,46.90601,0,0,7.105427E-15,0,0,49.37475,46.90601,0,0,73.2626,252.8219,0,49.37475,-49.37475,298.4523,71.05992,0.1590682,51.59661,0,0,252.8219
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,65.28873,65.28873,0,-1,0,65.28873,0,0,0,3.117604,0,68.72498,65.28873,0,0,128.1234,203.4471,0,68.72498,-68.72498,226.0098,53.81174,0.1590682,71.8176,0,0,203.4471
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,20.76021,20.76021,0,-1,0,20.76021,0,0,3.552714E-15,0,0,21.85286,20.76021,0,0,204.4845,134.7222,0,21.85286,-21.85286,202.9749,48.32725,0.1590682,22.83623,0,0,134.7222
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,70.79034,68.7,0,-1,0,68.7,0,0,2.090339,9.169373,0,72.31579,68.7,0,0,228.7655,112.8693,0,72.31579,-72.31579,126.7473,30.17787,0.1590682,77.86937,0,0,112.8693
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.1164,40.55351,0,0,0,126.7473,30.17787,0.1590682,0,0,0,40.55351
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,41.08537,38.52583,0,-1,0,38.52583,0,0,2.559532,6.668069,0,40.55351,38.52583,0,0,309.1164,40.55351,0,40.55351,-40.55351,84.00017,20,0.1590682,45.1939,0,0,40.55351
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,11.71078,0,0,-1,0,0,0,0,11.71078,12.88186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590682,12.88186,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,51.31916,0,0,-1,0,0,0,0,51.31916,56.45108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590682,56.45108,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,49.85872,0,0,-1,0,0,0,0,49.85872,54.84459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590682,54.84459,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,14.37171,14.37171,81,0,22.761,14.37171,0,0,0,0,0,0,0,66.62829,63.29688,354.1758,0,63.29688,0,63.29688,144.0489,34.29728,0.1591265,15.80888,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,67.79451,67.79451,81,0,22.761,67.79451,0,0,0,0,0,0,0,13.20549,12.54521,290.8789,56.96719,12.54521,0,12.54521,155.9503,37.13095,0.1591408,74.57397,0,81,56.96719
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.127595,1.127595,73.44338,0,20.84918,1.127595,1176.727,0,0,0,13.26871,0,0,72.31579,68.7,278.3337,68.25788,81.96871,0,81.96871,233.7126,55.64576,0.1591567,1.240354,10.61497,81,81.5266
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,38.19747,38.19747,81,0,22.761,38.19747,73.85797,0,0,0,28.21187,0,0,42.80253,40.66241,196.365,142.0297,68.87428,0,68.87428,299.0525,71.20284,0.1592075,42.01721,22.5695,81,170.2416
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,63.25969,63.25969,0,-1,0,63.25969,38.66953,0,0,0.885659,24.46222,66.58915,63.25969,0,0,127.4907,204.0166,0,42.12693,-42.12693,254.6468,60.63008,0.1592075,69.58566,19.56978,0,228.4788
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.724926,4.724926,0,0,0,4.724926,935.5396,0,0,0,44.20355,4.973606,4.724926,0,0,174.2984,161.8896,39.22994,0,39.22994,291.8636,69.4912,0.1591556,5.197418,35.36284,0,206.0932
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,46.65735,46.65735,0,0,0,46.65735,144.5733,0,0,0,67.45408,49.113,46.65735,0,0,135.0685,197.1966,18.34107,0,18.34107,309.2635,73.63402,0.1591314,51.32309,53.96326,0,264.6507
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,97.60473,97.60473,81,0,22.761,97.60473,91.34303,0,0,0,89.15511,17.47866,16.60472,0,0,116.7274,213.7036,71.67645,0,71.67645,377.2617,89.82404,0.1591583,107.3652,71.32409,81,302.8587
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,94.16643,94.16643,65.91871,0,18.94543,94.16643,79.41832,7.105427E-15,0,0,74.7854,29.73444,28.24772,0,0,45.05096,278.2124,45.05096,0,45.05096,420.0009,100,0.1591931,103.5831,59.82832,81,352.9978
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,70.67866,68.7,0,-1,0,68.7,78.86806,0,1.978658,9.046524,54.18236,72.31579,68.7,0,0,0,318.7582,0,18.13343,-18.13343,400.8865,95.44898,0.1591931,77.74652,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,40.8485,40.8485,0,0,0,40.8485,138.9879,0,0,0,56.77448,42.99842,40.8485,0,0,20.14826,300.6248,13.77606,0,13.77606,413.9556,98.56067,0.1591749,44.93335,45.41959,0,357.3993
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,12.51157,0,0,18.88377,0,0,0,0,6.372198,313.0233,6.372198,0,6.372198,420.0009,100,0.1591665,0,15.10701,0,331.907
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591665,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,96.87161,96.87161,81,0,22.761,96.87161,0,0,0,0,0,16.70696,15.87161,0,0,0,318.7582,0,16.70696,-16.70696,402.3902,95.80699,0.1591665,106.5588,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,51.04218,51.04218,0,-1,0,51.04218,0,0,7.105427E-15,0,0,53.72861,51.04218,0,0,18.56329,302.0513,0,53.72861,-53.72861,345.7552,82.32251,0.1591665,56.14639,0,0,302.0513
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,83.19984,68.7,0,-1,0,68.7,0,0,14.49984,22.81982,0,72.31579,68.7,0,0,78.26174,248.3227,0,72.31579,-72.31579,269.5277,64.17313,0.1591665,91.51983,0,0,248.3227
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,50.5705,50.5705,0,-1,0,50.5705,0,0,0,0,0,53.23211,50.5705,0,0,158.6126,176.0069,0,53.23211,-53.23211,213.4161,50.81326,0.1591665,55.62756,0,0,176.0069
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,45.05611,45.05611,0,-1,0,45.05611,0,0,7.105427E-15,0,0,47.42749,45.05611,0,0,217.7594,122.7748,0,47.42749,-47.42749,163.4232,38.9102,0.1591665,49.56173,0,0,122.7748
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,17.29996,17.29996,0,-1,0,17.29996,0,0,0,0,0,18.21049,17.29996,0,0,270.4566,75.34727,0,18.21049,-18.21049,144.2276,34.33984,0.1591665,19.02996,0,0,75.34727
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,112.3731,54.27995,0,-1,0,54.27995,0,0,58.09315,69.33045,0,57.13678,54.27995,0,0,290.6905,57.13678,0,57.13678,-57.13678,84.00017,20,0.1591665,123.6104,0,0,57.13678
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,49.61022,0,0,-1,0,0,0,0,49.61022,54.57125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591665,54.57125,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,49.00264,0,0,-1,0,0,0,0,49.00264,53.9029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591665,53.9029,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,66.46899,0,0,-1,0,0,0,0,66.46899,73.11588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591665,73.11588,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,118.1095,0,0,-1,0,0,0,0,118.1095,129.9204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591665,129.9204,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,68.47813,68.47813,81,0,22.761,68.47813,0,1.776357E-15,0,0,0,0,0,12.52187,11.89577,354.1758,0,11.89577,0,11.89577,95.28549,22.68698,0.15918,75.32594,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,342.28,10.7062,68.7,0,68.7,160.46,38.20469,0.1592107,0,0,81,10.7062
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,117.7355,117.7355,81,0,22.761,117.7355,27.90167,0,1.421085E-14,0,32.85016,38.66893,36.73548,0,0,273.58,72.53619,0,5.818764,-5.818764,154.3265,36.74434,0.1592107,129.509,26.28013,81,105.3864
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,145.269,145.269,81,0,22.761,145.269,44.11289,0,0,10.09584,64.08233,67.65152,64.26894,0,0,280.0453,66.71743,0,3.569191,-3.569191,150.5643,35.84856,0.1592107,159.7958,51.26587,81,130.7998
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,95.69661,68.7,0,-1,0,68.7,128.8746,0,26.9966,36.56627,88.53683,72.31579,68.7,0,0,284.0111,63.14824,16.22104,0,16.22104,165.9529,39.51251,0.1591893,105.2663,70.82947,0,151.6851
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,62.37144,62.37144,0,0,0,62.37144,154.9388,0,0,0,96.63755,65.65414,62.37144,0,0,267.79,77.74718,30.98341,0,30.98341,195.3463,46.51094,0.1591484,68.60858,77.31004,0,174.3847
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,90.63537,90.63537,81,0,22.761,90.63537,91.22703,0,0,0,82.68396,10.1425,9.635371,0,0,236.8066,105.6322,72.54147,0,72.54147,264.1652,62.89635,0.1591903,99.69891,66.14716,81,188.3162
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,119.784,119.784,81,0,22.761,119.784,70.46282,0,0,0,84.40315,40.82521,38.78395,0,0,164.2652,170.9196,43.57795,0,43.57795,305.5069,72.73959,0.1592025,131.7623,67.52252,81,255.3227
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,25.35563,25.35563,54.34336,0,16.01687,25.35563,355.6364,0,0,0,90.17383,0,0,28.98774,27.53835,120.6872,210.1397,117.7122,0,117.7122,417.1785,99.328,0.1591268,27.89119,72.13906,81,300.3135
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,94.47551,68.7,0,-1,0,68.7,94.90968,0,25.77551,35.22306,65.20295,72.31579,68.7,0,0,2.975057,316.0807,0,7.112842,-7.112842,409.6808,97.54287,0.1591268,103.9231,52.16236,0,381.2836
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,50.57328,0,0,61.45149,0,0,0,0,10.87821,308.9678,10.87821,0,10.87821,420.0009,100,0.1591125,0,49.16119,0,370.4193
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,35.27394,35.27394,0,0,0,35.27394,100.0996,0,0,0,35.30909,37.13047,35.27394,0,0,0,318.7582,0,1.821373,-1.821373,418.0809,99.54288,0.1591125,38.80134,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,88.9218,88.9218,71.56577,0,20.37414,88.9218,22.82146,0,0,0,20.29325,18.2695,17.35603,0,0,2.023747,316.9369,2.023747,0,2.023747,420.0009,100,0.1591143,97.81397,16.2346,81,337.2301
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,78.015,78.015,78.015,0,22.00579,78.015,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591143,85.8165,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,79.87758,68.7,0,-1,0,68.7,0,0,11.17758,19.16533,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1591143,87.86533,0,0,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,52.12737,52.12737,0,-1,0,52.12737,0,0,7.105427E-15,0,0,54.87092,52.12737,0,0,80.35088,246.4424,0,54.87092,-54.87092,285.9343,68.07945,0.1591143,57.34011,0,0,246.4424
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,79.56717,68.7,0,-1,0,68.7,0,0,10.86717,18.82389,0,72.31579,68.7,0,0,141.3186,191.5715,0,72.31579,-72.31579,209.7067,49.93008,0.1591143,87.52389,0,0,191.5715
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,97.90103,68.7,0,-1,0,68.7,0,0,29.20103,38.99113,0,72.31579,68.7,0,0,221.6694,119.2557,0,72.31579,-72.31579,133.4792,31.7807,0.1591143,107.6911,0,0,119.2557
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,73.16639,44.59294,0,-1,0,44.59294,0,0,28.57345,35.89008,0,46.93994,44.59294,0,0,302.0203,46.93994,0,46.93994,-46.93994,84.00017,20,0.1591143,80.48302,0,0,46.93994
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591143,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,123.67,0,0,-1,0,0,0,0,123.67,136.0369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591143,136.0369,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591143,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,60.53153,0,0,-1,0,0,0,0,60.53153,66.58469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591143,66.58469,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,81.8597,0,0,-1,0,0,0,0,81.8597,90.04566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591143,90.04566,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.36018,36.36018,81,0,22.761,36.36018,0,0,0,0,0,0,0,44.63982,42.40783,354.1758,0,42.40783,0,42.40783,124.2318,29.57893,0.1591622,39.9962,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,311.768,38.16704,68.7,0,68.7,189.4063,45.09665,0.1591928,0,0,81,38.16704
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,112.1552,112.1552,81,0,22.761,112.1552,26.36781,0,0,0,29.57286,32.79492,31.15517,0,0,243.068,99.99704,0,3.222054,-3.222054,186.01,44.288,0.1591928,123.3707,23.65829,81,129.5699
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,201.1541,149.7,81,0,22.761,149.7,44.92335,0,51.45412,71.56953,67.25026,72.31579,68.7,0,0,246.648,96.77499,0,5.065532,-5.065532,180.6704,43.01668,0.1591928,221.2695,53.80021,81,164.0253
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,44.04981,44.04981,0,-1,0,44.04981,200.9576,0,0,0,88.52142,46.36822,44.04981,0,0,252.2764,91.70946,42.1532,0,42.1532,220.6605,52.5381,0.1591374,48.45479,70.81714,0,180.2309
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,53.33155,53.33155,0,0,0,53.33155,180.8668,0,0,0,96.45907,56.13847,53.33155,0,0,210.1232,129.6473,40.32059,0,40.32059,258.9119,61.64558,0.1590844,58.66471,77.16725,0,226.1064
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,28.15157,28.15157,0,0,0,28.15157,408.5215,0,0,0,115.0052,29.63324,28.15157,0,0,169.8026,165.9359,85.372,0,85.372,339.9029,80.92911,0.1589724,30.96673,92.00419,0,280.9411
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,135.6361,135.6361,81,0,22.761,135.6361,92.6371,0,0,0,125.6494,57.51169,54.63611,0,0,84.43061,242.7707,68.13766,0,68.13766,404.544,96.31981,0.1589157,149.1997,100.5195,81,368.42
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,35.88316,35.88316,0,0,0,35.88316,340.1228,67.98212,0,0,122.0468,37.77175,35.88316,0,0,16.29295,304.0946,16.29295,0,16.29295,420.0009,100,0.1588943,39.47148,97.63745,0,426.1414
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,36.39382,36.39382,0,-1,0,36.39382,285.7132,65.67267,0,0,103.9819,38.30928,36.39382,0,0,0,318.7582,0,0,0,420.0009,100,0.1588943,40.0332,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,67.80805,67.80805,20.25,0,7.39125,67.80805,119.3591,30.87397,0,0,80.93508,50.0611,47.55805,0,0,0,318.7582,0,0,0,420.0009,100,0.1588943,74.58885,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,40.57779,40.57779,0,0,0,40.57779,122.8017,7.116765,0,0,49.83023,42.71346,40.57779,0,0,0,318.7582,0,0,0,420.0009,100,0.1588943,44.63557,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,64.86094,64.86094,46.61397,0,14.06133,64.86094,29.61311,0,0,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.1588943,71.34704,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,15.14787,15.14787,0,0,0,15.14787,0,0,0,0,0,15.94513,15.14787,0,0,0,318.7582,0,15.94513,-15.94513,403.1932,95.99818,0.1588943,16.66266,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,62.34376,62.34376,0,-1,0,62.34376,0,0,7.105427E-15,0,0,65.62501,62.34376,0,0,17.71681,302.8131,0,65.62501,-65.62501,334.0184,79.52802,0.1588943,68.57813,0,0,302.8131
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,35.32566,35.32566,0,-1,0,35.32566,0,0,0,0,0,37.1849,35.32566,0,0,90.63349,237.1881,0,37.1849,-37.1849,294.822,70.19558,0.1588943,38.85822,0,0,237.1881
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,116.8713,68.7,0,-1,0,68.7,0,0,48.17128,59.85841,0,72.31579,68.7,0,0,131.95,200.0032,0,72.31579,-72.31579,218.5945,52.0462,0.1588943,128.5584,0,0,200.0032
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,95.22777,68.7,0,-1,0,68.7,0,0,26.52777,36.05055,0,72.31579,68.7,0,0,212.3009,127.6874,0,72.31579,-72.31579,142.367,33.89683,0.1588943,104.7505,0,0,127.6874
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,51.64819,51.64819,0,-1,0,51.64819,0,0,7.105427E-15,4.209983,0,54.36651,51.64819,0,0,292.6518,55.3716,0,54.36651,-54.36651,85.05962,20.25225,0.1588943,56.813,0,0,55.3716
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,89.85532,0.954836,0,-1,0,0.954836,0,0,88.90048,97.88601,0,1.00509,0.954836,0,0,353.0591,1.00509,0,1.00509,-1.00509,84.00017,20,0.1588943,98.84085,0,0,1.00509
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,99.34145,0,0,-1,0,0,0,0,99.34145,109.2756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588943,109.2756,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588943,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,102.0971,0,0,-1,0,0,0,0,102.0971,112.3068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588943,112.3068,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588943,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.96355,33.96355,81,0,22.761,33.96355,0,0,0,0,0,0,0,47.03645,44.68462,354.1758,0,44.68462,0,44.68462,126.3917,30.09321,0.1589448,37.35991,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.7171,33.7171,81,0,22.761,33.7171,0,0,0,0,0,0,0,47.2829,44.91875,309.4912,40.21616,44.91875,0,44.91875,169.0054,40.2393,0.1589954,37.08881,0,81,40.21616
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.954358,4.954358,77.27015,0,21.81735,4.954358,754.5412,0,0,0,37.38267,0,0,72.31579,68.7,264.5724,80.64304,106.0827,0,106.0827,269.6443,64.20088,0.1589886,5.449794,29.90614,81,118.0257
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,111.1429,111.1429,81,0,22.761,111.1429,63.13127,0,0,0,70.16591,31.72935,30.14288,0,0,158.4898,176.1174,38.43657,0,38.43657,306.1084,72.8828,0.1590227,122.2572,56.13273,81,246.2834
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,93.54266,68.7,0,-1,0,68.7,137.6236,0,24.84266,34.19692,94.54741,72.31579,68.7,0,0,120.0532,210.7104,22.23162,0,22.23162,327.1992,77.9044,0.1589936,102.8969,75.63793,0,305.2578
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,72.81805,72.81805,55.74962,0,16.37265,72.81805,159.0105,0,0,0,115.7883,17.96677,17.06844,0,0,97.82157,230.7188,97.82157,0,97.82157,420.0009,100,0.1589478,80.09986,92.63068,81,346.5072
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,18.05669,18.05669,0,0,0,18.05669,684.7964,104.6445,0,0,123.6516,19.00704,18.05669,0,0,0,318.7582,0,0,0,420.0009,100,0.1589478,19.86236,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,80.81108,80.81108,20.25,0,7.39125,80.81108,145.7013,53.99432,0,0,117.7428,63.7485,60.56108,0,0,0,318.7582,0,0,0,420.0009,100,0.1589478,88.89219,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,117.133,117.133,48.433,0,14.52155,117.133,92.0659,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1589478,128.8463,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589478,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,95.02612,95.02612,29.0566,0,9.619321,95.02612,73.07632,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.1589478,104.5287,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,80.93455,80.93455,46.93929,0,14.14364,80.93455,44.21411,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.1589478,89.028,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,96.44385,96.44385,81,0,22.761,96.44385,16.52772,0,0,0,15.93997,16.25668,15.44385,0,0,0,318.7582,0,0.3167143,-0.3167143,419.667,99.92051,0.1589478,106.0882,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,250.19,149.7,81,0,22.761,149.7,0,0,100.49,125.509,0,72.31579,68.7,0,0,0.3519048,318.4415,0,72.31579,-72.31579,343.4395,81.77113,0.1589478,275.209,0,81,318.4415
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,21.4554,21.4554,0,-1,0,21.4554,0,0,3.552714E-15,0,0,22.58463,21.4554,0,0,80.70278,246.1257,0,22.58463,-22.58463,319.6332,76.10298,0.1589478,23.60094,0,0,246.1257
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,57.67641,57.67641,0,-1,0,57.67641,0,0,7.105427E-15,0,0,60.71202,57.67641,0,0,105.7968,223.5411,0,60.71202,-60.71202,255.6371,60.86585,0.1589478,63.44406,0,0,223.5411
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,41.66828,41.66828,0,-1,0,41.66828,0,0,7.105427E-15,0,0,43.86135,41.66828,0,0,173.2546,162.8291,0,43.86135,-43.86135,209.4032,49.8578,0.1589478,45.83511,0,0,162.8291
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,48.9099,48.9099,0,-1,0,48.9099,0,0,7.105427E-15,0,0,51.48411,48.9099,0,0,221.9894,118.9677,0,51.48411,-51.48411,155.1342,36.93663,0.1589478,53.8009,0,0,118.9677
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,38.19821,38.19821,0,-1,0,38.19821,0,0,7.105427E-15,0,0,40.20864,38.19821,0,0,279.194,67.48362,0,40.20864,-40.20864,112.7505,26.84531,0.1589478,42.01803,0,0,67.48362
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,41.70498,25.91123,0,-1,0,25.91123,0,0,15.79375,19.96425,0,27.27498,25.91123,0,0,323.8703,27.27498,0,27.27498,-27.27498,84.00017,20,0.1589478,45.87548,0,0,27.27498
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,88.92002,0,0,-1,0,0,0,0,88.92002,97.81202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589478,97.81202,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,41.389,0,0,-1,0,0,0,0,41.389,45.52789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589478,45.52789,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,24.6677,0,0,-1,0,0,0,0,24.6677,27.13447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589478,27.13447,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589478,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,59.36801,59.36801,81,0,22.761,59.36801,0,0,0,0,0,0,0,21.63199,20.55039,354.1758,0,20.55039,0,20.55039,103.496,24.64185,0.158971,65.30481,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,63.90945,63.90945,81,0,22.761,63.90945,0,0,0,0,0,0,0,17.09055,16.23602,333.6254,18.49535,16.23602,0,16.23602,118.8988,28.30919,0.1589892,70.3004,0,81,18.49535
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,43.99505,43.99505,81,0,22.761,43.99505,64.20415,0,0,0,28.24665,0,0,37.00495,35.1547,317.3894,33.10777,63.40135,0,63.40135,179.0466,42.63006,0.1590467,48.39456,22.59732,81,61.35442
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,89.90499,89.90499,81,0,22.761,89.90499,51.74682,0,0,0,46.52297,9.373676,8.904992,0,0,253.9881,90.16898,37.1493,0,37.1493,214.2895,51.02122,0.1590796,98.89549,37.21838,81,136.692
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,22.79524,22.79524,0,-1,0,22.79524,304.4479,0,0,0,69.39964,23.99499,22.79524,0,0,216.8387,123.6033,45.40464,0,45.40464,257.3642,61.27706,0.1590204,25.07477,55.51971,0,193.003
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,89.29703,89.29703,81,0,22.761,89.29703,113.1616,0,0,0,101.0499,8.733713,8.297028,0,0,171.4341,164.4675,92.3162,0,92.3162,344.943,82.12912,0.1590392,98.22673,80.83994,81,265.5175
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,20.95498,20.95498,0,0,0,20.95498,503.4246,4.316768,0,0,105.4926,22.05788,20.95498,0,0,79.1179,247.5521,79.1179,0,79.1179,420.0009,100,0.1589361,23.05048,84.39404,0,353.0446
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,94.43857,94.43857,25.73857,0,8.779857,94.43857,105.3615,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1589361,103.8824,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589361,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,24.20955,24.20955,0,-1,0,24.20955,417.924,75.69378,0,0,101.1775,25.48374,24.20955,0,0,0,318.7582,0,0,0,420.0009,100,0.1589361,26.6305,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,66.20329,66.20329,20.25,0,7.39125,66.20329,115.9729,28.40602,0,0,76.7779,48.37189,45.95329,0,0,0,318.7582,0,0,0,420.0009,100,0.1589361,72.82362,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589361,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,33.72853,33.72853,0,0,0,33.72853,60.7779,0,0,0,20.49949,35.50372,33.72853,0,0,0,318.7582,0,15.00422,-15.00422,404.185,96.23433,0.1589361,37.10139,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,100.1778,100.1778,81,0,22.761,100.1778,0,0,0,0,0,20.18716,19.17781,0,0,16.67136,303.754,0,20.18716,-20.18716,382.9059,91.16788,0.1589361,110.1956,0,81,303.754
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,142.56,68.7,0,-1,0,68.7,0,0,73.85996,88.11596,0,72.31579,68.7,0,0,39.10154,283.5668,0,72.31579,-72.31579,306.6783,73.0185,0.1589361,156.816,0,0,283.5668
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.01027,32.01027,0,-1,0,32.01027,0,0,0,0,0,33.69502,32.01027,0,0,119.4524,211.2511,0,33.69502,-33.69502,271.1606,64.56194,0.1589361,35.21129,0,0,211.2511
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8913,177.556,0,0,0,271.1606,64.56194,0.1589361,0,0,0,177.556
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,57.49954,57.49954,0,-1,0,57.49954,0,0,7.105427E-15,0,0,60.52583,57.49954,0,0,156.8913,177.556,0,60.52583,-60.52583,207.3608,49.37153,0.1589361,63.24949,0,0,177.556
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,70.43929,68.7,0,-1,0,68.7,0,0,1.73929,8.783219,0,72.31579,68.7,0,0,224.1423,117.0302,0,72.31579,-72.31579,131.1333,31.22215,0.1589361,77.48322,0,0,117.0302
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,61.80215,42.47869,0,-1,0,42.47869,0,0,19.32347,25.50368,0,44.71441,42.47869,0,0,304.4931,44.71441,0,44.71441,-44.71441,84.00017,20,0.1589361,67.98237,0,0,44.71441
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,103.6582,0,0,-1,0,0,0,0,103.6582,114.024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589361,114.024,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589361,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,61.7124,0,0,-1,0,0,0,0,61.7124,67.88364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589361,67.88364,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,17.59493,0,0,-1,0,0,0,0,17.59493,19.35442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589361,19.35442,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,14.50315,14.50315,81,0,22.761,14.50315,0,0,0,0,0,0,0,66.49685,63.17201,354.1758,0,63.17201,0,63.17201,143.9304,34.26907,0.1589937,15.95346,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,69.6684,69.6684,81,0,22.761,69.6684,0,-1.776357E-15,0,0,0,0,0,11.33159,10.76501,291.0038,56.85481,10.76501,0,10.76501,154.143,36.70064,0.1590058,76.63525,0,81,56.85481
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,92.29192,92.29192,81,0,22.761,92.29192,26.16175,0,0,0,24.14518,11.88623,11.29192,0,0,280.2388,66.54332,12.25895,0,12.25895,165.7728,39.46965,0.1590167,101.5211,19.31614,81,90.6885
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,47.72183,47.72183,81,0,22.761,47.72183,92.38612,0,0,0,44.08835,0,0,33.27817,31.61426,267.9798,77.57637,75.70261,0,75.70261,237.5906,56.56909,0.1590579,52.49401,35.27068,81,121.6647
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,42.08247,42.08247,0,-1,0,42.08247,191.9863,0,0,0,80.79258,44.29734,42.08247,0,0,192.2772,145.7087,36.49524,0,36.49524,272.2131,64.81251,0.1590104,46.29071,64.63406,0,226.5013
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,54.77719,54.77719,0,0,0,54.77719,118.0618,0,0,0,64.67094,57.66019,54.77719,0,0,155.782,178.5544,7.010752,0,7.010752,278.864,66.39607,0.1590013,60.25491,51.73676,0,243.2254
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,13.08338,13.08338,0,0,0,13.08338,740.6773,0,0,0,96.9056,13.77198,13.08338,0,0,148.7712,184.8641,83.13363,0,83.13363,357.7315,85.174,0.1588932,14.39171,77.52448,0,281.7697
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,90.90351,90.90351,63.97208,0,18.45294,90.90351,103.3915,0,0,0,93.98648,28.34887,26.93143,0,0,65.63761,259.6844,65.63761,0,65.63761,420.0009,100,0.1589039,99.99387,75.18919,81,353.6709
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,58.46774,58.46774,0,0,0,58.46774,183.1751,45.55336,0,0,107.0983,61.54499,58.46774,0,0,0,318.7582,0,0,0,420.0009,100,0.1589039,64.31451,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,47.1767,47.1767,0,-1,0,47.1767,198.2691,43.87715,0,0,93.53683,49.65969,47.1767,0,0,0,318.7582,0,0,0,420.0009,100,0.1589039,51.89437,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,83.47481,83.47481,20.25,0,7.39125,83.47481,97.34494,14.70608,0,0,81.25851,66.55243,63.22481,0,0,0,318.7582,0,0,0,420.0009,100,0.1589039,91.82229,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,46.91397,46.91397,0,0,0,46.91397,117.3004,5.647152,0,0,55.03028,49.38313,46.91397,0,0,0,318.7582,0,0,0,420.0009,100,0.1589039,51.60537,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,29.21171,29.21171,0,0,0,29.21171,57.61687,0,0,0,16.83087,30.74916,29.21171,0,0,0,318.7582,0,13.91829,-13.91829,405.3297,96.50687,0.1589039,32.13288,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,41.70798,41.70798,0,0,0,41.70798,0,0,7.105427E-15,0,0,43.90314,41.70798,0,0,15.46477,304.8399,0,43.90314,-43.90314,359.0517,85.48833,0.1589039,45.87878,0,0,304.8399
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,154.8881,68.7,0,-1,0,68.7,0,0,86.1881,101.6769,0,72.31579,68.7,0,0,64.24604,260.9368,0,72.31579,-72.31579,282.8242,67.33895,0.1589039,170.3769,0,0,260.9368
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,119.2869,68.7,0,-1,0,68.7,0,0,50.58692,62.51561,0,72.31579,68.7,0,0,144.5969,188.621,0,72.31579,-72.31579,206.5966,49.18958,0.1589039,131.2156,0,0,188.621
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,29.67271,29.67271,0,-1,0,29.67271,0,0,3.552714E-15,0,0,31.23443,29.67271,0,0,224.9478,116.3052,0,31.23443,-31.23443,173.6726,41.35055,0.1589039,32.63998,0,0,116.3052
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.50369,45.50369,0,-1,0,45.50369,0,0,7.105427E-15,0,0,47.89862,45.50369,0,0,259.6527,85.07078,0,47.89862,-47.89862,123.1831,29.32924,0.1589039,50.05406,0,0,85.07078
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,68.74437,35.31355,0,-1,0,35.31355,0,0,33.43082,40.30526,0,37.17216,35.31355,0,0,312.8734,37.17216,0,37.17216,-37.17216,84.00017,20,0.1589039,75.61881,0,0,37.17216
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,99.76247,0,0,-1,0,0,0,0,99.76247,109.7387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589039,109.7387,0,0,0
