Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,20.55035,0,0,-1,0,0,0,0,20.55035,22.60538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589039,22.60538,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589039,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,106.0704,0,0,-1,0,0,0,0,106.0704,116.6774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589039,116.6774,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,71.15441,0,0,-1,0,0,0,0,71.15441,78.26985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589039,78.26985,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,50.67296,50.67296,81,0,22.761,50.67296,0,0,0,0,0,0,0,30.32704,28.81069,354.1758,0,28.81069,0,28.81069,111.3324,26.50766,0.1589362,55.74025,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,101.9283,101.9283,81,0,22.761,101.9283,0,0,0,6.487977,0,22.02978,20.92829,0,0,325.3651,25.92962,0,22.02978,-22.02978,88.11096,20.97876,0.1589362,112.1211,0,81,25.92962
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,106.1268,89.13152,81,0,22.761,89.13152,5.227841,0,16.99524,31.14925,4.659654,8.559499,8.131524,0,0,349.8427,3.899844,0,3.899844,-3.899844,84.00017,20,0.1589362,116.7394,3.727723,81,8.559499
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,58.02029,58.02029,81,0,22.761,58.02029,36.19503,0,0,0,21.00047,0,0,22.9797,21.83072,354.1758,0,42.83118,0,42.83118,124.6334,29.67456,0.1589791,63.82232,16.80037,81,21.00047
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,311.3446,38.54807,37.81013,0,37.81013,160.5032,38.21498,0.1589301,0,30.2481,0,76.3582
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,109.3898,109.3898,81,0,22.761,109.3898,41.19112,0,0,0,45.05889,29.88403,28.38983,0,0,273.5345,72.57719,15.17486,0,15.17486,174.8994,41.64262,0.1589435,120.3288,36.04711,81,117.6361
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,75.18075,75.18075,81,0,22.761,75.18075,89.77345,0,0,0,67.49235,0,0,5.819254,5.528292,258.3596,86.23456,73.02064,0,73.02064,244.1728,58.13627,0.1589881,82.69882,53.99387,81,153.7269
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,72.31579,0,20.56389,0,0,0,0,0,56.10849,0,0,72.31579,68.7,185.339,151.9531,124.8085,0,124.8085,362.5766,86.32758,0.1589457,0,44.88679,81,208.0616
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,50.66649,50.66649,0,0,0,50.66649,118.1636,0,0,0,59.86934,53.33315,50.66649,0,0,60.53051,264.2808,6.536199,0,6.536199,368.7773,87.80396,0.1589372,55.73314,47.89547,0,324.1501
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,88.50587,68.7,0,-1,0,68.7,101.4015,0,19.80587,28.65646,69.66283,72.31579,68.7,0,0,53.99431,270.1634,0,2.652965,-2.652965,365.9809,87.13813,0.1589372,97.35645,55.73026,0,339.8262
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,79.7077,79.7077,81,0,22.761,79.7077,60.0928,0,0,0,47.89859,0,0,1.292308,1.227693,56.94205,267.5104,49.12628,0,49.12628,412.5862,98.2346,0.1589808,87.67846,38.31887,81,315.409
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,95.48344,95.48344,70.42002,0,20.08426,95.48344,35.81597,7.105427E-15,0,0,34.19832,26.38255,25.06343,0,0,7.815769,311.724,7.815769,0,7.815769,420.0009,100,0.1589876,105.0318,27.35866,81,345.9224
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,158.8116,149.7,81,0,22.761,149.7,8.548205,0,9.111619,24.99278,12.79666,72.31579,68.7,0,0,0,318.7582,0,59.51913,-59.51913,357.2622,85.06225,0.1589876,174.6928,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,149.2848,149.2848,81,0,22.761,149.2848,0,0,2.842171E-14,14.51332,0,71.87878,68.28484,0,0,66.13236,259.2391,0,71.87878,-71.87878,281.4953,67.02255,0.1589876,164.2133,0,81,259.2391
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,204.1626,68.7,0,-1,0,68.7,0,0,135.4626,155.8789,0,72.31579,68.7,0,0,145.9977,187.3603,0,72.31579,-72.31579,205.2677,48.87318,0.1589876,224.5789,0,0,187.3603
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,52.42801,52.42801,0,-1,0,52.42801,0,0,7.105427E-15,0,0,55.18738,52.42801,0,0,226.3486,115.0445,0,55.18738,-55.18738,147.0951,35.02258,0.1589876,57.67081,0,0,115.0445
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,65.61468,56.86429,0,-1,0,56.86429,0,0,8.750387,15.31186,0,59.85715,56.86429,0,0,287.6678,59.85715,0,59.85715,-59.85715,84.00017,20,0.1589876,72.17615,0,0,59.85715
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,78.78733,0,0,-1,0,0,0,0,78.78733,86.66606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589876,86.66606,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,28.51427,0,0,-1,0,0,0,0,28.51427,31.3657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589876,31.3657,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,22.62751,0,0,-1,0,0,0,0,22.62751,24.89027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589876,24.89027,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589876,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,27.2576,0,0,-1,0,0,0,0,27.2576,29.98336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589876,29.98336,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589876,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.04352,0,0,-1,0,0,0,0,25.04352,27.54787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589876,27.54787,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589876,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,68.76402,68.76402,81,0,22.761,68.76402,0,0,0,0,0,0,0,12.23599,11.62419,354.1758,0,11.62419,0,11.62419,95.02784,22.62563,0.1590006,75.64041,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,76.23508,76.23508,81,0,22.761,76.23508,22.74839,0,0,0,17.34225,0,0,4.764924,4.526677,342.5516,10.46177,21.86893,0,21.86893,115.7745,27.56531,0.1590209,83.85858,13.8738,81,27.80402
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,63.58366,63.58366,81,0,22.761,63.58366,82.73645,0,0,0,52.60687,0,0,17.41634,16.54552,320.6827,30.14381,69.15239,0,69.15239,181.3783,43.18521,0.1590704,69.94203,42.08549,81,82.75068
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,34.11646,34.11646,0,-1,0,34.11646,247.8287,0,0,0,84.55035,35.91206,34.11646,0,0,251.5303,92.38096,48.6383,0,48.6383,227.5206,54.17146,0.1590075,37.5281,67.64029,0,176.9313
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,43.40077,43.40077,0,0,0,43.40077,218.5635,0,0,0,94.85825,45.68502,43.40077,0,0,202.892,136.1554,49.17322,0,49.17322,274.1704,65.27853,0.1589439,47.74085,75.8866,0,231.0137
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,0,0,0,95.85723,0,0,0,0,153.7188,180.4113,95.85723,0,95.85723,365.1086,86.93044,0.15882,0,76.68578,0,276.2686
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,96.43227,96.43227,74.26368,0,21.05671,96.43227,84.20097,0,0,0,81.19689,23.33535,22.16858,0,0,57.86155,266.6828,57.86155,0,57.86155,420.0009,100,0.1588517,106.0755,64.95752,81,347.8797
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588517,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,68.12387,68.12387,0,-1,0,68.12387,137.7251,22.1143,0,6.236259,93.82364,71.70934,68.12387,0,0,0,318.7582,0,0,0,420.0009,100,0.1588517,74.93626,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3808099,0.3808099,0,0,0,0.3808099,18813.26,71.2419,0,0,71.64275,0.4008525,0.3808099,0,0,0,318.7582,0,0,0,420.0009,100,0.1588517,0.4188909,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,40.97603,40.97603,0,0,0,40.97603,78.75269,0,0,0,32.26973,43.13266,40.97603,0,0,0,318.7582,0,10.86294,-10.86294,408.5503,97.27369,0.1588517,45.07364,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,2.781249,0,0,14.85118,0,0,0,0,12.06993,307.8953,12.06993,0,12.06993,420.0009,100,0.1588361,0,11.88094,0,322.7465
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,29.67513,29.67513,0,0,0,29.67513,0,0,3.552714E-15,0,0,31.23698,29.67513,0,0,0,318.7582,0,31.23698,-31.23698,387.0742,92.16033,0.1588361,32.64264,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.70776,287.5212,0,0,0,387.0742,92.16033,0.1588361,0,0,0,287.5212
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,48.63126,48.63126,0,-1,0,48.63126,0,0,7.105427E-15,0,0,51.1908,48.63126,0,0,34.70776,287.5212,0,51.1908,-51.1908,333.1143,79.31277,0.1588361,53.49438,0,0,287.5212
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,72.38544,68.7,0,-1,0,68.7,0,0,3.685444,10.92399,0,72.31579,68.7,0,0,91.58642,236.3304,0,72.31579,-72.31579,256.8868,61.1634,0.1588361,79.62399,0,0,236.3304
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.57443,39.57443,0,-1,0,39.57443,0,0,7.105427E-15,0,0,41.6573,39.57443,0,0,171.9373,164.0147,0,41.6573,-41.6573,212.9762,50.70851,0.1588361,43.53188,0,0,164.0147
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,23.47362,23.47362,0,-1,0,23.47362,0,0,3.552714E-15,0,0,24.70907,23.47362,0,0,218.2232,122.3574,0,24.70907,-24.70907,186.9305,44.50718,0.1588361,25.82098,0,0,122.3574
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.5622,25.5622,0,-1,0,25.5622,0,0,3.552714E-15,0,0,26.90758,25.5622,0,0,245.6777,97.64829,0,26.90758,-26.90758,158.5674,37.75407,0.1588361,28.11842,0,0,97.64829
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,19.4021,19.4021,0,-1,0,19.4021,0,0,0,0,0,20.42326,19.4021,0,0,275.575,70.74071,0,20.42326,-20.42326,137.0394,32.62837,0.1588361,21.34231,0,0,70.74071
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,98.45405,47.80158,0,-1,0,47.80158,0,0,50.65247,60.49787,0,50.31745,47.80158,0,0,298.2675,50.31745,0,50.31745,-50.31745,84.00017,20,0.1588361,108.2995,0,0,50.31745
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,80.42034,0,0,-1,0,0,0,0,80.42034,88.46237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588361,88.46237,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588361,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588361,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.46601,19.46601,81,0,22.761,19.46601,0,0,0,0,0,0,0,61.53399,58.45729,354.1758,0,58.45729,0,58.45729,139.4576,33.20413,0.1588994,21.41261,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,208.8378,139.8096,81,0,22.761,139.8096,6.647082,0,69.02821,96.97486,9.293258,61.90482,58.80957,0,0,295.7185,52.61156,0,52.61156,-52.61156,84.00017,20,0.1588994,229.7216,7.434606,81,61.90482
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1588935,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.121834,1.121834,0,-1,0,1.121834,2455.841,0,0,0,27.55047,1.180878,1.121834,0,0,257.5624,86.95203,26.36959,0,26.36959,200.672,47.77896,0.1588596,1.234018,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,96.7917,96.7917,81,0,22.761,96.7917,36.8447,0,0,0,35.66262,16.62285,15.7917,0,0,231.1929,110.6847,19.03977,0,19.03977,218.7348,52.0796,0.1588763,106.4709,28.53009,81,146.3473
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,17.81273,17.81273,81,0,22.761,17.81273,406.915,0,0,0,72.48267,0,0,63.18727,60.02791,212.1531,127.8204,132.5106,0,132.5106,344.4453,82.01063,0.1588441,19.594,57.98614,81,200.3031
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,41.33229,41.33229,0,0,0,41.33229,163.3468,0,0,0,67.515,43.50768,41.33229,0,0,79.64251,247.08,24.00732,0,24.00732,367.2207,87.43332,0.1588132,45.46552,54.012,0,314.595
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,53.43825,53.43825,0,0,0,53.43825,188.694,0,0,0,100.8348,56.25079,53.43825,0,0,55.63519,268.6866,44.58401,0,44.58401,409.5168,97.5038,0.1587559,58.78207,80.66784,0,369.5214
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,66.98636,0,0,78.03754,0,0,0,0,11.05118,308.8122,11.05118,0,11.05118,420.0009,100,0.1587417,0,62.43003,0,386.8497
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,19.42343,19.42343,0,0,0,19.42343,393.9739,56.07752,0,0,76.52324,20.44571,19.42343,0,0,0,318.7582,0,0,0,420.0009,100,0.1587417,21.36577,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,41.60763,41.60763,0,0,0,41.60763,121.0961,6.587723,0,0,50.38523,43.79751,41.60763,0,0,0,318.7582,0,0,0,420.0009,100,0.1587417,45.76839,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587417,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,31.72427,31.72427,0,0,0,31.72427,0,0,7.105427E-15,0,0,33.39397,31.72427,0,0,0,318.7582,0,33.39397,-33.39397,384.8005,91.61899,0.1587417,34.8967,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,124.1985,68.7,0,-1,0,68.7,0,0,55.49853,67.91838,0,72.31579,68.7,0,0,37.10441,285.3643,0,72.31579,-72.31579,308.573,73.4696,0.1587417,136.6184,0,0,285.3643
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4553,213.0485,0,0,0,308.573,73.4696,0.1587417,0,0,0,213.0485
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,51.89518,51.89518,0,-1,0,51.89518,0,0,7.105427E-15,0,0,54.62651,51.89518,0,0,117.4553,213.0485,0,54.62651,-54.62651,250.9916,59.75978,0.1587417,57.0847,0,0,213.0485
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,43.47546,43.47546,0,-1,0,43.47546,0,0,7.105427E-15,0,0,45.76365,43.47546,0,0,178.1514,158.422,0,45.76365,-45.76365,202.7525,48.2743,0.1587417,47.82301,0,0,158.422
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9999,112.6583,0,0,0,202.7525,48.2743,0.1587417,0,0,0,112.6583
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,85.92661,68.7,0,-1,0,68.7,0,0,17.22661,25.81927,0,72.31579,68.7,0,0,228.9999,112.6583,0,72.31579,-72.31579,126.5249,30.12492,0.1587417,94.51927,0,0,112.6583
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,88.19715,38.3254,0,-1,0,38.3254,0,0,49.87175,58.69147,0,40.34253,38.3254,0,0,309.3508,40.34253,0,40.34253,-40.34253,84.00017,20,0.1587417,97.01687,0,0,40.34253
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,83.11062,0,0,-1,0,0,0,0,83.11062,91.42168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587417,91.42168,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587417,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587417,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,143.5541,81,81,0,22.761,81,0,0,62.55409,76.9095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587417,157.9095,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.94676,22.94676,81,0,22.761,22.94676,0,0,0,0,0,0,0,58.05324,55.15058,354.1758,0,55.15058,0,55.15058,136.3206,32.45722,0.1588029,25.24143,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,299.0252,49.63552,99.56378,0,99.56378,230.7751,54.94634,0.1587934,0,24.69103,81,80.49931
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.071389,8.071389,80.38718,0,22.60596,8.071389,636.6115,0,0,0,51.38339,0,0,72.31579,68.7,199.4614,139.2429,120.0834,0,120.0834,344.6962,82.07037,0.1587759,8.878529,41.10672,81,190.6263
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,19.87483,19.87483,0,-1,0,19.87483,473.7623,0,0,0,94.15946,20.92088,19.87483,0,0,79.37805,247.318,73.23858,0,73.23858,414.1764,98.61324,0.158682,21.86232,75.32757,0,341.4774
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,110.793,110.793,42.093,0,12.91753,110.793,92.41359,23.93253,0,0,102.3878,72.31579,68.7,0,0,6.139467,313.2327,6.139467,0,6.139467,420.0009,100,0.1586742,121.8723,81.91023,81,415.6205
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586742,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,29.6003,29.6003,0,0,0,29.6003,207.8684,30.37144,0,0,61.52965,31.15821,29.6003,0,0,0,318.7582,0,0,0,420.0009,100,0.1586742,32.56033,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,56.13444,56.13444,0,0,0,56.13444,120.291,8.435808,0,0,67.52469,59.08888,56.13444,0,0,0,318.7582,0,0,0,420.0009,100,0.1586742,61.74788,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,25.04655,25.04655,0,-1,0,25.04655,289.1188,46.0495,0,0,72.41428,26.36479,25.04655,0,0,0,318.7582,0,0,0,420.0009,100,0.1586742,27.55121,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,157.2082,149.7,81,0,22.761,149.7,34.12835,0,7.508217,23.22904,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.1586742,172.929,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,14.14015,14.14015,0,0,0,14.14015,158.4935,0,0,0,22.41122,14.88437,14.14015,0,0,23.58405,297.5326,7.526847,0,7.526847,404.7676,96.37305,0.1586645,15.55417,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,55.45113,55.45113,0,0,0,55.45113,31.87717,0,0,0,17.67625,58.36961,55.45113,0,0,16.0572,304.3067,0,40.69336,-40.69336,361.8731,86.16008,0.1586645,60.99624,14.141,0,321.983
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,100.2535,100.2535,81,0,22.761,100.2535,0,0,0,0,0,20.26689,19.25355,0,0,61.27205,263.6134,0,20.26689,-20.26689,340.5099,81.07362,0.1586645,110.2789,0,81,263.6134
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,63.55446,63.55446,0,-1,0,63.55446,0,0,1.421085E-14,1.209906,0,66.89943,63.55446,0,0,83.79082,243.3465,0,66.89943,-66.89943,269.9917,64.28361,0.1586645,69.9099,0,0,243.3465
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,21.39999,21.39999,0,-1,0,21.39999,0,0,0,0,0,22.52631,21.39999,0,0,158.1235,176.4471,0,22.52631,-22.52631,246.2469,58.63009,0.1586645,23.53999,0,0,176.4471
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,60.16625,60.16625,0,-1,0,60.16625,0,0,7.105427E-15,0,0,63.33289,60.16625,0,0,183.1528,153.9207,0,63.33289,-63.33289,179.4882,42.73519,0.1586645,66.18288,0,0,153.9207
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,59.34595,59.34595,0,-1,0,59.34595,0,0,7.105427E-15,0,0,62.46942,59.34595,0,0,253.5226,90.58785,0,62.46942,-62.46942,113.6396,27.057,0.1586645,65.28054,0,0,90.58785
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,59.51588,26.71252,0,-1,0,26.71252,0,0,32.80336,38.75495,0,28.11844,26.71252,0,0,322.9331,28.11844,0,28.11844,-28.11844,84.00017,20,0.1586645,65.46747,0,0,28.11844
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586645,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,103.9736,0,0,-1,0,0,0,0,103.9736,114.3709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586645,114.3709,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,10.48737,0,0,-1,0,0,0,0,10.48737,11.53611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586645,11.53611,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.718187,0,0,-1,0,0,0,0,6.718187,7.390006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586645,7.390006,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,98.68142,0,0,-1,0,0,0,0,98.68142,108.5496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586645,108.5496,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.03527,10.03527,81,0,22.761,10.03527,0,0,0,0,0,0,0,70.96473,67.4165,354.1758,0,67.4165,0,67.4165,147.9571,35.2278,0.158716,11.0388,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.7593,60.67485,68.7,0,68.7,213.1316,50.74552,0.1587461,0,0,81,60.67485
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,82.64533,82.64533,81,0,22.761,82.64533,18.58639,0,0,0,15.36078,1.731931,1.645334,0,0,218.0593,122.5048,13.62885,0,13.62885,226.0611,53.82396,0.158758,90.90987,12.28863,81,137.8656
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,75.13869,75.13869,81,0,22.761,75.13869,20.85179,-8.881784E-16,0,0,15.66776,0,0,5.861315,5.56825,204.4305,134.7708,21.23601,0,21.23601,246.2073,58.62067,0.1587778,82.65255,12.53421,81,150.4386
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,183.1945,153.8832,19.10761,0,19.10761,264.3344,62.93663,0.1587534,0,15.28609,0,172.9908
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,67.23386,67.23386,81,0,22.761,67.23386,36.576,0,0,0,24.59145,0,0,13.76615,13.07784,164.0868,171.0801,37.66929,0,37.66929,300.0706,71.44524,0.1587893,73.95724,19.67316,81,195.6715
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,94.40839,94.40839,81,0,22.761,94.40839,66.36701,0,0,0,62.65602,14.1141,13.40839,0,0,126.4175,204.9824,48.54193,0,48.54193,346.1216,82.40973,0.1588316,103.8492,50.12482,81,267.6385
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,17.19635,17.19635,0,0,0,17.19635,385.2199,0,0,0,66.24376,18.10142,17.19635,0,0,77.87561,248.6702,48.14234,0,48.14234,391.7934,93.28395,0.1587701,18.91599,52.99501,0,314.9139
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,148.6927,148.6927,81,0,22.761,148.6927,34.22043,0,0,13.86197,50.88329,71.25548,67.6927,0,0,29.73328,291.9983,0,20.37219,-20.37219,370.3192,88.17106,0.1587701,163.562,40.70663,81,342.8816
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,92.01598,68.7,0,-1,0,68.7,137.1687,0,23.31598,32.51758,94.23491,72.31579,68.7,0,0,52.36905,271.6261,21.91912,0,21.91912,391.1135,93.12208,0.158742,101.2176,75.38792,0,365.861
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,66.18337,66.18337,58.52377,0,17.07451,66.18337,58.19085,3.552714E-15,0,0,38.51266,8.062739,7.659602,0,0,30.44992,291.3533,30.44992,0,30.44992,420.0009,100,0.1587686,72.8017,30.81013,81,329.866
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,45.52225,45.52225,0,0,0,45.52225,74.62888,0,7.105427E-15,0,33.97274,47.91815,45.52225,0,0,0,318.7582,0,13.94541,-13.94541,405.3011,96.50007,0.1587686,50.07447,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,51.54076,51.54076,0,0,0,51.54076,25.49854,0,0,0,13.14214,54.25343,51.54076,0,0,15.4949,304.8128,0,41.11129,-41.11129,361.966,86.18221,0.1587686,56.69483,10.51371,0,317.955
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,128.6259,128.6259,81,0,22.761,128.6259,0,0,0,0,0,50.13255,47.62593,0,0,61.17411,263.7015,0,50.13255,-50.13255,309.1216,73.60024,0.1587686,141.4885,0,81,263.7015
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.43766,33.43766,0,-1,0,33.43766,0,0,0,0,0,35.19753,33.43766,0,0,116.8769,213.569,0,35.19753,-35.19753,272.0202,64.76658,0.1587686,36.78142,0,0,213.569
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,122.7934,68.7,0,-1,0,68.7,0,0,54.09339,66.37273,0,72.31579,68.7,0,0,155.9853,178.3714,0,72.31579,-72.31579,195.7926,46.6172,0.1587686,135.0727,0,0,178.3714
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.534604,5.534604,0,-1,0,5.534604,0,0,0,0,0,5.825899,5.534604,0,0,236.3362,106.0556,0,5.825899,-5.825899,189.6516,45.15505,0.1587686,6.088065,0,0,106.0556
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.15341,26.15341,0,-1,0,26.15341,0,0,0,0,0,27.52991,26.15341,0,0,242.8094,100.2298,0,27.52991,-27.52991,160.6325,38.24577,0.1587686,28.76875,0,0,100.2298
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.3982,72.69984,0,0,0,160.6325,38.24577,0.1587686,0,0,0,72.69984
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.191472,5.191472,0,-1,0,5.191472,0,0,0,0,0,5.464707,5.191472,0,0,273.3982,72.69984,0,5.464707,-5.464707,154.8722,36.87426,0.1587686,5.710619,0,0,72.69984
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,69.56436,63.87338,0,-1,0,63.87338,0,0,5.690981,12.64742,0,67.23514,63.87338,0,0,279.4701,67.23514,0,67.23514,-67.23514,84.00017,20,0.1587686,76.5208,0,0,67.23514
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.4425,0,0,-1,0,0,0,0,26.4425,29.08674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587686,29.08674,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,42.24706,0,0,-1,0,0,0,0,42.24706,46.47177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587686,46.47177,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,60.43636,0,0,-1,0,0,0,0,60.43636,66.48,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587686,66.48,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,43.16158,43.16158,81,0,22.761,43.16158,0,0,0,0,0,0,0,37.83842,35.9465,354.1758,0,35.9465,0,35.9465,118.102,28.11947,0.1588082,47.47774,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,318.2293,32.35185,68.7,0,68.7,183.2766,43.63719,0.1588382,0,0,81,32.35185
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,67.94495,67.94495,81,0,22.761,67.94495,38.40684,0,0,0,26.09551,0,0,13.05506,12.4023,249.5293,94.18185,38.49781,0,38.49781,219.7988,52.33294,0.1588746,74.73944,20.87641,81,120.2774
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,222.5562,149.7,81,0,22.761,149.7,33.90272,0,72.85624,95.11186,50.75237,72.31579,68.7,0,0,211.0315,128.8299,0,21.56342,-21.56342,197.0689,46.92109,0.1588746,244.8119,40.6019,81,179.5822
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,91.97791,68.7,0,-1,0,68.7,128.6461,0,23.27791,32.4757,88.37988,72.31579,68.7,0,0,234.9908,107.2665,16.06409,0,16.06409,212.3087,50.54958,0.158854,101.1757,70.7039,0,195.6463
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,13.3176,13.3176,0,0,0,13.3176,766.5789,0,0,0,102.0899,14.01852,13.3176,0,0,218.9268,121.7241,88.07137,0,88.07137,295.8605,70.44284,0.1587417,14.64936,81.67191,0,223.814
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,36.34283,36.34283,0,0,0,36.34283,295.1068,0,0,0,107.2502,38.2556,36.34283,0,0,130.8554,200.9884,68.99454,0,68.99454,361.3145,86.02708,0.1586538,39.97711,85.80012,0,308.2385
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,41.41957,41.41957,0,0,0,41.41957,244.6334,0,0,0,101.3261,43.59955,41.41957,0,0,61.86084,263.0835,57.72655,0,57.72655,416.0787,99.06616,0.1585803,45.56153,81.06089,0,364.4096
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,44.16106,44.16106,0,0,0,44.16106,245.6667,57.86943,0,0,108.489,46.48533,44.16106,0,0,4.134288,315.0374,4.134288,0,4.134288,420.0009,100,0.158575,48.57717,86.79124,0,423.5264
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158575,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,47.37545,47.37545,0,0,0,47.37545,154.1945,23.18147,0,0,73.05036,49.8689,47.37545,0,0,0,318.7582,0,0,0,420.0009,100,0.158575,52.113,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158575,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,22.11872,22.11872,0,0,0,22.11872,63.6462,0,0,0,14.07772,23.28286,22.11872,0,0,0,318.7582,0,9.205136,-9.205136,410.2978,97.68975,0.158575,24.33059,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,49.07416,49.07416,0,0,0,49.07416,0,0,7.105427E-15,0,0,51.65701,49.07416,0,0,10.22793,309.5531,0,51.65701,-51.65701,355.8465,84.72519,0.158575,53.98158,0,0,309.5531
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.62461,257.8961,0,0,0,355.8465,84.72519,0.158575,0,0,0,257.8961
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.62461,257.8961,0,0,0,355.8465,84.72519,0.158575,0,0,0,257.8961
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,113.4113,68.7,0,-1,0,68.7,0,0,44.71131,56.05244,0,72.31579,68.7,0,0,67.62461,257.8961,0,72.31579,-72.31579,279.619,66.57581,0.158575,124.7524,0,0,257.8961
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,40.78568,40.78568,0,-1,0,40.78568,0,0,7.105427E-15,0,0,42.93229,40.78568,0,0,147.9755,185.5803,0,42.93229,-42.93229,234.3643,55.80093,0.158575,44.86425,0,0,185.5803
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.678,142.648,0,0,0,234.3643,55.80093,0.158575,0,0,0,142.648
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,85.70405,68.7,0,-1,0,68.7,0,0,17.00405,25.57445,0,72.31579,68.7,0,0,195.678,142.648,0,72.31579,-72.31579,158.1368,37.65155,0.158575,94.27445,0,0,142.648
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,106.9301,66.8156,0,-1,0,66.8156,0,0,40.11447,50.80748,0,70.33221,66.8156,0,0,276.0289,70.33221,0,70.33221,-70.33221,84.00017,20,0.158575,117.6231,0,0,70.33221
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,12.27115,0,0,-1,0,0,0,0,12.27115,13.49827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158575,13.49827,0,0,0
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,9.262122,0,0,-1,0,0,0,0,9.262122,10.18833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158575,10.18833,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.88641,0,0,-1,0,0,0,0,20.88641,22.97505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158575,22.97505,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.94837,34.94837,81,0,22.761,34.94837,0,0,0,0,0,0,0,46.05163,43.74905,354.1758,0,43.74905,0,43.74905,125.5042,29.88188,0.1586232,38.44321,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.06084,19.06084,81,0,22.761,19.06084,0,0,0,0,0,0,0,61.93916,58.84221,310.4268,39.37414,58.84221,0,58.84221,181.3268,43.17295,0.1586853,20.96692,0,81,39.37414
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,112.9564,112.9564,81,0,22.761,112.9564,14.10805,0,0,0,15.93595,33.63833,31.95641,0,0,251.5845,92.33212,0,17.70238,-17.70238,162.6668,38.73012,0.1586853,124.2521,12.74876,81,108.2681
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,84.07023,84.07023,81,0,22.761,84.07023,26.99655,0,0,0,22.69606,3.231817,3.070226,0,0,271.2539,74.62975,19.46424,0,19.46424,181.1322,43.12664,0.1587022,92.47725,18.15685,81,97.32581
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,63.59906,63.59906,0,-1,0,63.59906,61.72108,0,0,1.258969,39.25403,66.94638,63.59906,0,0,251.7896,92.14757,0,27.69235,-27.69235,151.9419,36.17657,0.1587022,69.95897,31.40322,0,131.4016
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,108.392,108.392,81,0,22.761,108.392,75.78844,0,0,0,82.1486,28.83366,27.39197,0,0,282.5589,64.45521,53.31494,0,53.31494,202.5209,48.21917,0.1587275,119.2312,65.71887,81,146.6038
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,28.78452,28.78452,81,0,22.761,28.78452,327.329,0,0,0,94.22011,0,0,52.21547,49.6047,229.244,112.4387,143.8248,0,143.8248,338.9651,80.70582,0.1586814,31.66298,75.37608,81,206.6588
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.484377,6.484377,0,0,0,6.484377,1370.734,0,0,0,88.88358,6.82566,6.484377,0,0,85.41916,241.881,82.05791,0,82.05791,416.8121,99.24078,0.1585773,7.132814,71.10686,0,330.7646
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,78.51459,78.51459,20.25,0,7.39125,78.51459,133.7513,40.32188,0,0,105.0143,61.33114,58.26459,0,0,3.361244,315.7331,3.361244,0,3.361244,420.0009,100,0.158573,86.36604,84.01141,81,420.7474
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.038417,7.038417,0,-1,0,7.038417,1262.976,81.48463,0,0,88.89349,7.408861,7.038417,0,0,0,318.7582,0,0,0,420.0009,100,0.158573,7.742259,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,28.51687,28.51687,0,0,0,28.51687,171.9834,19.02653,0,0,49.0443,30.01776,28.51687,0,0,0,318.7582,0,0,0,420.0009,100,0.158573,31.36856,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158573,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,62.37223,62.37223,0,0,0,62.37223,24.86306,0,7.105427E-15,0,15.50765,65.65498,62.37223,0,0,0,318.7582,0,50.14733,-50.14733,367.1409,87.41433,0.158573,68.60945,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.71925,268.6109,0,0,0,367.1409,87.41433,0.158573,0,0,0,268.6109
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,134.8774,68.7,0,-1,0,68.7,0,0,66.17738,79.66511,0,72.31579,68.7,0,0,55.71925,268.6109,0,72.31579,-72.31579,290.9134,69.26495,0.158573,148.3651,0,0,268.6109
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,113.4376,68.7,0,-1,0,68.7,0,0,44.73759,56.08135,0,72.31579,68.7,0,0,136.0701,196.2951,0,72.31579,-72.31579,214.6858,51.11557,0.158573,124.7813,0,0,196.2951
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,96.35922,68.7,0,-1,0,68.7,0,0,27.65922,37.29514,0,72.31579,68.7,0,0,216.421,123.9793,0,72.31579,-72.31579,138.4583,32.9662,0.158573,105.9951,0,0,123.9793
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,50.68599,49.08035,0,-1,0,49.08035,0,0,1.605633,6.674232,0,51.66353,49.08035,0,0,296.7719,51.66353,0,51.66353,-51.66353,84.00017,20,0.158573,55.75458,0,0,51.66353
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,19.18998,0,0,-1,0,0,0,0,19.18998,21.10898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158573,21.10898,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,78.98638,0,0,-1,0,0,0,0,78.98638,86.88502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158573,86.88502,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158573,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,49.66161,0,0,-1,0,0,0,0,49.66161,54.62777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158573,54.62777,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,111.1832,0,0,-1,0,0,0,0,111.1832,122.3015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158573,122.3015,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158573,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.58517,25.58517,81,0,22.761,25.58517,0,0,0,0,0,0,0,55.41483,52.64408,354.1758,0,52.64408,0,52.64408,133.9427,31.89106,0.1586308,28.14369,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,71.24217,71.24217,81,0,22.761,71.24217,0,0,0,0,0,0,0,9.757827,9.269936,301.5317,47.37968,9.269936,0,9.269936,142.737,33.98492,0.158641,78.36639,0,81,47.37968
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,292.2618,55.72262,73.48083,0,73.48083,212.447,50.58252,0.1586648,0,3.82467,81,60.50345
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,54.34572,54.34572,81,0,22.761,54.34572,46.89184,0,0,0,25.48371,0,0,26.65428,25.32157,218.7809,121.8554,50.80527,0,50.80527,260.6451,62.05824,0.1587146,59.78029,20.38697,81,147.3391
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,99.47295,68.7,0,-1,0,68.7,62.19439,0,30.77295,40.72025,42.72754,72.31579,68.7,0,0,167.9757,167.5801,0,29.58825,-29.58825,229.4564,54.63236,0.1587146,109.4202,34.18203,0,210.3077
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,200.8515,137.9919,38.22228,0,38.22228,265.7172,63.26588,0.1586662,0,30.57783,0,176.2142
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,14.77321,14.77321,0,0,0,14.77321,358.2149,0,0,0,52.91985,15.55075,14.77321,0,0,162.6292,172.3919,37.3691,0,37.3691,301.1687,71.70668,0.1586189,16.25053,42.33588,0,225.3118
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,0,0,0,45.36869,0,0,0,0,125.2601,206.0241,45.36869,0,45.36869,344.2092,81.9544,0.1585615,0,36.29495,0,251.3928
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,0,0,0,45.28615,0,0,0,0,79.89143,246.8559,45.28615,0,45.28615,387.1714,92.18348,0.1585042,0,36.22892,0,292.1421
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,127.7011,68.7,0,-1,0,68.7,35.42361,0,59.00109,71.7712,24.33602,72.31579,68.7,0,0,34.60528,287.6135,0,47.97977,-47.97977,336.5963,80.14181,0.1585042,140.4712,19.46882,0,311.9495
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,48.17176,48.17176,0,0,0,48.17176,90.45894,0,0,0,43.57566,50.70712,48.17176,0,0,87.91613,239.6337,0,7.131454,-7.131454,329.0791,78.352,0.1585042,52.98893,34.86053,0,283.2094
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,50.244,50.244,0,0,0,50.244,57.85397,0,7.105427E-15,0,29.06815,52.88843,50.244,0,0,95.83997,232.5023,0,23.82028,-23.82028,303.9703,72.37373,0.1585042,55.26841,23.25452,0,261.5704
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,88.26301,88.26301,81,0,22.761,88.26301,9.2562,0,0,0,8.169801,7.645273,7.26301,0,0,122.3069,208.682,0.5245273,0,0.5245273,304.4679,72.49221,0.1585047,97.08931,6.535841,81,216.8518
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,22.86259,22.86259,81,0,22.761,22.86259,0,0,0,0,0,0,0,58.13741,55.23054,121.7824,209.1541,55.23054,0,55.23054,356.8642,84.96749,0.1585651,25.14885,0,81,209.1541
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,20.17806,20.17806,0,-1,0,20.17806,0,0,3.552714E-15,0,0,21.24006,20.17806,0,0,66.55188,258.8615,0,21.24006,-21.24006,334.4752,79.6368,0.1585651,22.19586,0,0,258.8615
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,39.19037,39.19037,0,-1,0,39.19037,0,0,0,0,0,41.25302,39.19037,0,0,90.15195,237.6215,0,41.25302,-41.25302,290.9907,69.28336,0.1585651,43.10941,0,0,237.6215
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,114.6936,68.7,0,-1,0,68.7,0,0,45.9936,57.46296,0,72.31579,68.7,0,0,135.9886,196.3685,0,72.31579,-72.31579,214.7632,51.13398,0.1585651,126.163,0,0,196.3685
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,62.21688,62.21688,0,-1,0,62.21688,0,0,7.105427E-15,0,0,65.49145,62.21688,0,0,216.3395,124.0527,0,65.49145,-65.49145,145.7291,34.69734,0.1585651,68.43856,0,0,124.0527
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,12.70605,12.70605,0,-1,0,12.70605,0,0,1.776357E-15,0,0,13.37479,12.70605,0,0,289.1078,58.56122,0,13.37479,-13.37479,131.6308,31.34062,0.1585651,13.97665,0,0,58.56122
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.9687,45.18643,0,0,0,131.6308,31.34062,0.1585651,0,0,0,45.18643
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.9687,45.18643,0,0,0,131.6308,31.34062,0.1585651,0,0,0,45.18643
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.09804556,0.09804556,0,-1,0,0.09804556,0,0,1.387779E-17,0,0,0.1032059,0.09804556,0,0,303.9687,45.18643,0,0.1032059,-0.1032059,131.5221,31.31471,0.1585651,0.1078501,0,0,45.18643
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.0833,45.08323,0,0,0,131.5221,31.31471,0.1585651,0,0,0,45.08323
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,90.97171,42.82906,0,-1,0,42.82906,0,0,48.14265,57.23982,0,45.08323,42.82906,0,0,304.0833,45.08323,0,45.08323,-45.08323,84.00017,20,0.1585651,100.0689,0,0,45.08323
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.8742,30.8742,81,0,22.761,30.8742,0,0,0,0,0,0,0,50.1258,47.61951,354.1758,0,47.61951,0,47.61951,129.176,30.75613,0.1586172,33.96162,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.2073,29.2073,81,0,22.761,29.2073,0,0,0,0,0,0,0,51.7927,49.20306,306.5563,42.85756,49.20306,0,49.20306,175.8541,41.86995,0.1586711,32.12803,0,81,42.85756
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,63.92148,63.92148,81,0,22.761,63.92148,4.272447,0,0,0,2.731011,0,0,17.07852,16.22459,257.3532,87.14032,18.9556,0,18.9556,193.837,46.15157,0.1586911,70.31363,2.184809,81,89.87133
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,104.9133,104.9133,81,0,22.761,104.9133,15.44898,0,0,0,16.20803,25.1719,23.9133,0,0,238.3976,104.2004,0,8.963863,-8.963863,184.3882,43.90187,0.1586911,115.4046,12.96643,81,120.4084
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,78.23483,68.7,0,-1,0,68.7,14.60826,0,9.534836,17.35832,10.03588,72.31579,68.7,0,0,248.3575,95.2365,0,62.27991,-62.27991,118.7395,28.27124,0.1586911,86.05832,8.028703,0,105.2724
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,60.26586,60.26586,81,0,22.761,60.26586,80.85469,0,0,0,48.72777,0,0,20.73414,19.69744,317.5574,32.95658,68.42521,0,68.42521,183.6533,43.72689,0.1587406,66.29244,38.98222,81,81.68436
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,72.31579,0,20.56389,0,0,0,0,0,73.40411,0,0,72.31579,68.7,249.1322,94.53928,142.1041,0,142.1041,318.4651,75.82487,0.1586777,0,58.72329,81,167.9434
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,76.28519,76.28519,81,0,22.761,76.28519,52.20298,0,0,0,39.82314,0,0,4.714807,4.479067,107.0281,222.433,44.30221,0,44.30221,360.4939,85.8317,0.1587168,83.91371,31.85851,81,262.2561
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,81.8204,81.8204,81,0,22.761,81.8204,39.75525,0,0,0,32.5279,0.863574,0.8203953,0,0,62.72585,262.305,31.66432,0,31.66432,390.5333,92.98393,0.1587441,90.00243,26.02232,81,294.8329
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,54.40947,54.40947,0,-1,0,54.40947,28.48168,0,0,0,15.49673,57.27313,54.40947,0,0,31.06152,290.8029,0,41.7764,-41.7764,346.4971,82.49915,0.1587441,59.85042,12.39739,0,306.2996
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,94.04428,94.04428,81,0,22.761,94.04428,27.39638,0,0,0,25.76473,13.73082,13.04428,0,0,77.47974,249.0265,12.03391,0,12.03391,357.9135,85.21732,0.1587545,103.4487,20.61179,81,274.7912
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,65.44583,259.857,35.80161,0,35.80161,391.8779,93.30407,0.1587093,0,28.64129,0,295.6586
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,28.67484,28.67484,0,0,0,28.67484,65.82263,0,0,0,18.87453,30.18404,28.67484,0,0,29.64422,292.0784,0,11.30951,-11.30951,379.9566,90.46568,0.1587093,31.54233,15.09963,0,310.953
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,58.60915,58.60915,0,0,0,58.60915,0,0,0,0,0,61.69384,58.60915,0,0,42.21034,280.7689,0,61.69384,-61.69384,314.9256,74.98213,0.1587093,64.47006,0,0,280.7689
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,76.53539,68.7,0,-1,0,68.7,0,0,7.835395,15.48893,0,72.31579,68.7,0,0,110.759,219.0751,0,72.31579,-72.31579,238.698,56.83275,0.1587093,84.18893,0,0,219.0751
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,94.71138,68.7,0,-1,0,68.7,0,0,26.01138,35.48252,0,72.31579,68.7,0,0,191.1099,146.7593,0,72.31579,-72.31579,162.4705,38.68338,0.1587093,104.1825,0,0,146.7593
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,61.42843,61.42843,0,-1,0,61.42843,0,0,7.105427E-15,0,0,64.66151,61.42843,0,0,271.4608,74.4435,0,64.66151,-64.66151,94.31129,22.45502,0.1587093,67.57127,0,0,74.4435
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,81.76326,9.292892,0,-1,0,9.292892,0,0,72.47037,80.64669,0,9.781993,9.292892,0,0,343.3069,9.781993,0,9.781993,-9.781993,84.00017,20,0.1587093,89.93958,0,0,9.781993
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,73.21126,0,0,-1,0,0,0,0,73.21126,80.53238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587093,80.53238,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,11.42197,0,0,-1,0,0,0,0,11.42197,12.56416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587093,12.56416,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,88.91835,0,0,-1,0,0,0,0,88.91835,97.81018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587093,97.81018,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.1393,0,0,-1,0,0,0,0,33.1393,36.45323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587093,36.45323,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,50.44138,0,0,-1,0,0,0,0,50.44138,55.48552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587093,55.48552,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.85657,0,0,-1,0,0,0,0,20.85657,22.94223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587093,22.94223,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.797156,4.797156,77.11295,0,21.77757,4.797156,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1587496,5.276872,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,78.07908,78.07908,81,0,22.761,78.07908,0,0,0,0,0,0,0,2.920919,2.774873,285.4758,61.83,2.774873,0,2.774873,151.8072,36.1445,0.1587527,85.88699,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,67.28894,67.28894,81,0,22.761,67.28894,29.07678,0,0,0,19.56546,0,0,13.71106,13.0255,282.7009,64.32738,32.59096,0,32.59096,182.7257,43.50603,0.1587837,74.01784,15.65237,81,83.89285
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,110.8028,110.8028,81,0,22.761,110.8028,42.76594,0,0,0,47.38585,31.37134,29.80278,0,0,250.11,93.65925,16.0145,0,16.0145,197.9184,47.12333,0.1587974,121.8831,37.90868,81,141.0451
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,171.0615,68.7,0,-1,0,68.7,90.29211,0,102.3615,119.4677,62.03068,72.31579,68.7,0,0,234.0955,108.0723,0,10.28511,-10.28511,187.0769,44.54203,0.1587974,188.1677,49.62455,0,170.103
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,32.92377,32.92377,0,0,0,32.92377,310.7821,0,0,0,102.3212,34.6566,32.92377,0,0,245.5234,97.78719,67.66457,0,67.66457,251.2692,59.82587,0.1587122,36.21614,81.85693,0,200.1084
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,17.69851,17.69851,0,0,0,17.69851,636.6207,0,0,0,112.6723,18.63,17.69851,0,0,177.8588,158.6853,94.04234,0,94.04234,340.4856,81.06783,0.1585939,19.46836,90.13788,0,271.3577
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,29.31803,0,0,113.1345,0,0,0,0,83.81645,243.3234,83.81645,0,83.81645,420.0009,100,0.1584887,0,90.50759,0,356.4579
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,61.29121,61.29121,0,0,0,61.29121,181.3544,46.63724,0,0,111.1543,64.51706,61.29121,0,0,0,318.7582,0,0,0,420.0009,100,0.1584887,67.42033,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,54.30508,54.30508,0,-1,0,54.30508,194.5724,48.49943,0,0,105.6627,57.16324,54.30508,0,0,0,318.7582,0,0,0,420.0009,100,0.1584887,59.73558,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,65.67825,65.67825,20.25,0,7.39125,65.67825,109.2271,23.91921,0,0,71.73842,47.81921,45.42825,0,0,0,318.7582,0,0,0,420.0009,100,0.1584887,72.24607,57.39074,81,390.4966
