Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,34.59782,34.59782,0,0,0,34.59782,134.2185,10.01791,0,0,46.43667,36.41876,34.59782,0,0,0,318.7582,0,0,0,420.0009,100,0.1584887,38.05761,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,145.3483,145.3483,81,0,22.761,145.3483,13.44073,0,0,10.18316,19.53588,67.73508,64.34833,0,0,0,318.7582,0,48.1992,-48.1992,369.1944,87.90326,0.1584887,159.8832,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,115.3636,115.3636,81,0,22.761,115.3636,0,0,0,0,0,36.17221,34.3636,0,0,53.55467,270.559,0,36.17221,-36.17221,331.0656,78.82497,0.1584887,126.9,0,81,270.559
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,44.75551,44.75551,0,-1,0,44.75551,0,0,7.105427E-15,0,0,47.11106,44.75551,0,0,93.74602,234.3868,0,47.11106,-47.11106,281.4061,67.00133,0.1584887,49.23106,0,0,234.3868
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,107.9715,68.7,0,-1,0,68.7,0,0,39.27147,50.06862,0,72.31579,68.7,0,0,146.0916,187.2757,0,72.31579,-72.31579,205.1786,48.85195,0.1584887,118.7686,0,0,187.2757
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,149.1875,68.7,0,-1,0,68.7,0,0,80.4875,95.40626,0,72.31579,68.7,0,0,226.4425,114.96,0,72.31579,-72.31579,128.9511,30.70257,0.1584887,164.1062,0,0,114.96
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,96.08838,40.51196,0,-1,0,40.51196,0,0,55.57642,65.18526,0,42.64417,40.51196,0,0,306.7934,42.64417,0,42.64417,-42.64417,84.00017,20,0.1584887,105.6972,0,0,42.64417
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,43.24791,0,0,-1,0,0,0,0,43.24791,47.5727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584887,47.5727,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,82.80235,0,0,-1,0,0,0,0,82.80235,91.08259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584887,91.08259,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,78.50493,0,0,-1,0,0,0,0,78.50493,86.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584887,86.35542,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,65.458,0,0,-1,0,0,0,0,65.458,72.0038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584887,72.0038,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,55.886,0,0,-1,0,0,0,0,55.886,61.4746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584887,61.4746,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,101.6251,0,0,-1,0,0,0,0,101.6251,111.7877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584887,111.7877,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,99.21,81,81,0,22.761,81,0,0,18.21,28.131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584887,109.131,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,70.24725,70.24725,81,0,22.761,70.24725,0,0,0,0,0,0,0,10.75276,10.21512,354.1758,0,10.21512,0,10.21512,93.69108,22.30736,0.1584998,77.27197,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,100.9348,100.9348,81,0,22.761,100.9348,29.60732,0,0,15.61641,29.8841,20.98403,19.93483,0,0,343.9607,9.193608,8.900065,0,8.900065,102.1344,24.31767,0.1585074,111.0283,23.90728,81,39.07771
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,50.20224,50.20224,81,0,22.761,50.20224,108.9592,0,0,0,54.69995,0,0,30.79777,29.25788,335.0606,17.20367,83.95783,0,83.95783,181.7838,43.28178,0.1585373,55.22246,43.75996,81,71.90362
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,194.4086,68.7,0,-1,0,68.7,104.7815,0,125.7086,145.1495,71.98489,72.31579,68.7,0,0,251.1028,92.76572,0,0.3309063,-0.3309063,181.435,43.19873,0.1585373,213.8495,57.58791,0,164.7506
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,123.5881,123.5881,81,0,22.761,123.5881,73.72968,0,0,0,91.12107,44.82953,42.58806,0,0,251.4705,92.43481,46.29153,0,46.29153,225.351,53.6549,0.1585373,135.9469,72.89686,81,183.5559
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,106.7705,106.7705,81,0,22.761,106.7705,104.8746,0,0,0,111.9751,27.1268,25.77046,0,0,205.1789,134.0972,84.84827,0,84.84827,305.8452,72.82013,0.1585263,117.4475,89.58006,81,246.0723
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,58.76303,58.76303,81,0,22.761,58.76303,159.2062,0,0,0,93.55441,0,0,22.23697,21.12512,120.3307,210.4606,114.6795,0,114.6795,414.6397,98.72354,0.1585176,64.63934,74.84352,81,304.015
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,106.9761,0,0,112.6273,0,0,0,0,5.65113,313.6722,5.65113,0,5.65113,420.0009,100,0.1585106,0,90.10181,0,426.2995
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,56.90162,56.90162,0,-1,0,56.90162,167.2641,35.27952,0,0,95.17596,59.89644,56.90162,0,0,0,318.7582,0,0,0,420.0009,100,0.1585106,62.59178,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,137.7701,137.7701,69.92693,0,19.95951,137.7701,51.83551,0,0,1.847077,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1585106,151.5471,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585106,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,56.22678,56.22678,0,0,0,56.22678,21.69356,0,0,0,12.19759,59.18608,56.22678,0,0,0,318.7582,0,46.98849,-46.98849,370.4706,88.20712,0.1585106,61.84945,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.800991,1.800991,0,0,0,1.800991,0,0,2.220446E-16,0,0,1.89578,1.800991,0,0,52.20943,271.7697,0,1.89578,-1.89578,368.4723,87.73132,0.1585106,1.98109,0,0,271.7697
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,63.69719,63.69719,0,-1,0,63.69719,0,0,7.105427E-15,1.366903,0,67.04967,63.69719,0,0,54.31585,269.874,0,67.04967,-67.04967,297.7957,70.9036,0.1585106,70.0669,0,0,269.874
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,157.7581,68.7,0,-1,0,68.7,0,0,89.05807,104.8339,0,72.31579,68.7,0,0,128.8155,202.8243,0,72.31579,-72.31579,221.5682,52.75423,0.1585106,173.5339,0,0,202.8243
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,23.72698,23.72698,0,-1,0,23.72698,0,0,3.552714E-15,0,0,24.97577,23.72698,0,0,209.1664,130.5085,0,24.97577,-24.97577,195.2414,46.48596,0.1585106,26.09968,0,0,130.5085
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,18.03662,18.03662,0,-1,0,18.03662,0,0,0,0,0,18.98592,18.03662,0,0,236.9172,105.5327,0,18.98592,-18.98592,175.2285,41.72099,0.1585106,19.84029,0,0,105.5327
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,61.55916,61.55916,0,-1,0,61.55916,0,0,7.105427E-15,0,0,64.79912,61.55916,0,0,258.0127,86.54681,0,64.79912,-64.79912,106.9242,25.4581,0.1585106,67.71508,0,0,86.54681
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,29.52678,20.6603,0,-1,0,20.6603,0,0,8.866474,11.81915,0,21.74769,20.6603,0,0,330.0117,21.74769,0,21.74769,-21.74769,84.00017,20,0.1585106,32.47945,0,0,21.74769
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.41414,0,0,-1,0,0,0,0,31.41414,34.55555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585106,34.55555,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585106,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585106,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.98165,0,0,-1,0,0,0,0,28.98165,31.87981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585106,31.87981,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.739921,8.739921,81,0,22.761,8.739921,0,0,0,0,0,0,0,72.26008,68.64707,354.1758,0,68.64707,0,68.64707,149.1245,35.50576,0.1585595,9.613913,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.5287,61.78237,68.7,0,68.7,214.299,51.02348,0.158589,0,0,81,61.78237
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,216.8287,123.6124,97.21224,0,97.21224,306.5227,72.98145,0.1585828,0,22.80979,81,152.1246
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,31.57656,31.57656,81,0,22.761,31.57656,176.334,0,0,0,55.68021,0,0,49.42344,46.95227,119.6165,211.1034,102.6325,0,102.6325,403.8884,96.16371,0.1585892,34.73422,44.54417,81,266.7836
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,96.26644,68.7,0,-1,0,68.7,120.7719,0,27.56644,37.19308,82.97027,72.31579,68.7,0,0,16.98402,303.4726,10.65448,0,10.65448,413.9961,98.5703,0.1585758,105.8931,66.37621,0,386.4429
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,36.74269,36.74269,0,0,0,36.74269,252.8923,47.91339,0,0,92.91943,38.67651,36.74269,0,0,6.329537,313.0616,6.329537,0,6.329537,420.0009,100,0.1585679,40.41695,74.33555,0,405.9811
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585679,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,6.918672,6.918672,0,0,0,6.918672,1687.073,109.4403,0,0,116.7231,7.282813,6.918672,0,0,0,318.7582,0,0,0,420.0009,100,0.1585679,7.610539,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,62.17011,62.17011,0,0,0,62.17011,164.343,36.73002,0,0,102.1722,65.44222,62.17011,0,0,0,318.7582,0,0,0,420.0009,100,0.1585679,68.38712,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585679,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,76.29599,76.29599,20.25,0,7.39125,76.29599,95.54739,13.90305,0,0,72.89883,58.99578,56.04599,0,0,0,318.7582,0,0,0,420.0009,100,0.1585679,83.92558,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,98.82014,98.82014,50.01823,0,14.92261,98.82014,51.98378,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.1585679,108.7022,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,36.31396,36.31396,0,0,0,36.31396,54.98363,0,0,0,19.96674,38.22522,36.31396,0,0,0,318.7582,0,18.25849,-18.25849,400.7547,95.41759,0.1585679,39.94536,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,80.28503,80.28503,81,0,22.761,80.28503,0,0,0,0,0,0,0,0.7149662,0.6792179,20.28721,300.4997,0.6792179,0,0.6792179,401.3991,95.57101,0.1585687,88.31354,0,81,300.4997
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,84.15096,68.7,0,-1,0,68.7,0,0,15.45095,23.86605,0,72.31579,68.7,0,0,19.60799,301.111,0,72.31579,-72.31579,325.1715,77.42164,0.1585687,92.56605,0,0,301.111
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.0757,11.0757,0,-1,0,11.0757,0,0,1.776357E-15,0,0,11.65863,11.0757,0,0,99.95887,228.7952,0,11.65863,-11.65863,312.8823,74.49563,0.1585687,12.18327,0,0,228.7952
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,36.73885,36.73885,0,-1,0,36.73885,0,0,0,0,0,38.67248,36.73885,0,0,112.9129,217.1366,0,38.67248,-38.67248,272.1179,64.78984,0.1585687,40.41274,0,0,217.1366
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,44.23219,44.23219,0,-1,0,44.23219,0,0,7.105427E-15,0,0,46.5602,44.23219,0,0,155.8823,178.4641,0,46.5602,-46.5602,223.0391,53.10445,0.1585687,48.65541,0,0,178.4641
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,61.59471,61.59471,0,-1,0,61.59471,0,0,1.421085E-14,0,0,64.83654,61.59471,0,0,207.6159,131.9039,0,64.83654,-64.83654,154.6954,36.83217,0.1585687,67.75418,0,0,131.9039
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,42.64845,42.64845,0,-1,0,42.64845,0,0,7.105427E-15,0,0,44.8931,42.64845,0,0,279.6565,67.0674,0,44.8931,-44.8931,107.3739,25.56517,0.1585687,46.91329,0,0,67.0674
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.5377,22.1743,0,0,0,107.3739,25.56517,0.1585687,0,0,0,22.1743
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,45.16223,21.06558,0,-1,0,21.06558,0,0,24.09665,28.61287,0,22.1743,21.06558,0,0,329.5377,22.1743,0,22.1743,-22.1743,84.00017,20,0.1585687,49.67845,0,0,22.1743
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,54.70036,0,0,-1,0,0,0,0,54.70036,60.17039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585687,60.17039,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,62.94071,0,0,-1,0,0,0,0,62.94071,69.23479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585687,69.23479,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,43.22678,43.22678,81,0,22.761,43.22678,0,0,0,0,0,0,0,37.77322,35.88456,354.1758,0,35.88456,0,35.88456,118.0433,28.10548,0.1586075,47.54945,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.10675,32.10675,81,0,22.761,32.10675,0,0,0,0,0,0,0,48.89325,46.44859,318.2913,32.2961,46.44859,0,46.44859,162.1082,38.59713,0.1586577,35.31742,0,81,32.2961
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,213.5782,149.7,81,0,22.761,149.7,17.70583,0,63.87817,85.23598,26.50563,72.31579,68.7,0,0,271.8427,74.09983,0,45.81016,-45.81016,113.8201,27.09997,0.1586577,234.936,21.2045,81,100.6055
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,134.1304,134.1304,81,0,22.761,134.1304,35.05161,0,0,30.73539,47.01486,55.9267,53.13036,0,0,322.7428,28.28967,0,8.91184,-8.91184,104.4262,24.86333,0.1586577,147.5434,37.61189,81,75.30453
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,63.68322,63.68322,0,-1,0,63.68322,110.9781,0,0,38.21446,70.67444,67.03497,63.68322,0,0,332.6449,19.37783,3.639465,0,3.639465,107.8789,25.6854,0.1586531,70.05154,56.53955,0,90.05227
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,0,0,0,90.4371,0,0,0,0,329.0054,22.65335,90.4371,0,90.4371,193.6751,46.11302,0.1585403,0,72.34969,0,113.0905
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,170.0658,149.7,81,0,22.761,149.7,66.92491,0,20.36579,37.37237,100.1866,72.31579,68.7,0,0,238.5683,104.0467,27.87081,0,27.87081,220.1156,52.40838,0.1585055,187.0724,80.14928,81,204.2333
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,43.07882,43.07882,81,0,22.761,43.07882,263.0233,0,0,0,113.3074,0,0,37.92118,36.02512,210.6975,129.1305,149.3325,0,149.3325,361.7849,86.13908,0.1584538,47.38671,90.64589,81,242.4378
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,85.10747,85.10747,36.70263,0,11.55376,85.10747,131.9714,0,0,0,112.3175,50.95247,48.40484,0,0,61.36503,263.5297,61.36503,0,61.36503,420.0009,100,0.1584138,93.61822,89.854,81,375.8472
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,93.5527,68.7,0,-1,0,68.7,134.2601,19.92093,24.85271,34.20797,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1584138,102.908,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,152.1104,149.7,81,0,22.761,149.7,49.96299,2.478806,2.410413,17.62145,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1584138,167.3215,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,55.62536,55.62536,0,0,0,55.62536,79.5017,0,0,0,44.22311,58.55301,55.62536,0,0,0,318.7582,0,14.32991,-14.32991,404.8958,96.40356,0.1584138,61.1879,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,15.92212,304.4283,14.01997,0,14.01997,418.1963,99.57035,0.1583963,0,11.21598,0,318.4483
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.902146,317.0463,0,0,0,418.1963,99.57035,0.1583963,0,0,0,317.0463
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,59.43008,59.43008,0,-1,0,59.43008,0,0,7.105427E-15,0,0,62.55798,59.43008,0,0,1.902146,317.0463,0,62.55798,-62.55798,352.2544,83.86993,0.1583963,65.37309,0,0,317.0463
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.41102,254.4883,0,0,0,352.2544,83.86993,0.1583963,0,0,0,254.4883
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.41102,254.4883,0,0,0,352.2544,83.86993,0.1583963,0,0,0,254.4883
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,46.68861,46.68861,0,-1,0,46.68861,0,0,7.105427E-15,0,0,49.14591,46.68861,0,0,71.41102,254.4883,0,49.14591,-49.14591,300.4501,71.53558,0.1583963,51.35748,0,0,254.4883
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,61.88904,61.88904,0,-1,0,61.88904,0,0,7.105427E-15,0,0,65.14635,61.88904,0,0,126.0176,205.3424,0,65.14635,-65.14635,231.7798,55.18555,0.1583963,68.07794,0,0,205.3424
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,99.90736,68.7,0,-1,0,68.7,0,0,31.20736,41.1981,0,72.31579,68.7,0,0,198.4024,140.196,0,72.31579,-72.31579,155.5522,37.03617,0.1583963,109.8981,0,0,140.196
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.35094,37.35094,0,-1,0,37.35094,0,0,7.105427E-15,0,0,39.31678,37.35094,0,0,278.7533,67.88026,0,39.31678,-39.31678,114.1087,27.16869,0.1583963,41.08604,0,0,67.88026
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.4386,28.56347,0,0,0,114.1087,27.16869,0.1583963,0,0,0,28.56347
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.86539,21.86539,0,-1,0,21.86539,0,0,3.552714E-15,0,0,23.0162,21.86539,0,0,322.4386,28.56347,0,23.0162,-23.0162,89.8475,21.39222,0.1583963,24.05194,0,0,28.56347
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.0122,5.547267,0,0,0,89.8475,21.39222,0.1583963,0,0,0,5.547267
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,51.72289,51.72289,81,0,22.761,51.72289,0,0,0,0,0,0,0,29.27711,27.81325,348.0122,5.547267,27.81325,0,27.81325,116.2335,27.67458,0.1584263,56.89518,0,81,5.547267
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,39.00259,39.00259,81,0,22.761,39.00259,0,0,0,0,0,0,0,41.99741,39.89754,320.1989,30.5792,39.89754,0,39.89754,154.0836,36.6865,0.1584694,42.90285,0,81,30.5792
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,125.2569,125.2569,81,0,22.761,125.2569,18.51068,0,0,0,23.18589,46.58616,44.25686,0,0,280.3014,66.48698,0,23.40027,-23.40027,129.4176,30.81364,0.1584694,137.7825,18.54871,81,89.67287
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,49.87558,49.87558,81,0,22.761,49.87558,110.1159,0,0,0,54.92092,0,0,31.12442,29.5682,306.3017,43.08671,84.48912,0,84.48912,209.571,49.89775,0.1584983,54.86314,43.93674,81,98.00763
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,38.06566,38.06566,0,-1,0,38.06566,168.3063,0,0,0,64.06689,40.06911,38.06566,0,0,221.8126,119.1269,23.99778,0,23.99778,232.3372,55.31828,0.1584685,41.87223,51.25351,0,183.1938
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,36.06136,36.06136,0,0,0,36.06136,233.5286,0,0,0,84.2136,37.95933,36.06136,0,0,197.8148,140.7249,46.25427,0,46.25427,276.2179,65.76604,0.158411,39.6675,67.37088,0,224.9385
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,14.45705,14.45705,0,0,0,14.45705,718.3055,0,0,0,103.8458,15.21795,14.45705,0,0,151.5605,182.3538,88.62783,0,88.62783,360.2977,85.78499,0.1583011,15.90275,83.07662,0,286.1996
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,47.36277,0,0,110.2954,0,0,0,0,62.93268,262.1188,62.93268,0,62.93268,420.0009,100,0.1582232,0,88.23636,0,372.4142
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,23.51799,23.51799,0,0,0,23.51799,486.7309,89.71356,0,0,114.4693,24.75578,23.51799,0,0,0,318.7582,0,0,0,420.0009,100,0.1582232,25.86979,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,45.31097,45.31097,0,-1,0,45.31097,211.9467,48.33933,0,0,96.0351,47.69576,45.31097,0,0,0,318.7582,0,0,0,420.0009,100,0.1582232,49.84207,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,193.4326,149.7,81,0,22.761,149.7,48.92907,0.9310284,43.73256,63.07581,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1582232,212.7758,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,112.9758,112.9758,65.53395,0,18.84809,112.9758,44.20309,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1582232,124.2734,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582232,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,182.099,149.7,81,0,22.761,149.7,0,0,32.39899,50.60889,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1582232,200.3089,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,64.17943,64.17943,0,-1,0,64.17943,0,0,0,1.897367,0,67.55729,64.17943,0,0,80.35088,246.4424,0,67.55729,-67.55729,272.5617,64.89551,0.1582232,70.59737,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,30.25527,30.25527,0,-1,0,30.25527,0,0,3.552714E-15,0,0,31.84765,30.25527,0,0,155.4145,178.8851,0,31.84765,-31.84765,238.9913,56.90258,0.1582232,33.2808,0,0,178.8851
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,154.9235,68.7,0,-1,0,68.7,0,0,86.22346,101.7158,0,72.31579,68.7,0,0,190.8008,147.0375,0,72.31579,-72.31579,162.7638,38.7532,0.1582232,170.4158,0,0,147.0375
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,94.58527,68.7,0,-1,0,68.7,0,0,25.88528,35.3438,0,72.31579,68.7,0,0,271.1517,74.72171,0,72.31579,-72.31579,86.53623,20.60382,0.1582232,104.0438,0,0,74.72171
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,23.94407,2.285622,0,-1,0,2.285622,0,0,21.65845,24.05286,0,2.405918,2.285622,0,0,351.5026,2.405918,0,2.405918,-2.405918,84.00017,20,0.1582232,26.33848,0,0,2.405918
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.25085,0,0,-1,0,0,0,0,28.25085,31.07593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582232,31.07593,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,128.31,0,0,-1,0,0,0,0,128.31,141.141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582232,141.141,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.07832,0,0,-1,0,0,0,0,22.07832,24.28615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582232,24.28615,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.74326,0,0,-1,0,0,0,0,32.74326,36.01759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582232,36.01759,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,43.33039,0,0,-1,0,0,0,0,43.33039,47.66344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582232,47.66344,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,78.33961,78.33961,81,0,22.761,78.33961,0,0,0,5.173575,0,0,0,2.660387,2.527367,354.1758,0,2.527367,0,2.527367,86.39784,20.57087,0.1582259,86.17358,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,16.63202,16.63202,81,0,22.761,16.63202,0,0,0,0,0,0,0,64.36797,61.14957,351.6484,2.274631,61.14957,0,61.14957,144.4094,34.38313,0.1582838,18.29523,0,81,2.274631
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,112.8497,112.8497,81,0,22.761,112.8497,23.07135,0,1.421085E-14,0,26.03596,33.526,31.8497,0,0,290.4989,57.30925,0,7.490048,-7.490048,136.5142,32.50332,0.1582838,124.1347,20.82876,81,83.34521
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,49.95496,49.95496,81,0,22.761,49.95496,111.998,0,0,0,55.94854,0,0,31.04504,29.49279,298.8211,49.8192,85.44133,0,85.44133,217.571,51.80251,0.1583116,54.95046,44.75883,81,105.7677
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,213.3798,126.7164,84.86865,0,84.86865,298.0844,70.97234,0.1582066,0,67.89492,0,211.5851
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,56.09684,56.09684,0,0,0,56.09684,174.229,0,0,0,97.73695,59.04931,56.09684,0,0,128.5112,203.0982,38.68764,0,38.68764,334.7868,79.71098,0.1581588,61.70653,78.18956,0,300.8351
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,27.92392,0,0,117.7474,0,0,0,0,89.82351,237.9171,89.82351,0,89.82351,420.0009,100,0.158048,0,94.19794,0,355.6645
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,49.28175,49.28175,0,0,0,49.28175,252.1582,72.39248,0,0,124.268,51.87553,49.28175,0,0,0,318.7582,0,0,0,420.0009,100,0.158048,54.20993,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,66.92222,66.92222,20.25,0,7.39125,66.92222,158.6408,57.03731,0,0,106.166,49.12865,46.67222,0,0,0,318.7582,0,0,0,420.0009,100,0.158048,73.61444,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,67.37484,67.37484,0,-1,0,67.37484,130.5233,17.01897,0,5.412326,87.93986,70.92088,67.37484,0,0,0,318.7582,0,0,0,420.0009,100,0.158048,74.11233,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,87.65464,87.65464,20.25,0,7.39125,87.65464,84.91692,3.481371,0,0,74.43362,70.95226,67.40464,0,0,0,318.7582,0,0,0,420.0009,100,0.158048,96.4201,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,100.1935,100.1935,49.95897,0,14.90762,100.1935,52.77634,0,1.421085E-14,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.158048,110.2129,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,101.9021,101.9021,77.37448,0,21.84374,101.9021,25.33659,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.158048,112.0923,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158048,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,64.62205,64.62205,0,-1,0,64.62205,0,0,1.421085E-14,2.384251,0,68.02321,64.62205,0,0,0,318.7582,0,68.02321,-68.02321,348.2981,82.92795,0.158048,71.08425,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,12.13704,12.13704,0,-1,0,12.13704,0,0,1.776357E-15,0,0,12.77583,12.13704,0,0,75.58134,250.735,0,12.77583,-12.77583,334.8312,79.72155,0.158048,13.35074,0,0,250.735
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,207.9795,68.7,0,-1,0,68.7,0,0,139.2795,160.0775,0,72.31579,68.7,0,0,89.77671,237.9592,0,72.31579,-72.31579,258.6036,61.57217,0.158048,228.7775,0,0,237.9592
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.807631,3.807631,0,-1,0,3.807631,0,0,4.440892E-16,0,0,4.008033,3.807631,0,0,170.1276,165.6434,0,4.008033,-4.008033,254.3788,60.56626,0.158048,4.188395,0,0,165.6434
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.18147,29.18147,0,-1,0,29.18147,0,0,3.552714E-15,0,0,30.71734,29.18147,0,0,174.581,161.6354,0,30.71734,-30.71734,221.9999,52.85701,0.158048,32.09962,0,0,161.6354
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7113,130.918,0,0,0,221.9999,52.85701,0.158048,0,0,0,130.918
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,91.71085,68.7,0,-1,0,68.7,0,0,23.01086,32.18194,0,72.31579,68.7,0,0,208.7113,130.918,0,72.31579,-72.31579,145.7723,34.70763,0.158048,100.8819,0,0,130.918
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,89.69978,55.67212,0,-1,0,55.67212,0,0,34.02765,42.99763,0,58.60223,55.67212,0,0,289.0622,58.60223,0,58.60223,-58.60223,84.00017,20,0.158048,98.66975,0,0,58.60223
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158048,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,34.09582,0,0,-1,0,0,0,0,34.09582,37.5054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158048,37.5054,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.720077,4.720077,77.03587,0,21.75807,4.720077,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1580878,5.192085,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,72.1624,72.1624,81,0,22.761,72.1624,0,0,0,0,0,0,0,8.837598,8.395719,285.4758,61.83,8.395719,0,8.395719,157.1396,37.41411,0.1580968,79.37864,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,44.1621,44.1621,81,0,22.761,44.1621,57.32001,0,0,0,25.31372,0,0,36.8379,34.99601,277.0801,69.38615,60.30973,0,60.30973,214.3544,51.03666,0.1581556,48.57831,20.25098,81,94.69987
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,216.7704,123.6649,119.991,0,119.991,328.1879,78.13982,0.1581218,0,41.03283,81,174.9559
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,39.84146,39.84146,0,-1,0,39.84146,213.53,0,0,0,85.07348,41.93838,39.84146,0,0,96.77932,231.6568,43.1351,0,43.1351,369.1095,87.88303,0.1580687,43.8256,68.05878,0,316.7303
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,135.0361,135.0361,81,0,22.761,135.0361,78.29652,0,0,0,105.7286,56.8801,54.0361,0,0,53.64421,270.4784,48.84847,0,48.84847,415.4512,98.91676,0.1580407,148.5397,84.58286,81,376.207
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,53.59652,53.59652,0,0,0,53.59652,219.8813,56.63557,0,0,117.8487,56.41739,53.59652,0,0,4.795743,314.442,4.795743,0,4.795743,420.0009,100,0.1580348,58.95618,94.27897,0,432.2908
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,81.94627,81.94627,20.25,0,7.39125,81.94627,148.3528,56.6261,0,0,121.5695,64.94344,61.69627,0,0,0,318.7582,0,0,0,420.0009,100,0.1580348,90.1409,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,36.88443,36.88443,0,0,0,36.88443,314.9166,77.32946,0,0,116.1552,38.82571,36.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1580348,40.57287,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580348,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,84.77383,84.77383,20.25,0,7.39125,84.77383,98.50553,15.58709,0,0,83.5069,67.91982,64.52383,0,0,0,318.7582,0,0,0,420.0009,100,0.1580348,93.25121,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,55.48972,55.48972,0,0,0,55.48972,98.29245,7.105427E-15,0,0,54.54221,58.41024,55.48972,0,0,0,318.7582,0,3.868027,-3.868027,415.9236,99.02923,0.1580348,61.0387,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,92.96815,92.96815,76.03255,0,21.50423,92.96815,23.79822,8.881784E-15,0,0,22.12477,17.82696,16.93561,0,0,4.297808,314.8902,4.297808,0,4.297808,420.0009,100,0.1580384,102.265,17.69982,81,337.015
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580384,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,57.84381,57.84381,0,-1,0,57.84381,0,0,0,0,0,60.88822,57.84381,0,0,0,318.7582,0,60.88822,-60.88822,355.819,84.71864,0.1580384,63.62819,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.74331,30.74331,0,-1,0,30.74331,0,0,0,0,0,32.36138,30.74331,0,0,67.65358,257.87,0,32.36138,-32.36138,321.7071,76.59679,0.1580384,33.81764,0,0,257.87
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,51.56907,51.56907,0,-1,0,51.56907,0,0,7.105427E-15,0,0,54.28323,51.56907,0,0,103.6107,225.5086,0,54.28323,-54.28323,264.4876,62.97311,0.1580384,56.72598,0,0,225.5086
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,80.50861,68.7,0,-1,0,68.7,0,0,11.80861,19.85947,0,72.31579,68.7,0,0,163.9254,171.2254,0,72.31579,-72.31579,188.26,44.82373,0.1580384,88.55946,0,0,171.2254
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,50.80746,50.80746,0,-1,0,50.80746,0,0,7.105427E-15,0,0,53.48154,50.80746,0,0,244.2762,98.90961,0,53.48154,-53.48154,131.8856,31.40126,0.1580384,55.88821,0,0,98.90961
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,32.14794,32.14794,0,-1,0,32.14794,0,0,0,0,0,33.83994,32.14794,0,0,303.7002,45.42807,0,33.83994,-33.83994,96.21513,22.90832,0.1580384,35.36274,0,0,45.42807
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.3001,11.58813,0,0,0,96.21513,22.90832,0.1580384,0,0,0,11.58813
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.3001,11.58813,0,0,0,96.21513,22.90832,0.1580384,0,0,0,11.58813
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,49.34241,11.00873,0,-1,0,11.00873,0,0,38.33368,43.26792,0,11.58813,11.00873,0,0,341.3001,11.58813,0,11.58813,-11.58813,84.00017,20,0.1580384,54.27665,0,0,11.58813
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.8341,0,0,-1,0,0,0,0,24.8341,27.31751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580384,27.31751,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,61.96303,61.96303,81,0,22.761,61.96303,0,0,0,0,0,0,0,19.03697,18.08512,354.1758,0,18.08512,0,18.08512,101.1572,24.085,0.1580578,68.15933,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,65.13986,65.13986,81,0,22.761,65.13986,0,0,0,0,0,0,0,15.86014,15.06713,336.0907,16.27661,15.06713,0,15.06713,115.4512,27.48832,0.158074,71.65385,0,81,16.27661
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,70.42715,70.42715,81,0,22.761,70.42715,27.7533,0,0,0,19.54586,0,0,10.57286,10.04421,321.0236,29.83703,29.59007,0,29.59007,143.5228,34.17202,0.1581013,77.46986,15.63668,81,49.38288
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,36.73845,36.73845,81,0,22.761,36.73845,124.413,-7.105427E-15,0,0,45.70741,0,0,44.26155,42.04848,291.4335,56.46809,87.75588,0,87.75588,226.7753,53.99401,0.1581262,40.41229,36.56593,81,102.1755
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,96.86987,68.7,0,-1,0,68.7,96.06174,0,28.16987,37.85685,65.99442,72.31579,68.7,0,0,203.6776,135.4484,0,6.321373,-6.321373,220.112,52.40751,0.1581262,106.5569,52.79553,0,201.4428
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,40.80653,40.80653,0,0,0,40.80653,173.9355,0,0,0,70.97702,42.95424,40.80653,0,0,210.7013,129.127,28.02278,0,28.02278,246.6967,58.7372,0.1580918,44.88718,56.78161,0,200.104
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,33.54324,33.54324,0,0,0,33.54324,209.2411,0,0,0,70.18626,35.30868,33.54324,0,0,182.6786,154.3475,34.87759,0,34.87759,279.7845,66.61523,0.158049,36.89757,56.14901,0,224.5338
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,0,0,0,84.13451,0,0,0,0,147.801,185.7374,84.13451,0,84.13451,359.6015,85.61924,0.1579457,0,67.3076,0,269.8719
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,75.49351,75.49351,52.9884,0,15.67407,75.49351,115.7133,0,0,0,87.35606,23.68958,22.50511,0,0,63.66647,261.4584,63.66647,0,63.66647,420.0009,100,0.1579391,83.04286,69.88484,81,348.8145
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,51.04437,51.04437,0,-1,0,51.04437,124.3569,9.746296,0,0,63.47721,53.73092,51.04437,0,0,0,318.7582,0,0,0,420.0009,100,0.1579391,56.14881,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,154.0131,149.7,81,0,22.761,149.7,30.33525,0,4.31306,19.71437,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.1579391,169.4144,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,116.9549,116.9549,81,0,22.761,116.9549,23.99378,7.105427E-15,0,0,28.06189,37.84722,35.95486,0,0,29.89325,291.8543,0,9.785323,-9.785323,381.327,90.79195,0.1579391,128.6503,22.44951,81,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,40.76583,282.069,19.7957,0,19.7957,400.1068,95.26334,0.1579149,0,15.83656,0,301.8647
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,34.40985,34.40985,0,0,0,34.40985,0,0,0,0,0,36.2209,34.40985,0,0,20.97013,299.8851,0,36.2209,-36.2209,361.9266,86.17284,0.1579149,37.85084,0,0,299.8851
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,28.77653,28.77653,0,-1,0,28.77653,0,0,3.552714E-15,0,0,30.29109,28.77653,0,0,61.21557,263.6642,0,30.29109,-30.29109,329.997,78.57056,0.1579149,31.65418,0,0,263.6642
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,96.90866,68.7,0,-1,0,68.7,0,0,28.20866,37.89953,0,72.31579,68.7,0,0,94.87234,233.3731,0,72.31579,-72.31579,253.7695,60.42119,0.1579149,106.5995,0,0,233.3731
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,30.59024,30.59024,0,-1,0,30.59024,0,0,0,0,0,32.20025,30.59024,0,0,175.2232,161.0573,0,32.20025,-32.20025,219.8275,52.33977,0.1579149,33.64926,0,0,161.0573
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,13.06941,13.06941,0,-1,0,13.06941,0,0,1.776357E-15,0,0,13.75727,13.06941,0,0,211.0013,128.8571,0,13.75727,-13.75727,205.326,48.88705,0.1579149,14.37635,0,0,128.8571
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,31.91753,31.91753,0,-1,0,31.91753,0,0,7.105427E-15,0,0,33.5974,31.91753,0,0,226.2871,115.0998,0,33.5974,-33.5974,169.9113,40.45498,0.1579149,35.10929,0,0,115.0998
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,101.5579,68.7,0,-1,0,68.7,0,0,32.85786,43.01365,0,72.31579,68.7,0,0,263.6176,81.50241,0,72.31579,-72.31579,93.68372,22.3056,0.1579149,111.7137,0,0,81.50241
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9684,9.186619,0,0,0,93.68372,22.3056,0.1579149,0,0,0,9.186619
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,93.95773,8.727287,0,-1,0,8.727287,0,0,85.23045,94.62621,0,9.186619,8.727287,0,0,343.9684,9.186619,0,9.186619,-9.186619,84.00017,20,0.1579149,103.3535,0,0,9.186619
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,43.13751,0,0,-1,0,0,0,0,43.13751,47.45126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579149,47.45126,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579149,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,132.6553,81,81,0,22.761,81,0,0,51.6553,64.92082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579149,145.9208,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,132.364,81,81,0,22.761,81,0,0,51.36395,64.60034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579149,145.6003,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.157915,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,134.5428,134.5428,81,0,22.761,134.5428,39.31286,0,0,0,52.89262,56.36085,53.54281,0,0,261.633,83.28851,0,3.468227,-3.468227,168.1381,40.03281,0.157915,147.9971,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,35.37986,35.37986,0,-1,0,35.37986,213.9864,0,0,0,75.7081,37.24196,35.37986,0,0,265.4866,79.82028,38.46614,0,38.46614,204.6303,48.72141,0.157868,38.91785,60.56648,0,155.5284
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,26.45723,26.45723,0,0,0,26.45723,330.7096,0,0,0,87.4966,27.84971,26.45723,0,0,227.0205,114.4398,59.64689,0,59.64689,261.2163,62.19424,0.157795,29.10295,69.99728,0,201.9364
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,55.44725,55.44725,0,0,0,55.44725,207.6665,0,0,0,115.1454,58.36553,55.44725,0,0,167.3736,168.122,56.77986,0,56.77986,315.0824,75.01948,0.1577256,60.99198,92.11632,0,283.2674
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,117.3842,117.3842,81,0,22.761,117.3842,97.895,0,0,0,114.9132,38.29912,36.38417,0,0,110.5937,219.2239,76.61411,0,76.61411,387.765,92.32481,0.1577024,129.1226,91.93058,81,334.1371
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,56.40572,0,0,90.38532,0,0,0,0,33.97961,288.1766,33.97961,0,33.97961,420.0009,100,0.157661,0,72.30826,0,378.5619
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,123.2839,68.7,0,-1,0,68.7,119.48,9.766955,54.58387,66.91225,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157661,135.6123,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,50.1343,50.1343,0,0,0,50.1343,164.3016,29.5985,0,0,82.37145,52.77295,50.1343,0,0,0,318.7582,0,0,0,420.0009,100,0.157661,55.14774,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,69.70097,69.70097,29.74139,0,9.792571,69.70097,60.34739,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.157661,76.67106,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,91.98721,91.98721,78.61356,0,22.15723,91.98721,15.30379,0,0,0,14.07753,14.07753,13.37366,0,0,0,318.7582,0,0,0,420.0009,100,0.157661,101.1859,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,85.06495,85.06495,81,0,22.761,85.06495,0,0,0,0,0,4.278892,4.064947,0,0,0,318.7582,0,4.278892,-4.278892,415.4905,98.92611,0.157661,93.57144,0,81,318.7582
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.85507,2.85507,0,-1,0,2.85507,0,0,4.440892E-16,0,0,3.005337,2.85507,0,0,4.754324,314.4793,0,3.005337,-3.005337,412.3226,98.17185,0.157661,3.140577,0,0,314.4793
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,118.3233,68.7,0,-1,0,68.7,0,0,49.62333,61.45566,0,72.31579,68.7,0,0,8.093587,311.474,0,72.31579,-72.31579,336.0951,80.02247,0.157661,130.1557,0,0,311.474
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,83.68237,68.7,0,-1,0,68.7,0,0,14.98237,23.35061,0,72.31579,68.7,0,0,88.44447,239.1582,0,72.31579,-72.31579,259.8675,61.8731,0.157661,92.05061,0,0,239.1582
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,34.11985,34.11985,0,-1,0,34.11985,0,0,7.105427E-15,0,0,35.91563,34.11985,0,0,168.7953,166.8424,0,35.91563,-35.91563,222.0091,52.85921,0.157661,37.53184,0,0,166.8424
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,90.10009,68.7,0,-1,0,68.7,0,0,21.40009,30.4101,0,72.31579,68.7,0,0,208.7016,130.9268,0,72.31579,-72.31579,145.7816,34.70983,0.157661,99.1101,0,0,130.9268
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,78.47618,55.68044,0,-1,0,55.68044,0,0,22.79574,30.64336,0,58.61099,55.68044,0,0,289.0525,58.61099,0,58.61099,-58.61099,84.00017,20,0.157661,86.3238,0,0,58.61099
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,71.20415,0,0,-1,0,0,0,0,71.20415,78.32457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157661,78.32457,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,35.46519,0,0,-1,0,0,0,0,35.46519,39.01171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157661,39.01171,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,60.48124,0,0,-1,0,0,0,0,60.48124,66.52936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157661,66.52936,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,60.212,0,0,-1,0,0,0,0,60.212,66.2332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157661,66.2332,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.84195,29.84195,81,0,22.761,29.84195,0,0,0,0,0,0,0,51.15805,48.60015,354.1758,0,48.60015,0,48.60015,130.1063,30.97763,0.1577129,32.82615,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,305.5757,43.74013,68.7,0,68.7,195.2809,46.49535,0.1577423,0,0,81,43.74013
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,72.0222,72.0222,81,0,22.761,72.0222,36.02024,0,0,0,25.94257,0,0,8.977799,8.52891,236.8757,105.5701,34.47148,0,34.47148,227.9834,54.28165,0.1577733,79.22442,20.75405,81,131.5127
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,90.07721,90.07721,81,0,22.761,90.07721,64.24335,0,0,0,57.86861,9.554956,9.077209,0,0,202.4042,136.5945,48.31366,0,48.31366,273.8177,65.19456,0.1578141,99.08493,46.29489,81,194.4631
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,48.78098,48.78098,0,-1,0,48.78098,161.7171,0,0,0,78.88719,51.3484,48.78098,0,0,154.0905,180.0768,27.53879,0,27.53879,299.9433,71.41493,0.1577805,53.65908,63.10975,0,258.9639
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.968807,2.968807,0,0,0,2.968807,3593.743,0,0,0,106.6913,3.12506,2.968807,0,0,126.5517,204.8617,103.5662,0,103.5662,398.1949,94.80811,0.1576544,3.265687,85.35302,0,311.5529
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,81.65687,81.65687,20.25,0,7.39125,81.65687,132.789,20.80703,0,0,108.4314,64.63881,61.40687,0,0,22.98552,298.0713,22.98552,0,22.98552,420.0009,100,0.1576265,89.82256,86.74509,81,406.5026
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576265,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,46.56696,46.56696,0,0,0,46.56696,243.2238,64.24409,0,0,113.2619,49.01785,46.56696,0,0,0,318.7582,0,0,0,420.0009,100,0.1576265,51.22366,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,24.67555,24.67555,0,-1,0,24.67555,389.2272,70.06969,0,0,96.04395,25.97426,24.67555,0,0,0,318.7582,0,0,0,420.0009,100,0.1576265,27.1431,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576265,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,151.6954,149.7,81,0,22.761,149.7,33.32732,0,1.995393,17.16493,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1576265,166.8649,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,67.96487,67.96487,69.905,0,19.95396,67.96487,33.65592,0,0,0,22.8742,0,0,1.940122,1.843116,24.91644,296.3334,24.71732,0,24.71732,419.812,99.95502,0.1576478,74.76136,18.29936,81,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,24.9218,24.9218,0,0,0,24.9218,0,0,3.552714E-15,0,0,26.23347,24.9218,0,0,0.1991178,318.579,0,26.23347,-26.23347,392.1594,93.37111,0.1576478,27.41398,0,0,318.579
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,77.19436,68.7,0,-1,0,68.7,0,0,8.494356,16.21379,0,72.31579,68.7,0,0,29.34742,292.3456,0,72.31579,-72.31579,315.9319,75.22173,0.1576478,84.9138,0,0,292.3456
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,79.25884,68.7,0,-1,0,68.7,0,0,10.55885,18.48473,0,72.31579,68.7,0,0,109.6983,220.0298,0,72.31579,-72.31579,239.7044,57.07235,0.1576478,87.18473,0,0,220.0298
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,67.64072,67.64072,0,-1,0,67.64072,0,0,0,5.704793,0,71.20076,67.64072,0,0,190.0492,147.714,0,71.20076,-71.20076,164.6522,39.20282,0.1576478,74.40479,0,0,147.714
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,47.67257,47.67257,0,-1,0,47.67257,0,0,0,0,0,50.18165,47.67257,0,0,269.1611,76.51321,0,50.18165,-50.18165,111.7561,26.60853,0.1576478,52.43983,0,0,76.51321
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,118.6056,25.01497,0,-1,0,25.01497,0,0,93.59065,105.4512,0,26.33155,25.01497,0,0,324.9185,26.33155,0,26.33155,-26.33155,84.00017,20,0.1576478,130.4662,0,0,26.33155
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576478,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576478,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,117.7662,0,0,-1,0,0,0,0,117.7662,129.5428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576478,129.5428,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,68.59719,0,0,-1,0,0,0,0,68.59719,75.45692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576478,75.45692,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,56.31171,0,0,-1,0,0,0,0,56.31171,61.94288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576478,61.94288,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,69.31847,69.31847,81,0,22.761,69.31847,0,0,0,0,0,0,0,11.68152,11.09745,354.1758,0,11.09745,0,11.09745,94.52813,22.50665,0.1576596,76.25033,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.36104,18.36104,81,0,22.761,18.36104,0,0,0,0,0,0,0,62.63896,59.50701,343.0784,9.987702,59.50701,0,59.50701,150.9814,35.94789,0.1577189,20.19714,0,81,9.987702
