Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,35.21049,35.21049,81,0,22.761,35.21049,71.96239,-7.105427E-15,0,0,25.33831,0,0,45.78951,43.50003,283.5714,63.54401,68.83835,0,68.83835,216.2872,51.49686,0.1577669,38.73154,20.27065,81,88.88232
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,9.291684,9.291684,81,0,22.761,9.291684,582.0942,0,0,0,54.08636,0,0,71.70831,68.1229,214.733,125.4985,122.2093,0,122.2093,332.2251,79.10106,0.1577499,10.22085,43.26908,81,179.5849
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,100.6777,68.7,0,-1,0,68.7,118.0508,0,31.97767,42.04544,81.10088,72.31579,68.7,0,0,92.52374,235.4869,8.785093,0,8.785093,340.5594,81.0854,0.1577392,110.7454,64.88071,0,316.5877
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,51.48822,51.48822,0,0,0,51.48822,200.2281,0,0,0,103.0939,54.19813,51.48822,0,0,83.73865,243.3934,48.89575,0,48.89575,386.946,92.12981,0.1576799,56.63705,82.47511,0,346.4873
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,65.14521,65.14521,20.25,0,7.39125,65.14521,184.3371,37.9858,0,0,120.0868,47.25812,44.89521,0,0,34.8429,287.3996,34.8429,0,34.8429,420.0009,100,0.1576376,71.65973,96.06946,81,407.4865
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,7.852076,7.852076,0,0,0,7.852076,1525.993,111.5568,0,0,119.8221,8.265343,7.852076,0,0,0,318.7582,0,0,0,420.0009,100,0.1576376,8.637283,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,27.13676,27.13676,0,0,0,27.13676,430.0913,88.14783,0,0,116.7128,28.56501,27.13676,0,0,0,318.7582,0,0,0,420.0009,100,0.1576376,29.85044,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,41.04204,41.04204,0,-1,0,41.04204,260.2904,63.62634,0,0,106.8285,43.20214,41.04204,0,0,0,318.7582,0,0,0,420.0009,100,0.1576376,45.14624,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,138.1906,138.1906,69.49063,0,19.84913,138.1906,55.35504,4.17969,0,2.309692,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1576376,152.0097,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,48.77199,48.77199,0,0,0,48.77199,102.35,0,0,0,49.91815,51.33894,48.77199,0,0,0,318.7582,0,1.420785,-1.420785,418.5032,99.64342,0.1576376,53.64919,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,48.9639,48.9639,0,0,0,48.9639,46.75026,0,7.105427E-15,0,22.89075,51.54094,48.9639,0,0,1.57865,317.3374,0,28.6502,-28.6502,388.3033,92.45296,0.1576376,53.86029,18.3126,0,340.2282
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.765019,6.765019,0,0,0,6.765019,0,0,8.881784E-16,0,0,7.121072,6.765019,0,0,33.4122,288.6873,0,7.121072,-7.121072,380.797,90.66576,0.1576376,7.441521,0,0,288.6873
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,55.63634,55.63634,0,-1,0,55.63634,0,0,7.105427E-15,0,0,58.56457,55.63634,0,0,41.3245,281.5662,0,58.56457,-58.56457,319.0645,75.96758,0.1576376,61.19998,0,0,281.5662
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,69.5956,68.7,0,-1,0,68.7,0,0,0.8956029,7.855163,0,72.31579,68.7,0,0,106.3963,223.0016,0,72.31579,-72.31579,242.837,57.81821,0.1576376,76.55516,0,0,223.0016
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,6.840244,6.840244,0,-1,0,6.840244,0,0,8.881784E-16,0,0,7.200256,6.840244,0,0,186.7471,150.6858,0,7.200256,-7.200256,235.2472,56.01113,0.1576376,7.524268,0,0,150.6858
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,104.4228,68.7,0,-1,0,68.7,0,0,35.72278,46.16506,0,72.31579,68.7,0,0,194.7474,143.4855,0,72.31579,-72.31579,159.0197,37.86176,0.1576376,114.8651,0,0,143.4855
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,77.46551,67.61127,0,-1,0,67.61127,0,0,9.854236,17.60079,0,71.16976,67.61127,0,0,275.0983,71.16976,0,71.16976,-71.16976,84.00017,20,0.1576376,85.21206,0,0,71.16976
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,106.7766,0,0,-1,0,0,0,0,106.7766,117.4542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576376,117.4542,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576376,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,75.83647,0,0,-1,0,0,0,0,75.83647,83.42012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576376,83.42012,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.445479,0,0,-1,0,0,0,0,7.445479,8.190026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576376,8.190026,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,9.933828,0,0,-1,0,0,0,0,9.933828,10.92721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576376,10.92721,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,24.66301,24.66301,81,0,22.761,24.66301,0,0,0,0,0,0,0,56.33699,53.52014,354.1758,0,53.52014,0,53.52014,134.7738,32.08894,0.1576945,27.12931,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,44.48963,44.48963,81,0,22.761,44.48963,0,0,0,0,0,0,0,36.51037,34.68485,300.6557,48.16813,34.68485,0,34.68485,167.6788,39.92344,0.1577314,48.93859,0,81,48.16813
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,119.7581,119.7581,81,0,22.761,119.7581,22.45944,0,0,0,26.897,40.79803,38.75813,0,0,265.9708,79.38449,0,13.90103,-13.90103,153.0258,36.43464,0.1577314,131.7339,21.5176,81,106.2815
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,61.91779,61.91779,81,0,22.761,61.91779,74.19274,0,0,0,45.93851,0,0,19.08221,18.1281,281.4164,65.48347,64.0666,0,64.0666,213.8047,50.90578,0.157785,68.10957,36.7508,81,111.422
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,217.3498,123.1434,81.08926,0,81.08926,290.7328,69.22195,0.1576867,0,64.87141,0,204.2327
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,129.9449,129.9449,81,0,22.761,129.9449,77.14906,0,0,0,100.2513,51.52092,48.94487,0,0,136.2605,196.1237,48.73034,0,48.73034,336.9624,80.22898,0.1576703,142.9394,80.201,81,296.375
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,11.35493,0,0,98.88512,0,0,0,0,87.53019,239.981,87.53019,0,87.53019,420.0009,100,0.1575645,0,79.1081,0,338.8662
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,102.3286,102.3286,33.62859,0,10.77603,102.3286,97.73878,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1575645,112.5614,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575645,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,109.5158,68.7,0,-1,0,68.7,115.1899,6.81964,40.81583,51.76742,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1575645,120.4674,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.224336,9.224336,0,0,0,9.224336,629.4142,48.34945,0,0,58.05928,9.709827,9.224336,0,0,0,318.7582,0,0,0,420.0009,100,0.1575645,10.14677,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575645,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575645,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,75.3411,75.3411,75.3411,0,21.3293,75.3411,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575645,82.87521,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,106.1606,68.7,0,-1,0,68.7,0,0,37.46064,48.0767,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1575645,116.7767,0,0,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,97.99567,68.7,0,-1,0,68.7,0,0,29.29566,39.09523,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1575645,107.7952,0,0,246.4424
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,41.38589,41.38589,0,-1,0,41.38589,0,0,7.105427E-15,0,0,43.56409,41.38589,0,0,160.7018,174.1266,0,43.56409,-43.56409,221.6252,52.7678,0.1575645,45.52448,0,0,174.1266
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,9.920344,9.920344,0,-1,0,9.920344,0,0,0,0,0,10.44247,9.920344,0,0,209.1063,130.5626,0,10.44247,-10.44247,210.6179,50.14701,0.1575645,10.91238,0,0,130.5626
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,11.40815,11.40815,0,-1,0,11.40815,0,0,1.776357E-15,0,0,12.00858,11.40815,0,0,220.709,120.1201,0,12.00858,-12.00858,197.9597,47.13317,0.1575645,12.54896,0,0,120.1201
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,110.8681,68.7,0,-1,0,68.7,0,0,42.16814,53.25496,0,72.31579,68.7,0,0,234.0519,108.1115,0,72.31579,-72.31579,121.7322,28.98379,0.1575645,121.955,0,0,108.1115
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.535583,3.535583,0,-1,0,3.535583,0,0,4.440892E-16,0,0,3.721666,3.535583,0,0,314.4028,35.79572,0,3.721666,-3.721666,117.8092,28.04975,0.1575645,3.889141,0,0,35.79572
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.606786,4.606786,0,-1,0,4.606786,0,0,8.881784E-16,0,0,4.849248,4.606786,0,0,318.538,32.07406,0,4.849248,-4.849248,112.6976,26.83272,0.1575645,5.067464,0,0,32.07406
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,51.36135,25.86357,0,-1,0,25.86357,0,0,25.49778,30.63392,0,27.22481,25.86357,0,0,323.926,27.22481,0,27.22481,-27.22481,84.00017,20,0.1575645,56.49749,0,0,27.22481
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,73.87428,0,0,-1,0,0,0,0,73.87428,81.26171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575645,81.26171,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,42.98199,42.98199,81,0,22.761,42.98199,0,0,0,0,0,0,0,38.01801,36.11711,354.1758,0,36.11711,0,36.11711,118.2639,28.15801,0.1576028,47.28019,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,114.2642,111.8801,81,0,22.761,111.8801,0,0,2.384042,13.81046,0,32.50539,30.88013,0,0,318.0587,32.50539,0,32.50539,-32.50539,84.00017,20,0.1576028,125.6906,0,81,32.50539
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,51.24109,51.24109,81,0,22.761,51.24109,23.9484,0,0,0,12.27142,0,0,29.75891,28.27097,354.1758,0,40.54239,0,40.54239,122.4621,29.15757,0.1576431,56.36519,9.817137,81,12.27142
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,313.6334,36.48815,96.05685,0,96.05685,213.5896,50.85456,0.1576392,0,21.88548,81,63.84501
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,58.84992,58.84992,0,-1,0,58.84992,81.0191,0,0,0,47.67968,61.94729,58.84992,0,0,217.5766,122.9393,0,14.26761,-14.26761,198.5502,47.27377,0.1576392,64.73492,38.14375,0,170.619
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,71.7894,71.7894,81,0,22.761,71.7894,71.18336,0,0,0,51.1021,0,0,9.210601,8.750071,233.4295,108.6717,59.85217,0,59.85217,255.331,60.79296,0.1576913,78.96834,40.88168,81,159.7738
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,109.5105,109.5105,81,0,22.761,109.5105,61.10483,0,0,0,66.91622,30.01108,28.51052,0,0,173.5773,162.5387,36.90514,0,36.90514,290.3423,69.12897,0.1577222,120.4616,53.53298,81,229.4549
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,138.2891,138.2891,81,0,22.761,138.2891,51.55349,0,0,2.418004,71.29285,60.30431,57.28909,0,0,136.6721,195.7533,10.98855,0,10.98855,300.7669,71.61102,0.1577314,152.118,57.03428,81,267.0461
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,130.7901,130.7901,81,0,22.761,130.7901,62.84657,0,0,0,82.19707,52.41061,49.79008,0,0,125.6836,205.643,29.78646,0,29.78646,329.0248,78.33909,0.1577361,143.8691,65.75765,81,287.8401
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,131.0336,68.7,0,-1,0,68.7,81.52899,0,62.33361,75.43697,56.01042,72.31579,68.7,0,0,95.89713,232.4508,0,16.30537,-16.30537,311.8375,74.24686,0.1577361,144.137,44.80833,0,288.4612
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,114.0142,216.1454,31.95324,0,31.95324,342.151,81.46436,0.1576975,0,25.56259,0,248.0987
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,81.75105,81.75105,81,0,22.761,81.75105,20.22224,0,0,0,16.53189,0.790573,0.7510443,0,0,82.06097,244.9034,15.74132,0,15.74132,357.0845,85.01995,0.1577107,89.92615,13.22551,81,261.4352
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,93.65746,93.65746,81,0,22.761,93.65746,14.62106,0,0,0,13.69371,13.32365,12.65746,0,0,66.31966,259.0705,0.3700655,0,0.3700655,357.4356,85.10354,0.157711,103.0232,10.95497,81,272.7643
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,107.2382,107.2382,81,0,22.761,107.2382,0,0,0,0,0,27.61919,26.23823,0,0,65.94958,259.4036,0,27.61919,-27.61919,328.3224,78.17184,0.157711,117.9621,0,81,259.4036
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,89.92818,68.7,0,-1,0,68.7,0,0,21.22818,30.221,0,72.31579,68.7,0,0,96.63758,231.7844,0,72.31579,-72.31579,252.0948,60.02246,0.157711,98.921,0,0,231.7844
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,100.274,68.7,0,-1,0,68.7,0,0,31.57398,41.60138,0,72.31579,68.7,0,0,176.9884,159.4686,0,72.31579,-72.31579,175.8673,41.87309,0.157711,110.3014,0,0,159.4686
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,11.24923,11.24923,0,-1,0,11.24923,0,0,1.776357E-15,0,0,11.84129,11.24923,0,0,257.3393,87.15282,0,11.84129,-11.84129,163.3855,38.90123,0.157711,12.37415,0,0,87.15282
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.4963,75.31153,0,0,0,163.3855,38.90123,0.157711,0,0,0,75.31153
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,112.1351,68.7,0,-1,0,68.7,0,0,43.43513,54.64864,0,72.31579,68.7,0,0,270.4963,75.31153,0,72.31579,-72.31579,87.15796,20.75185,0.157711,123.3486,0,0,75.31153
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,43.20403,2.845957,0,-1,0,2.845957,0,0,40.35807,44.67848,0,2.995744,2.845957,0,0,350.8472,2.995744,0,2.995744,-2.995744,84.00017,20,0.157711,47.52443,0,0,2.995744
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.111034,0,0,-1,0,0,0,0,2.111034,2.322137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157711,2.322137,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,87.41306,0,0,-1,0,0,0,0,87.41306,96.15437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157711,96.15437,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157711,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,89.09889,0,0,-1,0,0,0,0,89.09889,98.00878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157711,98.00878,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,9.490052,9.490052,81,0,22.761,9.490052,0,0,0,0,0,0,0,71.50995,67.93445,354.1758,0,67.93445,0,67.93445,148.4484,35.3448,0.1577597,10.43906,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.65121,25.65121,81,0,22.761,25.65121,0,0,0,0,0,0,0,55.34879,52.58135,286.2414,61.14101,52.58135,0,52.58135,198.3315,47.22169,0.1578152,28.21633,0,81,61.14101
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,64.02104,64.02104,81,0,22.761,64.02104,32.93952,0,0,0,21.08822,0,0,16.97896,16.13001,233.66,108.4642,37.21823,0,37.21823,233.6398,55.62841,0.1578498,70.42315,16.87058,81,129.5524
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,77.08683,77.08683,81,0,22.761,77.08683,70.606,0,0,0,54.42793,0,0,3.913168,3.71751,196.4418,141.9606,58.14544,0,58.14544,288.8014,68.76211,0.1578991,84.79552,43.54234,81,196.3885
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,74.93088,68.7,0,-1,0,68.7,119.496,0,6.230876,13.72396,82.09373,72.31579,68.7,0,0,138.2963,194.2915,9.777944,0,9.777944,298.0776,70.97071,0.1578873,82.42397,65.67499,0,276.3853
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,42.3942,42.3942,0,0,0,42.3942,239.1519,0,0,0,101.3865,44.62547,42.3942,0,0,128.5184,203.0917,56.76106,0,56.76106,351.9259,83.7917,0.1578189,46.63362,81.10923,0,304.4782
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,102.799,102.799,64.18368,0,18.50647,102.799,109.3445,0,0,0,112.4051,40.64773,38.61535,0,0,71.75733,254.1766,71.75733,0,71.75733,420.0009,100,0.157797,113.0789,89.92405,81,366.5817
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157797,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157797,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157797,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,115.2341,115.2341,46.53406,0,14.04112,115.2341,69.61868,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157797,126.7575,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.574451,1.574451,0,0,0,1.574451,2414.031,36.35042,0,0,38.00773,1.657317,1.574451,0,0,0,318.7582,0,0,0,420.0009,100,0.157797,1.731896,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,65.25581,65.25581,53.31876,0,15.75765,65.25581,19.25547,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.157797,71.78139,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,87.62469,87.62469,81,0,22.761,87.62469,0,0,0,0,0,6.973357,6.624689,0,0,0,318.7582,0,6.973357,-6.973357,412.6503,98.24987,0.157797,96.38716,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,47.13341,47.13341,0,-1,0,47.13341,0,0,7.105427E-15,0,0,49.61412,47.13341,0,0,7.748174,311.7849,0,49.61412,-49.61412,360.3524,85.79802,0.157797,51.84675,0,0,311.7849
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,5.869946,5.869946,0,-1,0,5.869946,0,0,0,0,0,6.17889,5.869946,0,0,62.87497,262.1707,0,6.17889,-6.17889,353.8393,84.24728,0.157797,6.456941,0,0,262.1707
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,63.18686,63.18686,0,-1,0,63.18686,0,0,1.421085E-14,0.8055429,0,66.51248,63.18686,0,0,69.7404,255.9919,0,66.51248,-66.51248,283.729,67.55438,0.157797,69.50555,0,0,255.9919
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,64.83234,64.83234,0,-1,0,64.83234,0,0,0,2.615572,0,68.24457,64.83234,0,0,143.6432,189.4794,0,68.24457,-68.24457,211.7929,50.42678,0.157797,71.31557,0,0,189.4794
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,19.57983,19.57983,0,-1,0,19.57983,0,0,3.552714E-15,0,0,20.61035,19.57983,0,0,219.4705,121.2348,0,20.61035,-20.61035,190.0677,45.25412,0.157797,21.53782,0,0,121.2348
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.3708,100.6245,0,0,0,190.0677,45.25412,0.157797,0,0,0,100.6245
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,38.15503,38.15503,0,-1,0,38.15503,0,0,7.105427E-15,0,0,40.16319,38.15503,0,0,242.3708,100.6245,0,40.16319,-40.16319,147.7319,35.17421,0.157797,41.97053,0,0,100.6245
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9966,60.46128,0,0,0,147.7319,35.17421,0.157797,0,0,0,60.46128
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,126.893,57.43822,0,-1,0,57.43822,0,0,69.45478,82.14408,0,60.46128,57.43822,0,0,286.9966,60.46128,0,60.46128,-60.46128,84.00017,20,0.157797,139.5823,0,0,60.46128
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,109.5242,0,0,-1,0,0,0,0,109.5242,120.4766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157797,120.4766,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,64.13523,64.13523,81,0,22.761,64.13523,0,0,0,0,0,0,0,16.86477,16.02153,354.1758,0,16.02153,0,16.02153,99.19952,23.61889,0.1578139,70.54875,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,91.40066,91.40066,81,0,22.761,91.40066,0,0,0,5.842319,0,10.94806,10.40066,0,0,338.1543,14.41938,0,10.94806,-10.94806,87.65926,20.87121,0.1578139,100.5407,0,81,14.41938
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,62.22929,62.22929,81,0,22.761,62.22929,33.15497,0,0,0,20.6321,0,0,18.77071,17.83217,350.3188,3.471312,38.46428,0,38.46428,124.1497,29.55939,0.1578499,68.45222,16.50568,81,24.10342
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,35.8079,35.8079,81,0,22.761,35.8079,126.9886,0,0,0,45.47196,0,0,45.1921,42.93249,311.8545,38.08916,88.40446,0,88.40446,208.0175,49.52788,0.1578737,39.38869,36.37757,81,83.56113
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,107.6462,68.7,0,-1,0,68.7,103.1096,0,38.94622,49.71085,70.83627,72.31579,68.7,0,0,223.4501,117.6532,0,1.479523,-1.479523,206.4579,49.15656,0.1578737,118.4108,56.66901,0,188.4894
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,30.58246,30.58246,0,0,0,30.58246,308.4987,0,0,0,94.34648,32.19206,30.58246,0,0,225.094,116.1737,62.15442,0,62.15442,265.4228,63.19578,0.1577989,33.6407,75.47718,0,210.5201
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,42.62191,42.62191,0,0,0,42.62191,259.6072,0,0,0,110.6496,44.86516,42.62191,0,0,162.9396,172.1126,65.78439,0,65.78439,327.8314,78.05493,0.1577199,46.88409,88.51965,0,282.7622
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,103.8419,103.8419,81,0,22.761,103.8419,106.1159,0,0,0,110.1927,24.04407,22.84187,0,0,97.15517,231.3186,86.14867,0,86.14867,409.5592,97.51389,0.1577146,114.2261,88.15419,81,341.5113
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,71.00447,71.00447,20.25,0,7.39125,71.00447,137.7908,33.40538,0,0,97.83763,53.42576,50.75447,0,0,11.00649,308.8524,11.00649,0,11.00649,420.0009,100,0.1577014,78.10492,78.2701,81,406.69
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,99.87553,68.7,0,-1,0,68.7,130.7585,17.5153,31.17553,41.16308,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1577014,109.8631,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,46.16018,46.16018,0,0,0,46.16018,129.8198,11.33539,0,0,59.92505,48.58966,46.16018,0,0,0,318.7582,0,0,0,420.0009,100,0.1577014,50.7762,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,53.73656,53.73656,0,0,0,53.73656,84.76612,0,0,0,45.5504,56.5648,53.73656,0,0,0,318.7582,0,11.0144,-11.0144,408.3906,97.23567,0.1577014,59.11021,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,25.54446,25.54446,0,0,0,25.54446,92.15839,0,0,0,23.54136,26.8889,25.54446,0,0,12.23823,307.7438,0,3.347543,-3.347543,404.862,96.39552,0.1577014,28.09891,18.83309,0,331.2852
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,123.5038,123.5038,81,0,22.761,123.5038,0,0,0,0,0,44.74081,42.50377,0,0,15.95772,304.3963,0,44.74081,-44.74081,357.7011,85.16675,0.1577014,135.8541,0,81,304.3963
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,63.18531,63.18531,0,-1,0,63.18531,0,0,7.105427E-15,0.8038388,0,66.51085,63.18531,0,0,65.66972,259.6555,0,66.51085,-66.51085,287.5925,68.47426,0.1577014,69.50384,0,0,259.6555
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,33.89107,33.89107,0,-1,0,33.89107,0,0,0,0,0,35.67481,33.89107,0,0,139.5707,193.1446,0,35.67481,-35.67481,249.9879,59.52081,0.1577014,37.28018,0,0,193.1446
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,20.44987,20.44987,0,-1,0,20.44987,0,0,0,0,0,21.52617,20.44987,0,0,179.2094,157.4698,0,21.52617,-21.52617,227.2973,54.11831,0.1577014,22.49485,0,0,157.4698
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.1273,135.9436,0,0,0,227.2973,54.11831,0.1577014,0,0,0,135.9436
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.1273,135.9436,0,0,0,227.2973,54.11831,0.1577014,0,0,0,135.9436
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,101.9984,68.7,0,-1,0,68.7,0,0,33.29836,43.49819,0,72.31579,68.7,0,0,203.1273,135.9436,0,72.31579,-72.31579,151.0698,35.96893,0.1577014,112.1982,0,0,135.9436
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.40788,26.40788,0,-1,0,26.40788,0,0,3.552714E-15,0,0,27.79777,26.40788,0,0,283.4782,63.62785,0,27.79777,-27.79777,121.7684,28.99241,0.1577014,29.04867,0,0,63.62785
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,32.50771,32.50771,0,-1,0,32.50771,0,0,7.105427E-15,1.719905,0,34.21864,32.50771,0,0,314.3646,35.83008,0,34.21864,-34.21864,85.69877,20.40443,0.1577014,35.75848,0,0,35.83008
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,51.37782,1.530866,0,-1,0,1.530866,0,0,49.84695,54.98473,0,1.611438,1.530866,0,0,352.3853,1.611438,0,1.611438,-1.611438,84.00017,20,0.1577014,56.51559,0,0,1.611438
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.07835,0,0,-1,0,0,0,0,30.07835,33.08619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577014,33.08619,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,71.86918,71.86918,81,0,22.761,71.86918,0,0,0,0,0,0,0,9.13082,8.674279,354.1758,0,8.674279,0,8.674279,92.22931,21.95932,0.1577105,79.0561,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,345.5015,7.806851,68.7,0,68.7,157.4039,37.47703,0.1577394,0,0,81,7.806851
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,97.32607,97.32607,81,0,22.761,97.32607,17.34143,3.552714E-15,0,0,16.87774,17.18534,16.32607,0,0,276.8015,69.63685,0,0.3076052,-0.3076052,157.0796,37.39983,0.1577394,107.0587,13.50219,81,86.51459
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,277.1433,69.32925,119.3578,0,119.3578,270.3124,64.35996,0.1577076,0,40.52626,81,119.9871
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,165.2677,68.7,0,-1,0,68.7,101.2195,0,96.5677,113.0945,69.53778,72.31579,68.7,0,0,157.7855,176.7513,0,2.778007,-2.778007,267.3841,63.66275,0.1577076,181.7945,55.63023,0,246.2891
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,51.26744,51.26744,0,0,0,51.26744,187.047,0,0,0,95.89422,53.96572,51.26744,0,0,160.8722,173.9733,41.9285,0,41.9285,307.161,73.13342,0.1576574,56.39418,76.71538,0,269.8675
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.133982,7.133982,0,0,0,7.133982,1523.051,0,0,0,108.6542,7.509455,7.133982,0,0,118.9437,211.7089,101.1447,0,101.1447,403.1153,95.97964,0.1575364,7.847381,86.92334,0,320.3631
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,46.46888,46.46888,0,0,0,46.46888,261.9347,55.00455,0,0,121.7181,48.91461,46.46888,0,0,17.79895,302.7392,17.79895,0,17.79895,420.0009,100,0.1575151,51.11577,97.3745,0,424.4573
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,46.68713,46.68713,0,0,0,46.68713,232.9391,59.60824,0,0,108.7526,49.14435,46.68713,0,0,0,318.7582,0,0,0,420.0009,100,0.1575151,51.35584,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,105.9712,68.7,0,-1,0,68.7,136.2398,21.28097,37.27122,47.86834,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1575151,116.5683,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,25.83069,25.83069,0,0,0,25.83069,278.1337,44.65366,0,0,71.84386,27.1902,25.83069,0,0,0,318.7582,0,0,0,420.0009,100,0.1575151,28.41376,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575151,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,84.38495,84.38495,68.01549,0,19.47592,84.38495,20.41953,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1575151,92.82344,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,136.3251,136.3251,81,0,22.761,136.3251,0,0,0,0.2576391,0,58.23698,55.32513,0,0,0,318.7582,0,58.23698,-58.23698,358.6137,85.38404,0.1575151,149.9576,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,15.08574,15.08574,0,-1,0,15.08574,0,0,1.776357E-15,0,0,15.87973,15.08574,0,0,64.70775,260.5212,0,15.87973,-15.87973,341.875,81.39864,0.1575151,16.59431,0,0,260.5212
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,21.94919,21.94919,0,-1,0,21.94919,0,0,0,0,0,23.10441,21.94919,0,0,82.35189,244.6415,0,23.10441,-23.10441,317.5208,75.60004,0.1575151,24.14411,0,0,244.6415
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,127.4514,68.7,0,-1,0,68.7,0,0,58.75135,71.49649,0,72.31579,68.7,0,0,108.0235,221.5371,0,72.31579,-72.31579,241.2933,57.45066,0.1575151,140.1965,0,0,221.5371
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,25.06018,25.06018,0,-1,0,25.06018,0,0,3.552714E-15,0,0,26.37913,25.06018,0,0,188.3743,149.2213,0,26.37913,-26.37913,213.4872,50.83018,0.1575151,27.56619,0,0,149.2213
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,57.41405,57.41405,0,-1,0,57.41405,0,0,7.105427E-15,0,0,60.43584,57.41405,0,0,217.6845,122.8422,0,60.43584,-60.43584,149.7822,35.66237,0.1575151,63.15545,0,0,122.8422
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.60767,34.60767,0,-1,0,34.60767,0,0,7.105427E-15,0,0,36.42912,34.60767,0,0,284.8354,62.40635,0,36.42912,-36.42912,111.3826,26.51961,0.1575151,38.06843,0,0,62.40635
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,64.36111,24.67837,0,-1,0,24.67837,0,0,39.68274,46.11885,0,25.97723,24.67837,0,0,325.3122,25.97723,0,25.97723,-25.97723,84.00017,20,0.1575151,70.79722,0,0,25.97723
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,33.62778,0,0,-1,0,0,0,0,33.62778,36.99056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575151,36.99056,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.68634,0,0,-1,0,0,0,0,30.68634,33.75498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575151,33.75498,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.31832,0,0,-1,0,0,0,0,23.31832,25.65015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575151,25.65015,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.93189,23.93189,81,0,22.761,23.93189,0,0,0,0,0,0,0,57.0681,54.2147,354.1758,0,54.2147,0,54.2147,135.4328,32.24583,0.157572,26.32508,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,299.9611,48.79323,68.7,0,68.7,200.6073,47.76355,0.1576009,0,0,81,48.79323
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,89.4093,89.4093,81,0,22.761,89.4093,4.283183,0,0,0,3.829564,8.851892,8.409298,0,0,231.2611,110.6232,0,5.022329,-5.022329,195.3133,46.50307,0.1576009,98.35023,3.063651,81,114.4528
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,65.32727,65.32727,81,0,22.761,65.32727,14.43038,0,0,0,9.426972,0,0,15.67273,14.8891,236.8415,105.6009,24.31607,0,24.31607,218.3815,51.9955,0.1576243,71.85999,7.541578,81,115.0279
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,10.7909,10.7909,0,-1,0,10.7909,129.3859,0,0,0,13.9619,11.35884,10.7909,0,0,212.5254,127.4854,2.603062,0,2.603062,220.851,52.58347,0.1576212,11.86999,11.16952,0,141.4473
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,99.59047,99.59047,81,0,22.761,99.59047,23.5486,0,0,0,23.45216,19.56891,18.59047,0,0,209.9223,129.8281,3.883246,0,3.883246,224.535,53.46061,0.1576244,109.5495,18.76173,81,153.2803
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,32.56441,32.56441,81,0,22.761,32.56441,105.2278,0,0,0,34.2668,0,0,48.43559,46.01381,206.0391,133.323,80.28061,0,80.28061,300.6959,71.59411,0.1576579,35.82085,27.41344,81,167.5898
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,72.31579,0,20.56389,0,0,0,0,0,22.69094,0,0,72.31579,68.7,125.7585,205.5756,91.39094,0,91.39094,387.3969,92.23717,0.1576596,0,18.15275,81,228.2665
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,68.26984,68.26984,81,0,22.761,68.26984,10.59548,1.776357E-15,0,0,7.233515,0,0,12.73016,12.09365,34.36755,287.8274,19.32717,0,19.32717,405.7323,96.60273,0.1576783,75.09682,5.786812,81,295.0609
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,15.04038,305.2219,0.5329425,0,0.5329425,406.2379,96.72311,0.1576777,0,0.426354,0,305.7548
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,114.2464,114.2464,81,0,22.761,114.2464,6.258716,0,1.421085E-14,0,7.150358,34.99622,33.24641,0,0,14.50744,305.7015,0,27.84586,-27.84586,376.8858,89.73453,0.1576777,125.6711,5.720287,81,312.8519
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,50.08432,50.08432,0,0,0,50.08432,0.7701418,0,0,0,0.3857203,52.72034,50.08432,0,0,45.44728,277.8557,0,52.33462,-52.33462,321.7202,76.5999,0.1576777,55.09276,0.3085763,0,278.2414
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,103.5969,225.521,1.312067,0,1.312067,322.965,76.89626,0.1576761,0,1.049653,0,226.8331
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.2848,226.7019,0,0,0,322.965,76.89626,0.1576761,0,0,0,226.7019
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,11.40045,11.40045,0,-1,0,11.40045,0,0,1.776357E-15,0,0,12.00047,11.40045,0,0,102.2848,226.7019,0,12.00047,-12.00047,310.3153,73.88446,0.1576761,12.5405,0,0,226.7019
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.6187,214.7014,0,0,0,310.3153,73.88446,0.1576761,0,0,0,214.7014
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,44.95248,44.95248,0,-1,0,44.95248,0,0,7.105427E-15,0,0,47.31841,44.95248,0,0,115.6187,214.7014,0,47.31841,-47.31841,260.4374,62.00877,0.1576761,49.44773,0,0,214.7014
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.355471,7.355471,0,-1,0,7.355471,0,0,8.881784E-16,0,0,7.742601,7.355471,0,0,168.1947,167.383,0,7.742601,-7.742601,252.276,60.06558,0.1576761,8.091018,0,0,167.383
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,18.73848,18.73848,0,-1,0,18.73848,0,0,0,0,0,19.72471,18.73848,0,0,176.7975,159.6404,0,19.72471,-19.72471,231.4843,55.1152,0.1576761,20.61232,0,0,159.6404
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,84.58192,68.7,0,-1,0,68.7,0,0,15.88192,24.34011,0,72.31579,68.7,0,0,198.7139,139.9157,0,72.31579,-72.31579,155.2567,36.96582,0.1576761,93.04011,0,0,139.9157
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,89.58281,64.21993,0,-1,0,64.21993,0,0,25.36287,34.32116,0,67.59993,64.21993,0,0,279.0648,67.59993,0,67.59993,-67.59993,84.00017,20,0.1576761,98.54108,0,0,67.59993
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,116.9494,1.280752E-14,0,-1,0,1.280752E-14,0,0,116.9494,128.6444,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1576761,128.6444,0,0,1.34816E-14
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,34.39517,1.280752E-14,0,-1,0,1.280752E-14,0,0,34.39517,37.83469,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1576761,37.83469,0,0,1.34816E-14
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,44.53195,1.280752E-14,0,-1,0,1.280752E-14,0,0,44.53195,48.98515,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1576761,48.98515,0,0,1.34816E-14
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,75.35036,75.35036,81,0,22.761,75.35036,0,0,0,1.885392,0,0,0,5.649644,5.367162,354.1758,1.34816E-14,5.367162,0,5.367162,89.0919,21.21232,0.1576817,82.88539,0,81,1.34816E-14
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.04319,19.04319,81,0,22.761,19.04319,0,0,0,0,0,0,0,61.95681,58.85897,348.8087,4.830446,58.85897,0,58.85897,144.9304,34.50718,0.1577407,20.94751,0,81,4.830446
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,289.9497,57.80352,88.49335,0,88.49335,228.8826,54.49575,0.1577458,0,15.83469,81,77.59687
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,85.98342,85.98342,81,0,22.761,85.98342,34.91766,0,0,0,30.0234,5.245703,4.983418,0,0,201.4563,137.4475,24.77769,0,24.77769,252.3888,60.09245,0.1577663,94.58176,24.01872,81,167.4709
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,176.6786,159.7475,44.38696,0,44.38696,294.498,70.11842,0.1577134,0,35.50956,0,204.1344
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.50398,5.50398,0,0,0,5.50398,1205.098,0,0,0,66.32836,5.793663,5.50398,0,0,132.2917,199.6957,60.53469,0,60.53469,351.9262,83.79179,0.1576413,6.054378,53.06269,0,266.0241
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,86.60236,86.60236,81,0,22.761,86.60236,73.32601,0,0,0,63.50206,5.897221,5.60236,0,0,71.75697,254.1769,57.60484,0,57.60484,406.575,96.80336,0.1576888,95.2626,50.80164,81,317.679
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,54.21081,54.21081,0,0,0,54.21081,125.5992,0,0,0,68.08833,57.06401,54.21081,0,0,14.15214,306.0213,11.02432,0,11.02432,417.0335,99.2935,0.1576757,59.63189,54.47066,0,374.1096
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,83.75151,83.75151,20.25,0,7.39125,83.75151,85.0252,1.238367,0,0,71.20988,66.84369,63.50151,0,0,3.127826,315.9432,3.127826,0,3.127826,420.0009,100,0.157672,92.12666,56.96791,81,387.1531
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,106.6939,68.7,0,-1,0,68.7,127.139,15.02873,37.99387,48.66325,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157672,117.3633,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,188.0798,149.7,81,0,22.761,149.7,48.27683,0,38.37983,57.18781,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.157672,206.8878,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,36.29317,36.29317,0,0,0,36.29317,90.6357,0,0,0,32.89457,38.20333,36.29317,0,0,0.05041266,318.7129,0,5.308768,-5.308768,414.3571,98.65625,0.157672,39.92249,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.971091,1.971091,0,0,0,1.971091,1015.637,11.99526,0,0,20.01914,2.074833,1.971091,0,0,5.949044,313.4041,5.949044,0,5.949044,420.0009,100,0.1576649,2.1682,16.01531,0,333.4232
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,23.67528,23.67528,0,0,0,23.67528,0,0,3.552714E-15,0,0,24.92135,23.67528,0,0,0,318.7582,0,24.92135,-24.92135,393.7314,93.74539,0.1576649,26.04281,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,43.76634,43.76634,0,-1,0,43.76634,0,0,7.105427E-15,0,0,46.06983,43.76634,0,0,27.69039,293.8369,0,46.06983,-46.06983,345.1696,82.18307,0.1576649,48.14297,0,0,293.8369
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,56.60268,56.60268,0,-1,0,56.60268,0,0,7.105427E-15,0,0,59.58177,56.60268,0,0,78.87909,247.767,0,59.58177,-59.58177,282.3649,67.2296,0.1576649,62.26295,0,0,247.767
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,221.6983,68.7,0,-1,0,68.7,0,0,152.9983,175.1682,0,72.31579,68.7,0,0,145.0811,188.1853,0,72.31579,-72.31579,206.1373,49.08022,0.1576649,243.8682,0,0,188.1853
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,50.499,50.499,0,-1,0,50.499,0,0,0,0,0,53.15684,50.499,0,0,225.4319,115.8695,0,53.15684,-53.15684,150.1051,35.73924,0.1576649,55.5489,0,0,115.8695
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,110.5335,59.57701,0,-1,0,59.57701,0,0,50.95649,62.00983,0,62.71265,59.57701,0,0,284.4951,62.71265,0,62.71265,-62.71265,84.00017,20,0.1576649,121.5869,0,0,62.71265
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.55064,0,0,-1,0,0,0,0,22.55064,24.8057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576649,24.8057,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.4324,0,0,-1,0,0,0,0,35.4324,38.97565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576649,38.97565,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,48.45494,0,0,-1,0,0,0,0,48.45494,53.30044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576649,53.30044,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576649,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,67.22997,0,0,-1,0,0,0,0,67.22997,73.95297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576649,73.95297,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,152.7595,81,81,0,22.761,81,0,0,71.75954,87.0355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576649,168.0355,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,111.2474,81,81,0,22.761,81,0,0,30.24736,41.3721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576649,122.3721,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,45.20807,45.20807,81,0,22.761,45.20807,21.98425,0,0,0,9.938654,0,0,35.79193,34.00233,354.1758,0,43.94099,0,43.94099,125.6862,29.92524,0.1577086,49.72887,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,78.51161,78.51161,81,0,22.761,78.51161,22.65692,0,0,0,17.78831,0,0,2.488388,2.363968,310.2348,39.54689,20.15228,0,20.15228,144.8044,34.47717,0.1577257,86.36277,14.23065,81,57.3352
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,13.76043,13.76043,0,-1,0,13.76043,306.5891,0,0,0,42.18798,14.48467,13.76043,0,0,290.0826,57.68394,27.70332,0,27.70332,171.0861,40.73469,0.1576928,15.13648,33.75039,0,99.87193
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,41.29173,41.29173,0,0,0,41.29173,178.8082,0,0,0,73.83297,43.46498,41.29173,0,0,262.3792,82.61693,30.368,0,30.368,199.8957,47.59411,0.1576567,45.4209,59.06638,0,156.4499
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,134.3703,134.3703,81,0,22.761,134.3703,60.80592,0,0,0,81.70511,56.17929,53.37032,0,0,232.0112,109.9481,25.52582,0,25.52582,224.1116,53.35979,0.1576588,147.8074,65.36408,81,191.6532
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,72.31579,0,20.56389,0,0,0,0,0,75.93976,0,0,72.31579,68.7,206.4854,132.9214,144.6398,0,144.6398,361.3289,86.03052,0.1575973,0,60.75181,81,208.8611
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,62.58737,62.58737,57.53603,0,16.82462,62.58737,107.3105,0,0,0,67.16284,5.317196,5.051336,0,0,61.84565,263.0971,61.84565,0,61.84565,420.0009,100,0.1576028,68.84611,53.73027,81,330.26
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,38.3124,38.3124,0,-1,0,38.3124,224.0327,45.50345,0,0,85.83229,40.32884,38.3124,0,0,0,318.7582,0,0,0,420.0009,100,0.1576028,42.14363,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,44.54064,44.54064,0,0,0,44.54064,127.4742,9.892958,0,0,56.77784,46.88488,44.54064,0,0,0,318.7582,0,0,0,420.0009,100,0.1576028,48.9947,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,120.8923,120.8923,81,0,22.761,120.8923,13.38794,0,0,0,16.18499,41.99187,39.89227,0,0,0,318.7582,0,25.80688,-25.80688,392.798,93.52315,0.1576028,132.9815,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,37.80653,37.80653,0,0,0,37.80653,18.51509,0,0,0,6.999912,39.79635,37.80653,0,0,28.6743,292.9514,0,32.79644,-32.79644,358.2275,85.2921,0.1576028,41.58719,5.59993,0,299.9513
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,87.54521,87.54521,81,0,22.761,87.54521,0,0,0,0,0,6.889696,6.545211,0,0,65.11479,260.1549,0,6.889696,-6.889696,350.9651,83.56297,0.1576028,96.29973,0,81,260.1549
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.68261,31.68261,0,-1,0,31.68261,0,0,3.552714E-15,0,0,33.35012,31.68261,0,0,72.77001,253.2652,0,33.35012,-33.35012,315.811,75.19296,0.1576028,34.85087,0,0,253.2652
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.8257,219.9151,0,0,0,315.811,75.19296,0.1576028,0,0,0,219.9151
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,36.3933,36.3933,0,-1,0,36.3933,0,0,7.105427E-15,0,0,38.30874,36.3933,0,0,109.8257,219.9151,0,38.30874,-38.30874,275.4301,65.57846,0.1576028,40.03263,0,0,219.9151
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,10.51245,10.51245,0,-1,0,10.51245,0,0,1.776357E-15,0,0,11.06573,10.51245,0,0,152.391,181.6064,0,11.06573,-11.06573,263.7658,62.80125,0.1576028,11.56369,0,0,181.6064
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,38.72326,38.72326,0,-1,0,38.72326,0,0,7.105427E-15,0,0,40.76133,38.72326,0,0,164.6862,170.5406,0,40.76133,-40.76133,220.7996,52.57122,0.1576028,42.59559,0,0,170.5406
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,25.59823,25.59823,0,-1,0,25.59823,0,0,3.552714E-15,0,0,26.94551,25.59823,0,0,209.9766,129.7793,0,26.94551,-26.94551,192.3965,45.8086,0.1576028,28.15806,0,0,129.7793
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.916,102.8338,0,0,0,192.3965,45.8086,0.1576028,0,0,0,102.8338
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.304981,2.304981,0,-1,0,2.304981,0,0,4.440892E-16,0,0,2.426296,2.304981,0,0,239.916,102.8338,0,2.426296,-2.426296,189.839,45.19966,0.1576028,2.535479,0,0,102.8338
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,72.73312,68.7,0,-1,0,68.7,0,0,4.03312,11.30643,0,72.31579,68.7,0,0,242.6119,100.4075,0,72.31579,-72.31579,113.6114,27.05028,0.1576028,80.00643,0,0,100.4075
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,41.60331,26.68711,0,-1,0,26.68711,0,0,14.9162,19.07653,0,28.0917,26.68711,0,0,322.9628,28.0917,0,28.0917,-28.0917,84.00017,20,0.1576028,45.76364,0,0,28.0917
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,119.569,81,81,0,22.761,81,0,0,38.56896,50.52586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576028,131.5258,0,81,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,90.88736,81,81,0,22.761,81,0,0,9.887362,18.9761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576028,99.9761,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,115.8096,92.94472,81,0,22.761,92.94472,13.52781,0,22.86489,44.00162,12.57339,12.57339,11.94472,0,0,354.1758,0,0,0,0,84.00017,20,0.1576028,127.3906,10.05871,81,12.57339
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,106.5359,106.5359,81,0,22.761,106.5359,30.78681,0,0,29.95764,32.799,26.87986,25.53587,0,0,354.1758,0,5.919137,0,5.919137,89.61555,21.33699,0.1576077,117.1895,26.2392,81,32.799
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,56.4055,56.4055,0,-1,0,56.4055,135.1365,0,0,42.50254,76.22444,59.37421,56.4055,0,0,348.2567,5.327223,16.85023,0,16.85023,105.6011,25.14307,0.1575877,62.04605,60.97955,0,81.55166
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,101.2359,101.2359,81,0,22.761,101.2359,97.07768,0,0,0,98.27745,21.30093,20.23589,0,0,331.4064,20.49243,76.97652,0,76.97652,178.6274,42.53025,0.1575989,111.3595,78.62196,81,118.7699
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,98.796,98.796,81,0,22.761,98.796,83.79385,0,0,0,82.78497,18.73263,17.796,0,0,254.4299,89.7713,64.05235,0,64.05235,239.3928,56.99818,0.1576306,108.6756,66.22797,81,172.5563
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,77.09753,77.09753,81,0,22.761,77.09753,107.8582,0,0,0,83.15601,0,0,3.902464,3.707341,190.3776,147.4184,86.86335,0,86.86335,321.7986,76.61857,0.1576561,84.80729,66.5248,81,230.5744
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,83.73468,83.73468,81,0,22.761,83.73468,80.82394,0,0,0,67.67767,2.878612,2.734681,0,0,103.5142,225.5954,64.79906,0,64.79906,383.2724,91.25515,0.1577076,92.10815,54.14213,81,293.2731
