Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,64.75668,64.75668,0,-1,0,64.75668,91.87476,0,0,2.532348,59.49504,68.16492,64.75668,0,0,38.71517,283.9146,0,8.669881,-8.669881,374.1335,89.07924,0.1577076,71.23235,47.59604,0,343.4096
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,82.34647,82.34647,67.59776,0,19.37023,82.34647,77.56657,0,0,0,63.87333,15.52495,14.74871,0,0,48.34837,275.2447,48.34837,0,48.34837,420.0009,100,0.1577473,90.58111,51.09866,81,339.118
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,117.5146,117.5146,81,0,22.761,117.5146,28.29141,0,0,0,33.24652,38.43637,36.51456,0,0,0,318.7582,0,5.189851,-5.189851,414.5302,98.69748,0.1577473,129.266,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,12.49175,0,0,18.25825,0,0,0,0,5.766501,313.5684,5.766501,0,5.766501,420.0009,100,0.1577404,0,14.6066,0,331.8266
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577404,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,63.87357,63.87357,0,-1,0,63.87357,0,0,7.105427E-15,1.560929,0,67.23534,63.87357,0,0,0,318.7582,0,67.23534,-67.23534,349.1286,83.12569,0.1577404,70.26093,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,148.8089,68.7,0,-1,0,68.7,0,0,80.10889,94.98978,0,72.31579,68.7,0,0,74.70593,251.5229,0,72.31579,-72.31579,272.901,64.9763,0.1577404,163.6898,0,0,251.5229
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,13.12503,13.12503,0,-1,0,13.12503,0,0,0,0,0,13.81582,13.12503,0,0,155.0568,179.2071,0,13.81582,-13.81582,258.3379,61.5089,0.1577404,14.43753,0,0,179.2071
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,56.51915,56.51915,0,-1,0,56.51915,0,0,7.105427E-15,0,0,59.49384,56.51915,0,0,170.4077,165.3913,0,59.49384,-59.49384,195.6259,46.5775,0.1577404,62.17106,0,0,165.3913
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,96.80142,68.7,0,-1,0,68.7,0,0,28.10142,37.78156,0,72.31579,68.7,0,0,236.512,105.8974,0,72.31579,-72.31579,119.3983,28.42812,0.1577404,106.4816,0,0,105.8974
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,88.46064,31.90257,0,-1,0,31.90257,0,0,56.55807,65.40414,0,33.58165,31.90257,0,0,316.8629,33.58165,0,33.58165,-33.58165,84.00017,20,0.1577404,97.30671,0,0,33.58165
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,44.15311,0,0,-1,0,0,0,0,44.15311,48.56842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577404,48.56842,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,38.95279,0,0,-1,0,0,0,0,38.95279,42.84807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577404,42.84807,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577404,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,11.43149,0,0,-1,0,0,0,0,11.43149,12.57464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577404,12.57464,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,13.66248,13.66248,81,0,22.761,13.66248,0,0,0,0,0,0,0,67.33752,63.97065,354.1758,0,63.97065,0,63.97065,144.688,34.44947,0.1577929,15.02872,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,53.76116,53.76116,81,0,22.761,53.76116,0,0,0,0,0,0,0,27.23884,25.8769,290.2052,57.57359,25.8769,0,25.8769,169.237,40.29445,0.1578197,59.13728,0,81,57.57359
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,42.91708,42.91708,81,0,22.761,42.91708,51.07259,0,0,0,21.91887,0,0,38.08292,36.17877,264.3282,80.86279,58.09764,0,58.09764,224.3533,53.41734,0.1578751,47.20879,17.53509,81,102.7817
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,144.2776,144.2776,81,0,22.761,144.2776,38.08241,1.421085E-14,0,9.005327,54.94438,66.60797,63.27757,0,0,206.2306,133.1507,0,11.66359,-11.66359,212.0588,50.49009,0.1578751,158.7053,43.95551,81,188.095
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,138.4879,68.7,0,-1,0,68.7,115.6606,0,69.78795,83.63674,79.45882,72.31579,68.7,0,0,219.1902,121.4871,7.143023,0,7.143023,218.8353,52.10353,0.1578666,152.3367,63.56705,0,200.9459
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,29.66677,29.66677,0,0,0,29.66677,354.5858,0,0,0,105.1942,31.22818,29.66677,0,0,212.0471,127.9158,73.96597,0,73.96597,289.0056,68.81071,0.1577791,32.63345,84.15532,0,233.11
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,119.736,119.736,81,0,22.761,119.736,99.08566,0,0,0,118.6412,40.7747,38.73597,0,0,138.0812,194.4852,77.86648,0,77.86648,362.8762,86.39892,0.1577502,131.7096,94.91294,81,313.1263
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,64.46441,64.46441,20.25,0,7.39125,64.46441,182.2807,10.75,0,0,117.5062,46.54148,44.21441,0,0,60.21469,264.565,60.21469,0,60.21469,420.0009,100,0.1576791,70.91085,94.00494,81,382.0712
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,8.628491,8.628491,0,0,0,8.628491,1259.465,99.59019,0,0,108.6728,9.082623,8.628491,0,0,0,318.7582,0,0,0,420.0009,100,0.1576791,9.491341,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576791,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576791,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576791,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,42.66239,42.66239,0,0,0,42.66239,52.33767,0,0,0,22.3285,44.90778,42.66239,0,0,0,318.7582,0,22.57928,-22.57928,396.2002,94.33319,0.1576791,46.92863,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,22.82878,22.82878,0,0,0,22.82878,0,0,3.552714E-15,0,0,24.03029,22.82878,0,0,25.08809,296.179,0,24.03029,-24.03029,370.87,88.30222,0.1576791,25.11166,0,0,296.179
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,111.141,68.7,0,-1,0,68.7,0,0,42.44102,53.55512,0,72.31579,68.7,0,0,51.78841,272.1487,0,72.31579,-72.31579,294.6425,70.15284,0.1576791,122.2551,0,0,272.1487
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.1393,199.8329,0,0,0,294.6425,70.15284,0.1576791,0,0,0,199.8329
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,32.30903,32.30903,0,-1,0,32.30903,0,0,0,0,0,34.0095,32.30903,0,0,132.1393,199.8329,0,34.0095,-34.0095,258.7933,61.61734,0.1576791,35.53993,0,0,199.8329
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,15.39175,15.39175,0,-1,0,15.39175,0,0,3.552714E-15,0,0,16.20185,15.39175,0,0,169.9276,165.8234,0,16.20185,-16.20185,241.7151,57.5511,0.1576791,16.93093,0,0,165.8234
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.121918,6.121918,0,-1,0,6.121918,0,0,8.881784E-16,0,0,6.444124,6.121918,0,0,187.9297,149.6215,0,6.444124,-6.444124,234.9224,55.93379,0.1576791,6.734109,0,0,149.6215
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0898,143.1774,0,0,0,234.9224,55.93379,0.1576791,0,0,0,143.1774
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.24772,28.24772,0,-1,0,28.24772,0,0,3.552714E-15,0,0,29.73445,28.24772,0,0,195.0898,143.1774,0,29.73445,-29.73445,203.5795,48.47122,0.1576791,31.07249,0,0,143.1774
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1281,113.4429,0,0,0,203.5795,48.47122,0.1576791,0,0,0,113.4429
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1281,113.4429,0,0,0,203.5795,48.47122,0.1576791,0,0,0,113.4429
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,46.64187,46.64187,0,-1,0,46.64187,0,0,7.105427E-15,0,0,49.09671,46.64187,0,0,228.1281,113.4429,0,49.09671,-49.09671,151.8271,36.14923,0.1576791,51.30606,0,0,113.4429
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,53.43827,53.43827,0,0,0,53.43827,0,0,7.105427E-15,0,0,56.25081,53.43827,0,0,282.68,64.34624,0,56.25081,-56.25081,92.53349,22.03174,0.1576791,58.7821,0,0,64.34624
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,54.12097,54.12097,81,0,22.761,54.12097,0,0,0,0,0,0,0,26.87903,25.53508,345.1809,8.095423,25.53508,0,25.53508,116.7582,27.79951,0.1577055,59.53307,0,81,8.095423
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,38.81661,38.81661,81,0,22.761,38.81661,69.29395,0,0,0,26.89756,0,0,42.18339,40.07422,319.6458,31.077,66.97178,0,66.97178,180.2932,42.92687,0.1577543,42.69827,21.51805,81,57.97456
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,252.674,91.3516,122.0915,0,122.0915,296.1194,70.50448,0.1577197,0,42.71321,81,144.7431
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.490704,8.490704,0,-1,0,8.490704,847.1316,0,0,0,71.92743,8.937582,8.490704,0,0,130.5825,201.234,62.98985,0,62.98985,355.8768,84.73241,0.1576455,9.339774,57.54195,0,273.1614
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,50.367,50.367,0,0,0,50.367,162.276,0,0,0,81.73353,53.01789,50.367,0,0,67.59267,257.9248,28.71564,0,28.71564,383.1188,91.21859,0.1576117,55.4037,65.38683,0,339.6584
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,48.82064,48.82064,0,0,0,48.82064,152.4942,0,0,0,74.44862,51.39015,48.82064,0,0,38.87703,283.7689,23.05848,0,23.05848,404.994,96.42696,0.1575845,53.70271,59.5589,0,358.2175
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,47.04654,0,0,62.8651,0,0,0,0,15.81856,304.5215,15.81856,0,15.81856,420.0009,100,0.1575659,0,50.29208,0,367.3866
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,84.66516,84.66516,20.25,0,7.39125,84.66516,93.13743,11.04952,0,0,78.85496,67.80544,64.41516,0,0,0,318.7582,0,0,0,420.0009,100,0.1575659,93.13168,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.040762,8.040762,0,-1,0,8.040762,1295.617,95.71355,0,0,104.1775,8.46396,8.040762,0,0,0,318.7582,0,0,0,420.0009,100,0.1575659,8.844838,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,60.98982,60.98982,0,0,0,60.98982,124.3553,11.64429,0,0,75.8441,64.19981,60.98982,0,0,0,318.7582,0,0,0,420.0009,100,0.1575659,67.08881,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,114.5545,114.5545,61.4997,0,17.82743,114.5545,48.75162,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1575659,126.01,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575659,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575659,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,150.4551,68.7,0,-1,0,68.7,0,0,81.75508,96.80059,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1575659,165.5006,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,133.5862,68.7,0,-1,0,68.7,0,0,64.8862,78.24482,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1575659,146.9448,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,152.2972,68.7,0,-1,0,68.7,0,0,83.59716,98.82688,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1575659,167.5269,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1575659,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,23.44968,23.44968,0,-1,0,23.44968,0,0,3.552714E-15,0,0,24.68388,23.44968,0,0,241.0526,101.8109,0,24.68388,-24.68388,165.2991,39.35686,0.1575659,25.79465,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,38.76582,38.76582,0,-1,0,38.76582,0,0,7.105427E-15,0,0,40.80613,38.76582,0,0,268.4792,77.12698,0,40.80613,-40.80613,122.2857,29.11559,0.1575659,42.64241,0,0,77.12698
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,47.73984,34.50481,0,-1,0,34.50481,0,0,13.23503,18.00901,0,36.32085,34.50481,0,0,313.8193,36.32085,0,36.32085,-36.32085,84.00017,20,0.1575659,52.51382,0,0,36.32085
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,54.73047,0,0,-1,0,0,0,0,54.73047,60.20352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575659,60.20352,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,43.1004,0,0,-1,0,0,0,0,43.1004,47.41044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575659,47.41044,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,62.24805,0,0,-1,0,0,0,0,62.24805,68.47285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575659,68.47285,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,48.06004,48.06004,81,0,22.761,48.06004,0,0,0,0,0,0,0,32.93996,31.29296,354.1758,0,31.29296,0,31.29296,113.6873,27.06835,0.1575982,52.86604,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,64.07392,64.07392,81,0,22.761,64.07392,0,0,0,0,0,0,0,16.92608,16.07977,322.8828,28.16367,16.07977,0,16.07977,128.9419,30.70039,0.1576148,70.48132,0,81,28.16367
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,39.01791,39.01791,81,0,22.761,39.01791,53.25187,0,0,0,20.77776,0,0,41.98209,39.88299,306.8031,42.63547,60.66075,0,60.66075,186.4897,44.40223,0.1576709,42.9197,16.62221,81,63.41323
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,47.55917,47.55917,81,0,22.761,47.55917,101.0592,0,0,0,48.06292,0,0,33.44083,31.76879,246.1423,97.23014,79.83171,0,79.83171,262.2248,62.43434,0.1577044,52.31509,38.45034,81,145.2931
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.109905,5.109905,0,-1,0,5.109905,1242.908,0,0,0,63.51144,5.378847,5.109905,0,0,166.3106,169.0787,58.1326,0,58.1326,317.3742,75.56512,0.1576361,5.620895,50.80915,0,232.5901
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,47.43658,47.43658,0,0,0,47.43658,195.3626,0,0,0,92.67332,49.93324,47.43658,0,0,108.178,221.398,42.74008,0,42.74008,357.921,85.21911,0.1575859,52.18024,74.13866,0,314.0714
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,156.303,149.7,81,0,22.761,149.7,68.64375,0,6.603003,22.2333,102.7597,72.31579,68.7,0,0,65.43793,259.8641,30.4439,0,30.4439,386.8026,92.09567,0.1575501,171.9333,82.20775,81,362.6238
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,21.53436,21.53436,0,0,0,21.53436,541.0956,58.8597,0,0,116.5215,22.66775,21.53436,0,0,34.99403,287.2636,34.99403,0,34.99403,420.0009,100,0.1575091,23.6878,93.21719,0,403.7851
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,98.16608,98.16608,29.46608,0,9.722918,98.16608,104.4426,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1575091,107.9827,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,105.0278,68.7,0,-1,0,68.7,152.2705,32.29405,36.32777,46.83055,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1575091,115.5305,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,161.5477,149.7,81,0,22.761,149.7,57.01857,13.04102,11.84773,28.00251,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1575091,177.7025,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575091,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575091,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,11.64055,11.64055,0,0,0,11.64055,0,0,0,0,0,12.25321,11.64055,0,0,0,318.7582,0,12.25321,-12.25321,407.0848,96.92477,0.1575091,12.80461,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,66.12687,66.12687,0,-1,0,66.12687,0,0,1.421085E-14,4.039557,0,69.60723,66.12687,0,0,13.61468,306.505,0,69.60723,-69.60723,333.7124,79.45516,0.1575091,72.73956,0,0,306.505
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,51.66153,51.66153,0,-1,0,51.66153,0,0,7.105427E-15,0,0,54.38055,51.66153,0,0,90.95605,236.8978,0,54.38055,-54.38055,276.3902,65.80706,0.1575091,56.82768,0,0,236.8978
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.981225,4.981225,0,-1,0,4.981225,0,0,0,0,0,5.243395,4.981225,0,0,151.3789,182.5172,0,5.243395,-5.243395,270.8632,64.49111,0.1575091,5.479348,0,0,182.5172
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,61.30704,61.30704,0,-1,0,61.30704,0,0,7.105427E-15,0,0,64.53373,61.30704,0,0,157.2049,177.2738,0,64.53373,-64.53373,202.8387,48.29483,0.1575091,67.43774,0,0,177.2738
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,15.78676,15.78676,0,-1,0,15.78676,0,0,3.552714E-15,0,0,16.61765,15.78676,0,0,228.909,112.7401,0,16.61765,-16.61765,185.3221,44.12423,0.1575091,17.36544,0,0,112.7401
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,59.39776,59.39776,0,-1,0,59.39776,0,0,7.105427E-15,0,0,62.52396,59.39776,0,0,247.3731,96.12246,0,62.52396,-62.52396,119.4161,28.43235,0.1575091,65.33753,0,0,96.12246
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,95.70175,31.91858,0,-1,0,31.91858,0,0,63.78317,73.35335,0,33.5985,31.91858,0,0,316.8441,33.5985,0,33.5985,-33.5985,84.00017,20,0.1575091,105.2719,0,0,33.5985
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,75.19879,0,0,-1,0,0,0,0,75.19879,82.71867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575091,82.71867,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,35.55949,0,0,-1,0,0,0,0,35.55949,39.11544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575091,39.11544,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,65.04457,0,0,-1,0,0,0,0,65.04457,71.54903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575091,71.54903,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,36.9077,36.9077,81,0,22.761,36.9077,0,0,0,0,0,0,0,44.0923,41.88768,354.1758,0,41.88768,0,41.88768,123.7383,29.46144,0.1575522,40.59848,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,48.5811,48.5811,81,0,22.761,48.5811,0,0,0,0,0,0,0,32.4189,30.79796,312.2881,37.69891,30.79796,0,30.79796,152.9558,36.41798,0.157584,53.43921,0,81,37.69891
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,85.94377,85.94377,81,0,22.761,85.94377,24.65673,0,0,0,21.19092,5.203971,4.943773,0,0,281.4902,65.41708,15.98695,0,15.98695,168.1224,40.02906,0.157597,94.53815,16.95274,81,86.608
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,86.60119,86.60119,81,0,22.761,86.60119,65.10595,0,0,0,56.38252,5.895988,5.601188,0,0,265.5032,79.80533,50.48654,0,50.48654,216.0181,51.43278,0.1576381,95.26131,45.10602,81,136.1879
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,63.18182,63.18182,0,-1,0,63.18182,134.4331,0,0,0.8000017,84.93725,66.50718,63.18182,0,0,215.0167,125.2432,18.43007,0,18.43007,233.5024,55.5957,0.1576165,69.5,67.9498,0,210.1805
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,50.66033,50.66033,0,0,0,50.66033,193.4312,0,0,0,97.99288,53.32666,50.66033,0,0,196.5866,141.8303,44.66622,0,44.66622,275.8765,65.68475,0.1575641,55.72636,78.3943,0,239.8232
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.918048,4.918048,0,0,0,4.918048,2077.251,0,0,0,102.1602,5.176893,4.918048,0,0,151.9204,182.0299,96.98333,0,96.98333,367.883,87.59101,0.1574506,5.409853,81.72818,0,284.1901
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,98.90329,98.90329,43.54221,0,13.28418,98.90329,114.4672,0,0,0,113.2119,58.27482,55.36108,0,0,54.93705,269.3149,54.93705,0,54.93705,420.0009,100,0.1574142,108.7936,90.5695,81,382.5268
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,149.4957,149.4957,80.79574,0,22.70932,149.4957,74.09274,38.4497,0,14.74531,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1574142,164.4453,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,98.06646,68.7,0,-1,0,68.7,141.7065,25.0366,29.36646,39.1731,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1574142,107.8731,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,124.8655,124.8655,56.16551,0,16.47787,124.8655,69.75149,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1574142,137.3521,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1574142,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,28.41165,28.41165,0,0,0,28.41165,92.54134,0,3.552714E-15,0,26.29252,29.907,28.41165,0,0,0,318.7582,0,3.614477,-3.614477,416.1909,99.09286,0.1574142,31.25281,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,11.58367,11.58367,0,0,0,11.58367,0,0,1.776357E-15,0,0,12.19334,11.58367,0,0,4.016086,315.1437,0,12.19334,-12.19334,403.338,96.03265,0.1574142,12.74204,0,0,315.1437
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,78.4341,68.7,0,-1,0,68.7,0,0,9.734105,17.57752,0,72.31579,68.7,0,0,17.56424,302.9504,0,72.31579,-72.31579,327.1104,77.88327,0.1574142,86.27752,0,0,302.9504
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,61.21904,61.21904,0,-1,0,61.21904,0,0,1.421085E-14,0,0,64.44109,61.21904,0,0,97.91512,230.6346,0,64.44109,-64.44109,259.1835,61.71024,0.1574142,67.34094,0,0,230.6346
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,24.72568,24.72568,0,-1,0,24.72568,0,0,3.552714E-15,0,0,26.02703,24.72568,0,0,169.5163,166.1935,0,26.02703,-26.02703,231.7486,55.17813,0.1574142,27.19824,0,0,166.1935
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,29.9358,29.9358,0,-1,0,29.9358,0,0,3.552714E-15,0,0,31.51137,29.9358,0,0,198.4353,140.1665,0,31.51137,-31.51137,198.5327,47.2696,0.1574142,32.92938,0,0,140.1665
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,36.09199,36.09199,0,-1,0,36.09199,0,0,0,0,0,37.99157,36.09199,0,0,233.4479,108.6551,0,37.99157,-37.99157,158.4861,37.73471,0.1574142,39.70119,0,0,108.6551
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,71.96752,67.13039,0,-1,0,67.13039,0,0,4.837142,12.03389,0,70.66356,67.13039,0,0,275.6607,70.66356,0,70.66356,-70.66356,84.00017,20,0.1574142,79.16428,0,0,70.66356
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,81.07399,0,0,-1,0,0,0,0,81.07399,89.18139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574142,89.18139,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,131.0847,0,0,-1,0,0,0,0,131.0847,144.1932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574142,144.1932,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,122.2538,0,0,-1,0,0,0,0,122.2538,134.4792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574142,134.4792,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,102.384,0,0,-1,0,0,0,0,102.384,112.6225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574142,112.6225,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,62.26871,62.26871,81,0,22.761,62.26871,0,0,0,0,0,0,0,18.73129,17.79472,354.1758,0,17.79472,0,17.79472,100.8817,24.01941,0.1574325,68.49559,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,57.69474,57.69474,81,0,22.761,57.69474,0,0,0,0,0,0,0,23.30526,22.13999,336.3811,16.01525,22.13999,0,22.13999,121.8856,29.02032,0.1574553,63.46422,0,81,16.01525
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,80.09541,80.09541,81,0,22.761,80.09541,32.85651,0,0,0,26.31656,0,0,0.904589,0.8593596,314.2411,35.94124,27.17592,0,27.17592,147.6669,35.15872,0.1574776,88.10495,21.05325,81,62.2578
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,146.25,146.25,81,0,22.761,146.25,35.25166,1.421085E-14,0,12.69982,51.55553,68.68417,65.24997,0,0,287.0652,60.39957,0,17.12864,-17.12864,129.6117,30.85987,0.1574776,160.875,41.24443,81,111.9551
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,137.3699,68.7,0,-1,0,68.7,82.96615,0,68.66986,99.16989,56.99774,72.31579,68.7,0,0,306.097,43.27093,0,15.31805,-15.31805,113.4651,27.01544,0.1574776,151.1068,45.59819,0,100.2687
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,115.3574,115.3574,81,0,22.761,115.3574,63.6561,0,0,5.385836,73.43204,36.16571,34.35742,0,0,323.117,27.95288,37.26633,0,37.26633,148.819,35.43303,0.1575056,126.8932,58.74563,81,101.3849
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,148.9037,148.9037,81,0,22.761,148.9037,47.62741,0,0,14.09411,70.91899,71.47762,67.90373,0,0,285.8507,61.49258,0,0.5586272,-0.5586272,148.2302,35.29284,0.1575056,163.7941,56.73519,81,132.4116
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,42.01839,42.01839,81,0,22.761,42.01839,213.1505,0,0,0,89.56242,0,0,38.98161,37.03252,286.4714,60.93396,126.5949,0,126.5949,268.3287,63.88766,0.1574844,46.22023,71.64993,81,150.4964
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,76.26546,76.26546,81,0,22.761,76.26546,95.35407,0,0,0,72.72223,0,0,4.734537,4.49781,159.8765,174.8694,77.22004,0,77.22004,341.5861,81.32985,0.1575209,83.89201,58.17778,81,247.5916
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,91.41811,68.7,0,-1,0,68.7,113.5038,0,22.71811,31.85992,77.97713,72.31579,68.7,0,0,82.65643,244.3674,5.661335,0,5.661335,346.9569,82.60861,0.1575143,100.5599,62.3817,0,322.3445
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,65.45808,65.45808,61.03577,0,17.71005,65.45808,124.7366,0,0,0,81.65017,4.655072,4.422318,0,0,76.9951,249.4626,76.9951,0,76.9951,420.0009,100,0.1575094,72.0039,65.32014,81,331.1128
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,131.0743,131.0743,78.4317,0,22.11122,131.0743,42.27621,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.1575094,144.1817,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,88.91474,88.91474,66.48973,0,19.0899,88.91474,26.54822,7.105427E-15,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.1575094,97.80622,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,66.65323,66.65323,66.65323,0,19.13127,66.65323,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575094,73.31855,0,81,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,177.6554,68.7,0,-1,0,68.7,0,0,108.9554,126.7209,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1575094,195.4209,0,0,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,98.78943,68.7,0,-1,0,68.7,0,0,30.08943,39.96837,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1575094,108.6684,0,0,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,128.8236,68.7,0,-1,0,68.7,0,0,60.1236,73.00596,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1575094,141.706,0,0,174.1266
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.19349,34.19349,0,-1,0,34.19349,0,0,0,0,0,35.99315,34.19349,0,0,241.0526,101.8109,0,35.99315,-35.99315,153.3781,36.51853,0.1575094,37.61284,0,0,101.8109
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.92347,24.92347,0,-1,0,24.92347,0,0,3.552714E-15,0,0,26.23524,24.92347,0,0,281.045,65.81771,0,26.23524,-26.23524,125.7238,29.93417,0.1575094,27.41582,0,0,65.81771
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,10.50148,10.50148,0,-1,0,10.50148,0,0,1.776357E-15,0,0,11.05419,10.50148,0,0,310.1953,39.58247,0,11.05419,-11.05419,114.0716,27.15985,0.1575094,11.55163,0,0,39.58247
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,70.36292,27.10187,0,-1,0,27.10187,0,0,43.26104,50.29733,0,28.52828,27.10187,0,0,322.4777,28.52828,0,28.52828,-28.52828,84.00017,20,0.1575094,77.3992,0,0,28.52828
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.84898,0,0,-1,0,0,0,0,31.84898,35.03388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575094,35.03388,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.264084,0,0,-1,0,0,0,0,5.264084,5.790492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575094,5.790492,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,85.32508,0,0,-1,0,0,0,0,85.32508,93.85759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575094,93.85759,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,45.82281,45.82281,81,0,22.761,45.82281,0,0,0,0,0,0,0,35.17719,33.41833,354.1758,0,33.41833,0,33.41833,115.7036,27.54842,0.1575436,50.40509,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.45687,16.45687,81,0,22.761,16.45687,0,0,0,0,0,0,0,64.54314,61.31598,320.7575,30.0765,61.31598,0,61.31598,173.873,41.39826,0.1575985,18.10255,0,81,30.0765
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,50.26104,50.26104,81,0,22.761,50.26104,19.10695,0,0,0,9.603354,0,0,30.73896,29.20201,259.4415,85.26088,38.80536,0,38.80536,210.687,50.16348,0.1576361,55.28715,7.682684,81,94.86423
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,26.16062,26.16062,81,0,22.761,26.16062,78.72757,0,0,0,20.59562,0,0,54.83938,52.09741,220.6361,120.1857,72.69303,0,72.69303,279.6497,66.58313,0.1576777,28.77668,16.4765,81,140.7813
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,68.64549,68.64549,0,-1,0,68.64549,75.61408,0,1.421085E-14,6.81004,51.90566,72.25842,68.64549,0,0,147.9431,185.6094,0,20.35275,-20.35275,258.196,61.47512,0.1576777,75.51004,41.52453,0,237.5151
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,89.10159,89.10159,81,0,22.761,89.10159,73.01115,0,0,0,65.05408,8.527986,8.101586,0,0,170.5573,165.2567,56.5261,0,56.5261,311.8214,74.24303,0.1577234,98.01174,52.04327,81,230.3108
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,37.03579,0,11.63806,0,0,0,0,0,78.84717,0,0,37.03579,35.184,114.0312,216.1302,114.0312,0,114.0312,420.0009,100,0.1576254,0,63.07773,81,294.9773
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,50.8412,50.8412,0,0,0,50.8412,190.3752,43.27199,0,0,96.78905,53.51706,50.8412,0,0,0,318.7582,0,0,0,420.0009,100,0.1576254,55.92532,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,65.866,65.866,20.25,0,7.39125,65.866,124.3386,33.88004,0,0,81.89689,48.01685,45.616,0,0,0,318.7582,0,0,0,420.0009,100,0.1576254,72.45261,65.51751,81,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,14.65082,14.65082,0,-1,0,14.65082,418.4476,45.88408,0,0,61.30599,15.42191,14.65082,0,0,0,318.7582,0,0,0,420.0009,100,0.1576254,16.1159,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,106.4962,106.4962,37.96001,0,11.87188,106.4962,67.74265,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.1576254,117.1458,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.467831,3.467831,0,0,0,3.467831,976.8126,30.22386,0,0,33.87421,3.650348,3.467831,0,0,0,318.7582,0,0,0,420.0009,100,0.1576254,3.814614,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,12.67632,12.67632,0,0,0,12.67632,100.0715,0,0,0,12.68539,13.34349,12.67632,0,0,0,318.7582,0,0.6581067,-0.6581067,419.3071,99.83483,0.1576254,13.94395,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,70.65509,70.65509,71.4248,0,20.33848,70.65509,0,2.220446E-15,0,0,0,0,0,0.7697154,0.7312297,0.7312297,318.1001,0.7312297,0,0.7312297,420.0009,100,0.1576262,77.7206,0,81,318.1001
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,71.62691,68.7,0,-1,0,68.7,0,0,2.926906,10.0896,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1576262,78.7896,0,0,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,79.83556,68.7,0,-1,0,68.7,0,0,11.13556,19.11912,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1576262,87.81911,0,0,246.4424
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,28.4117,28.4117,0,-1,0,28.4117,0,0,3.552714E-15,0,0,29.90706,28.4117,0,0,160.7018,174.1266,0,29.90706,-29.90706,236.021,56.19535,0.1576262,31.25287,0,0,174.1266
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,92.25213,68.7,0,-1,0,68.7,0,0,23.55213,32.77734,0,72.31579,68.7,0,0,193.9318,144.2196,0,72.31579,-72.31579,159.7934,38.04598,0.1576262,101.4773,0,0,144.2196
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,24.60442,24.60442,0,-1,0,24.60442,0,0,3.552714E-15,0,0,25.89939,24.60442,0,0,274.2827,71.9038,0,25.89939,-25.89939,132.4931,31.54591,0.1576262,27.06487,0,0,71.9038
