Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,70.122,68.7,0,-1,0,68.7,0,0,1.422002,8.434202,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0,77.1342,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,128.9862,68.7,0,-1,0,68.7,0,0,60.28621,73.18483,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0,141.8848,0,0,246.4424
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,130.2893,68.7,0,-1,0,68.7,0,0,61.58932,74.61825,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0,143.3183,0,0,174.1266
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,119.027,119.027,50.32702,0,15.00074,119.027,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0,130.9297,0,81,101.8109
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,40.11423,40.11423,81,0,22.761,40.11423,0,0,0,0,0,0,0,40.88577,38.84148,321.4035,29.49507,38.84148,0,38.84148,151.939,36.17587,0.2959064,44.12565,0,81,29.49507
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,43.06725,43.06725,81,0,22.761,43.06725,16.7272,0,0,0,7.203945,0,0,37.93275,36.03612,282.562,64.45241,43.24006,0,43.24006,192.9601,45.94279,0.2933743,47.37397,5.763156,81,71.65635
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,44.13319,44.13319,81,0,22.761,44.13319,36.63113,0,0,0,16.16649,0,0,36.86681,35.02347,239.322,103.3685,51.18996,0,51.18996,241.5231,57.5054,0.2908472,48.54651,12.93319,81,119.535
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,91.61945,68.7,0,-1,0,68.7,45.89015,0,22.91945,32.0814,31.52654,72.31579,68.7,0,0,188.132,149.4394,0,40.78925,-40.78925,198.5275,47.26836,0.2908472,100.7814,25.22123,0,180.966
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,27.57821,27.57821,0,0,0,27.57821,27.85847,0,3.552714E-15,0,7.682869,29.0297,27.57821,0,0,233.4534,108.6502,0,21.34683,-21.34683,176.026,41.91086,0.2908472,30.33604,6.146295,0,116.333
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,110.9801,110.9801,81,0,22.761,110.9801,5.601213,0,1.421085E-14,0,6.216231,31.55799,29.98009,0,0,257.1721,87.30334,0,25.34176,-25.34176,149.3134,35.55074,0.2908472,122.0781,4.972985,81,93.51957
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,96.28316,96.28316,81,0,22.761,96.28316,35.07346,0,0,0,33.76983,16.08754,15.28316,0,0,285.3296,61.96157,17.68229,0,17.68229,166.0883,39.54475,0.2880603,105.9115,27.01587,81,95.73141
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,73.10068,73.10068,81,0,22.761,73.10068,40.81618,0,0,0,29.83691,0,0,7.899323,7.504357,267.6473,77.87564,37.34126,0,37.34126,201.5133,47.97927,0.2850446,80.41074,23.86953,81,107.7125
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,44.40715,44.40715,0,-1,0,44.40715,28.45978,0,0,0,12.63818,46.74437,44.40715,0,0,230.3061,111.4828,0,34.10619,-34.10619,165.5622,39.4195,0.2850446,48.84787,10.11054,0,124.121
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,268.2018,77.37658,7.161844,0,7.161844,172.3566,41.0372,0.2746001,0,5.729475,0,84.53843
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,59.3719,59.3719,81,0,22.761,59.3719,23.78647,0,0,0,14.12248,0,0,21.6281,20.5467,261.04,83.82224,34.66918,0,34.66918,205.2466,48.86815,0.2760395,65.30909,11.29799,81,97.94473
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,72.31579,0,20.56389,0,0,0,0,0,7.428895,0,0,72.31579,68.7,226.3708,115.0245,76.1289,0,76.1289,277.4688,66.06388,0.2552127,0,5.943117,81,122.4534
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,52.08102,52.08102,81,0,22.761,52.08102,0,0,0,0,0,0,0,28.91899,27.47304,150.2419,183.5405,27.47304,0,27.47304,303.5321,72.26939,0.2585627,57.28912,0,81,183.5405
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,72.02567,68.7,0,-1,0,68.7,0,0,3.325668,10.52824,0,72.31579,68.7,0,0,122.7689,208.2662,0,72.31579,-72.31579,227.3045,54.12002,0.2585627,79.22823,0,0,208.2662
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,100.4696,68.7,0,-1,0,68.7,0,0,31.76963,41.81659,0,72.31579,68.7,0,0,203.1198,135.9505,0,72.31579,-72.31579,151.077,35.97064,0.2585627,110.5166,0,0,135.9505
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,118.7496,60.45293,0,-1,0,60.45293,0,0,58.29669,70.17165,0,63.63466,60.45293,0,0,283.4706,63.63466,0,63.63466,-63.63466,84.00017,20,0.2585627,130.6246,0,0,63.63466
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.688944,0,0,-1,0,0,0,0,5.688944,6.257838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2585627,6.257838,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,23.59634,0,0,-1,0,0,0,0,23.59634,25.95597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2585627,25.95597,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,72.16586,0,0,-1,0,0,0,0,72.16586,79.38245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2585627,79.38245,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,29.75727,0,0,-1,0,0,0,0,29.75727,32.73299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2585627,32.73299,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2585627,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,104.924,0,0,-1,0,0,0,0,104.924,115.4163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2585627,115.4163,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2585627,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.07414,17.07414,81,0,22.761,17.07414,0,0,0,0,0,0,0,63.92586,60.72957,354.1758,0,60.72957,0,60.72957,141.6133,33.71738,0.2620487,18.78155,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.4462,54.65661,68.7,0,68.7,206.7878,49.2351,0.2547802,0,0,81,54.65661
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,28.15206,28.15206,81,0,22.761,28.15206,39.09672,0,0,0,11.00653,0,0,52.84794,50.20554,224.7462,116.4866,61.21207,0,61.21207,264.8587,63.06147,0.2576062,30.96726,8.805225,81,127.4931
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,18.63949,18.63949,81,0,22.761,18.63949,163.4352,0,0,0,30.46347,0,0,62.36052,59.24249,163.5342,171.5775,89.70596,0,89.70596,349.9613,83.32394,0.2477844,20.50344,24.37078,81,202.041
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,21.9784,21.9784,0,-1,0,21.9784,255.5819,0,0,0,56.17283,23.13516,21.9784,0,0,73.8282,252.3129,33.03767,0,33.03767,381.3036,90.78638,0.2351341,24.17625,44.93827,0,308.4857
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,50.37291,0,0,91.16344,0,0,0,0,40.79053,282.0468,40.79053,0,40.79053,420.0009,100,0.2211913,0,72.93075,0,373.2102
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2211913,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,59.66916,59.66916,0,0,0,59.66916,205.1328,59.59137,0,0,122.401,62.80964,59.66916,0,0,0,318.7582,0,0,0,420.0009,100,0.2211913,65.63607,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,108.4229,108.4229,39.72292,0,12.3179,108.4229,103.2754,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2211913,119.2652,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,104.7796,68.7,0,-1,0,68.7,161.0286,38.31084,36.07964,46.5576,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2211913,115.2576,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,27.77966,27.77966,0,0,0,27.77966,283.3812,49.48059,0,0,78.72234,29.24174,27.77966,0,0,0,318.7582,0,0,0,420.0009,100,0.2211913,30.55762,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,64.75323,64.75323,36.03252,0,11.38423,64.75323,46.68853,0,0,0,30.23233,30.23233,28.72072,0,0,0,318.7582,0,0,0,420.0009,100,0.2211913,71.22856,24.18587,81,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,91.02393,91.02393,69.59699,0,19.87604,91.02393,24.77884,0,0,0,22.55467,22.55467,21.42694,0,0,0,318.7582,0,0,0,420.0009,100,0.2211913,100.1263,18.04374,81,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2211913,0,0,0,318.7582
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,20.40463,20.40463,0,-1,0,20.40463,0,0,3.552714E-15,0,0,21.47855,20.40463,0,0,0,318.7582,0,21.47855,-21.47855,397.3604,94.60944,0.2211913,22.44509,0,0,318.7582
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,53.73132,53.73132,0,-1,0,53.73132,0,0,7.105427E-15,0,0,56.55928,53.73132,0,0,23.86506,297.2797,0,56.55928,-56.55928,337.7417,80.41454,0.2211913,59.10445,0,0,297.2797
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.70871,240.7204,0,0,0,337.7417,80.41454,0.2211913,0,0,0,240.7204
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.70871,240.7204,0,0,0,337.7417,80.41454,0.2211913,0,0,0,240.7204
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,61.42686,61.42686,0,-1,0,61.42686,0,0,0,0,0,64.65985,61.42686,0,0,86.70871,240.7204,0,64.65985,-64.65985,269.5843,64.1866,0.2211913,67.56954,0,0,240.7204
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,74.9264,68.7,0,-1,0,68.7,0,0,6.226398,13.71904,0,72.31579,68.7,0,0,158.553,176.0605,0,72.31579,-72.31579,193.3567,46.03722,0.2211913,82.41904,0,0,176.0605
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.991436,7.991436,0,-1,0,7.991436,0,0,8.881784E-16,0,0,8.412038,7.991436,0,0,238.9039,103.7448,0,8.412038,-8.412038,184.4897,43.92603,0.2211913,8.790579,0,0,103.7448
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.86948,19.86948,0,-1,0,19.86948,0,0,3.552714E-15,0,0,20.91524,19.86948,0,0,248.2506,95.33271,0,20.91524,-20.91524,162.4431,38.67685,0.2211913,21.85642,0,0,95.33271
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,108.1699,68.7,0,-1,0,68.7,0,0,39.46986,50.28684,0,72.31579,68.7,0,0,271.4897,74.41747,0,72.31579,-72.31579,86.21554,20.52747,0.2211913,118.9868,0,0,74.41747
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,74.95357,1.996599,0,-1,0,1.996599,0,0,72.95697,80.45232,0,2.101684,1.996599,0,0,351.8406,2.101684,0,2.101684,-2.101684,84.00017,20,0.2211913,82.44893,0,0,2.101684
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,113.54,81,81,0,22.761,81,0,0,32.54004,43.89404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2211913,124.894,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,43.97271,43.97271,81,0,22.761,43.97271,0,0,0,0,0,0,0,37.02729,35.17592,354.1758,0,35.17592,0,35.17592,117.371,27.94542,0.224826,48.36999,0,81,0
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,318.9999,31.65833,92.61298,0,92.61298,205.2314,48.86451,0.2172429,0,19.13038,81,55.57131
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,59.91895,59.91895,81,0,22.761,59.91895,82.61719,0,0,0,49.50335,0,0,21.08105,20.027,226.3869,115.01,69.53035,0,69.53035,271.1936,64.56979,0.2194711,65.91084,39.60268,81,164.5134
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,80.08714,68.7,0,-1,0,68.7,106.1562,0,11.38714,19.39585,72.9293,72.31579,68.7,0,0,156.8566,177.5873,0.6135113,0,0.6135113,271.7757,64.70837,0.2193191,88.09585,58.34344,0,250.5166
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,53.70342,53.70342,0,0,0,53.70342,194.3547,0,0,0,104.3751,56.52991,53.70342,0,0,156.243,178.1395,47.84519,0,47.84519,317.1656,75.51547,0.2080805,59.07376,83.50008,0,282.5146
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,153.3116,149.7,81,0,22.761,149.7,83.14968,0,3.611562,18.94272,124.4751,72.31579,68.7,0,0,108.3979,221.2002,52.15928,0,52.15928,366.6483,87.29703,0.1970712,168.6427,99.58006,81,345.6752
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,32.84044,32.84044,0,0,0,32.84044,398.9371,40.20526,0,0,131.0127,34.56889,32.84044,0,0,56.23857,268.1435,56.23857,0,56.23857,420.0009,100,0.1864358,36.12449,104.8102,0,399.1562
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,53.92661,53.92661,0,0,0,53.92661,236.6337,70.84366,0,0,127.6085,56.76485,53.92661,0,0,0,318.7582,0,0,0,420.0009,100,0.1864358,59.31927,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,34.10946,34.10946,0,-1,0,34.10946,330.6953,76.89371,0,0,112.7984,35.9047,34.10946,0,0,0,318.7582,0,0,0,420.0009,100,0.1864358,37.52041,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,94.42739,94.42739,25.72739,0,8.777031,94.42739,89.51107,12.20718,0,0,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1864358,103.8701,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,80.00423,80.00423,26.10338,0,8.872155,80.00423,70.91842,0,0,0,56.73773,56.73773,53.90084,0,0,0,318.7582,0,0,0,420.0009,100,0.1864358,88.00465,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,191.7495,149.7,81,0,22.761,149.7,17.25933,0,42.04954,61.22449,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.1864358,210.9245,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,80.76863,80.76863,81,0,22.761,80.76863,0,0,0,0,0,0,0,0.2313688,0.2198004,51.64285,272.2797,0.2198004,0,0.2198004,371.2166,88.38474,0.1864589,88.8455,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.42305,272.4775,0,0,0,371.2166,88.38474,0.1864589,0,0,0,272.4775
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,79.31573,68.7,0,-1,0,68.7,0,0,10.61572,18.5473,0,72.31579,68.7,0,0,51.42305,272.4775,0,72.31579,-72.31579,294.9891,70.23536,0.1864589,87.2473,0,0,272.4775
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,87.47957,68.7,0,-1,0,68.7,0,0,18.77957,27.52752,0,72.31579,68.7,0,0,131.7739,200.1617,0,72.31579,-72.31579,218.7616,52.08599,0.1864589,96.22752,0,0,200.1617
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,121.0782,68.7,0,-1,0,68.7,0,0,52.37825,64.48608,0,72.31579,68.7,0,0,212.1248,127.8459,0,72.31579,-72.31579,142.534,33.93661,0.1864589,133.1861,0,0,127.8459
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,78.86026,52.7536,0,-1,0,52.7536,0,0,26.10666,33.99269,0,55.53011,52.7536,0,0,292.4757,55.53011,0,55.53011,-55.53011,84.00017,20,0.1864589,86.74629,0,0,55.53011
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.11133,0,0,-1,0,0,0,0,29.11133,32.02246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1864589,32.02246,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,108.5568,0,0,-1,0,0,0,0,108.5568,119.4125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1864589,119.4125,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,93.85461,0,0,-1,0,0,0,0,93.85461,103.2401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1864589,103.2401,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.28467,0,0,-1,0,0,0,0,19.28467,21.21313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1864589,21.21313,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.7100337,0,0,-1,0,0,0,0,0.7100337,0.781037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1864589,0.781037,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,43.9397,43.9397,81,0,22.761,43.9397,0,0,0,0,0,0,0,37.0603,35.20729,354.1758,0,35.20729,0,35.20729,117.4007,27.9525,0.190035,48.33367,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,74.51127,74.51127,81,0,22.761,74.51127,0,0,0,0,0,0,0,6.488729,6.164293,318.9685,31.68656,6.164293,0,6.164293,123.2487,29.34487,0.1906373,81.96239,0,81,31.68656
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,312.8042,37.23442,74.99561,0,74.99561,194.3958,46.28462,0.1909301,0,5.036491,81,43.53004
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.368767,1.368767,73.68456,0,20.91019,1.368767,1655.346,0,0,0,22.65784,0,0,72.31579,68.7,237.8086,104.7305,91.35783,0,91.35783,281.0654,66.9202,0.1889926,1.505644,18.12627,81,127.3883
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,146.4508,186.9525,46.53395,0,46.53395,325.2114,77.43114,0.1822096,0,37.22716,0,233.4865
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,177.1891,149.7,81,0,22.761,149.7,23.54805,0,27.48907,45.20797,35.25143,72.31579,68.7,0,0,99.91683,228.8331,0,37.06435,-37.06435,286.1422,68.12894,0.1822096,194.908,28.20115,81,264.0845
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,76.29568,76.29568,81,0,22.761,76.29568,17.43689,0,0,0,13.3036,0,0,4.704312,4.469097,141.0994,191.7687,17.77269,0,17.77269,303.0028,72.14338,0.183455,83.92525,10.64288,81,205.0723
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,19.88341,19.88341,81,0,22.761,19.88341,175.8534,0,0,0,34.96565,0,0,61.11659,58.06076,123.3268,207.7641,93.02641,0,93.02641,391.2554,93.15586,0.1834631,21.87175,27.97252,81,242.7298
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,62.59391,62.59391,33.24694,0,10.67948,62.59391,97.76012,0,0,0,61.19188,30.89154,29.34697,0,0,30.30034,291.4879,30.30034,0,30.30034,420.0009,100,0.1821377,68.8533,48.95351,81,352.6798
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,84.63879,68.7,0,-1,0,68.7,19.68212,0,15.9388,24.40267,13.52162,72.31579,68.7,0,0,0,318.7582,0,58.79417,-58.79417,358.0263,85.24419,0.1821377,93.10268,10.8173,0,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,26.06892,26.06892,0,0,0,26.06892,62.12931,0,0,0,16.19644,27.44097,26.06892,0,0,65.32686,259.9641,0,11.24453,-11.24453,346.1736,82.42211,0.1821377,28.67581,12.95715,0,276.1605
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,77.82078,248.7195,10.32318,0,10.32318,355.967,84.75388,0.1808392,0,8.258545,0,259.0427
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,23.66947,23.66947,0,0,0,23.66947,25.58161,0,0,0,6.05503,24.91523,23.66947,0,0,67.4976,258.0104,0,18.8602,-18.8602,336.0866,80.02046,0.1808392,26.03641,4.844024,0,264.0654
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,103.0536,103.0536,81,0,22.761,103.0536,0,0,0,0,0,23.21436,22.05364,0,0,88.45337,239.1502,0,23.21436,-23.21436,311.6165,74.19426,0.1808392,113.359,0,81,239.1502
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,63.51472,63.51472,0,-1,0,63.51472,0,0,0,1.166192,0,66.8576,63.51472,0,0,114.2471,215.9358,0,66.8576,-66.8576,241.1424,57.41475,0.1808392,69.8662,0,0,215.9358
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,15.03417,15.03417,0,-1,0,15.03417,0,0,1.776357E-15,0,0,15.82544,15.03417,0,0,188.5333,149.0782,0,15.82544,-15.82544,224.4609,53.44297,0.1808392,16.53758,0,0,149.0782
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,74.74891,68.7,0,-1,0,68.7,0,0,6.048906,13.5238,0,72.31579,68.7,0,0,206.1171,133.2528,0,72.31579,-72.31579,148.2334,35.2936,0.1808392,82.22379,0,0,133.2528
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,63.89618,57.89015,0,-1,0,57.89015,0,0,6.006029,12.39565,0,60.937,57.89015,0,0,286.468,60.937,0,60.937,-60.937,84.00017,20,0.1808392,70.2858,0,0,60.937
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,63.99013,0,0,-1,0,0,0,0,63.99013,70.38914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1808392,70.38914,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.467962,0,0,-1,0,0,0,0,6.467962,7.114758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1808392,7.114758,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,47.9824,0,0,-1,0,0,0,0,47.9824,52.78063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1808392,52.78063,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,31.60392,0,0,-1,0,0,0,0,31.60392,34.76431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1808392,34.76431,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,124.8064,0,0,-1,0,0,0,0,124.8064,137.287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1808392,137.287,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.28831,0,0,-1,0,0,0,0,19.28831,21.21715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1808392,21.21715,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,108.5347,81,81,0,22.761,81,0,0,27.53473,38.38821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1808392,119.3882,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.803,20.803,81,0,22.761,20.803,0,0,0,0,0,0,0,60.197,57.18715,354.1758,0,57.18715,0,57.18715,138.2527,32.91724,0.185211,22.8833,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,296.9886,51.46844,78.06109,0,78.06109,212.3079,50.5494,0.1853238,0,7.488871,81,60.82952
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,56.41457,56.41457,81,0,22.761,56.41457,36.1339,0,0,0,20.38478,0,0,24.58543,23.35616,218.9276,121.7234,43.74094,0,43.74094,253.8042,60.42945,0.1879353,62.05602,16.30783,81,142.1082
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,52.32868,52.32868,0,-1,0,52.32868,43.26122,0,7.105427E-15,0,22.63803,55.08282,52.32868,0,0,175.1866,161.0903,0,32.4448,-32.4448,219.6044,52.28666,0.1879353,57.56155,18.11042,0,183.7283
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,36.31822,36.31822,0,0,0,36.31822,98.58829,0,7.105427E-15,0,35.80551,38.2297,36.31822,0,0,211.2364,128.6455,0,2.424194,-2.424194,217.0491,51.67825,0.1879353,39.95004,28.64441,0,164.451
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,8.208102,8.208102,0,0,0,8.208102,383.9727,0,0,0,31.51687,8.640107,8.208102,0,0,213.9299,126.2213,22.87677,0,22.87677,238.7519,56.84557,0.1853294,9.028913,25.2135,0,157.7381
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,191.0532,146.8104,50.81232,0,50.81232,286.9567,68.32288,0.1797921,0,40.64986,0,197.6227
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,123.9433,123.9433,81,0,22.761,123.9433,7.900811,7.105427E-15,0,0,9.792527,45.2035,42.94332,0,0,140.2409,192.5415,0,35.41097,-35.41097,249.6302,59.43565,0.1797921,136.3377,7.834022,81,202.334
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,179.5864,157.1305,32.09495,0,32.09495,280.0782,66.68515,0.1764619,0,25.67596,0,189.2254
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,162.0617,149.7,81,0,22.761,149.7,22.58872,0,12.36166,28.56782,33.81531,72.31579,68.7,0,0,147.4914,186.0159,0,38.50048,-38.50048,239.4951,57.02253,0.1764619,178.2678,27.05225,81,219.8313
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,72.31579,0,20.56389,0,0,0,0,0,25.2154,0,0,72.31579,68.7,190.2697,147.5155,93.91541,0,93.91541,328.5911,78.23582,0.175402,0,20.17232,81,172.7309
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,46.77111,46.77111,81,0,22.761,46.77111,21.18919,0,0,0,9.91042,0,0,34.22889,32.51745,96.35433,232.0393,42.42787,0,42.42787,368.8417,87.81927,0.1779844,51.44822,7.928336,81,241.9498
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,5.184063,5.184063,0,0,0,5.184063,0,0,0,0,0,5.456909,5.184063,0,0,53.92646,270.2244,0,5.456909,-5.456909,363.0896,86.44974,0.1779844,5.702469,0,0,270.2244
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,39.69184,39.69184,0,-1,0,39.69184,0,0,7.105427E-15,0,0,41.78088,39.69184,0,0,59.9897,264.7675,0,41.78088,-41.78088,319.0487,75.96382,0.1779844,43.66102,0,0,264.7675
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.08683,33.08683,0,-1,0,33.08683,0,0,7.105427E-15,0,0,34.82824,33.08683,0,0,106.4129,222.9866,0,34.82824,-34.82824,282.3365,67.22285,0.1779844,36.39551,0,0,222.9866
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.1109,188.1584,0,0,0,282.3365,67.22285,0.1779844,0,0,0,188.1584
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,41.37313,41.37313,0,-1,0,41.37313,0,0,7.105427E-15,0,0,43.55066,41.37313,0,0,145.1109,188.1584,0,43.55066,-43.55066,236.4301,56.29277,0.1779844,45.51044,0,0,188.1584
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,55.29656,55.29656,0,-1,0,55.29656,0,0,7.105427E-15,0,0,58.2069,55.29656,0,0,193.5006,144.6077,0,58.2069,-58.2069,175.0746,41.68435,0.1779844,60.82621,0,0,144.6077
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,79.3754,68.7,0,-1,0,68.7,0,0,10.6754,18.61294,0,72.31579,68.7,0,0,258.1749,86.40081,0,72.31579,-72.31579,98.84708,23.53497,0.1779844,87.31294,0,0,86.40081
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,41.21091,13.38077,0,-1,0,13.38077,0,0,27.83014,31.95123,0,14.08502,13.38077,0,0,338.5258,14.08502,0,14.08502,-14.08502,84.00017,20,0.1779844,45.332,0,0,14.08502
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,60.44971,0,0,-1,0,0,0,0,60.44971,66.49468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1779844,66.49468,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.69787,0,0,-1,0,0,0,0,4.69787,5.167657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1779844,5.167657,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,127.8514,0,0,-1,0,0,0,0,127.8514,140.6366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1779844,140.6366,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,90.26808,81,81,0,22.761,81,0,0,9.268079,18.29489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1779844,99.29488,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,77.9119,77.9119,81,0,22.761,77.9119,0,0,0,4.703085,0,0,0,3.088104,2.933699,354.1758,0,2.933699,0,2.933699,86.78332,20.66265,0.1781692,85.70309,0,81,0
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,10.22956,10.22956,81,0,22.761,10.22956,194.5825,0,0,0,19.90493,0,0,70.77044,67.23192,351.2421,2.640329,87.13685,0,87.13685,169.4486,40.34482,0.1789616,11.25251,15.92394,81,22.54526
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,264.1053,81.06349,123.9974,0,123.9974,287.0829,68.35293,0.1753351,0,44.23793,81,136.3609
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,140.1078,192.6612,87.96975,0,87.96975,370.5383,88.22323,0.1682309,0,70.3758,0,280.6309
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,53.60645,53.60645,0,0,0,53.60645,192.709,0,0,0,103.3044,56.42784,53.60645,0,0,52.13811,271.8339,46.87659,0,46.87659,415.0093,98.81155,0.1646754,58.96709,82.64355,0,375.1384
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,106.0847,0,0,111.3462,0,0,0,0,5.26151,314.0229,5.26151,0,5.26151,420.0009,100,0.1642857,0,89.07695,0,425.369
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1642857,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,76.93641,76.93641,20.25,0,7.39125,76.93641,159.3507,62.92883,0,0,122.5987,59.6699,56.68641,0,0,0,318.7582,0,0,0,420.0009,100,0.1642857,84.63005,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,13.5458,13.5458,0,-1,0,13.5458,796.739,93.66595,0,0,107.9247,14.25874,13.5458,0,0,0,318.7582,0,0,0,420.0009,100,0.1642857,14.90038,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,112.4997,112.4997,43.7997,0,13.34932,112.4997,80.89401,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1642857,123.7497,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,33.77788,33.77788,0,0,0,33.77788,194.6292,30.18595,0,0,65.74162,35.55567,33.77788,0,0,0,318.7582,0,0,0,420.0009,100,0.1642857,37.15567,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,61.87769,61.87769,0,0,0,61.87769,44.59043,0,1.421085E-14,0,27.59153,65.13441,61.87769,0,0,0,318.7582,0,37.54288,-37.54288,380.4272,90.57771,0.1642857,68.06546,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.71431,281.2153,0,0,0,380.4272,90.57771,0.1642857,0,0,0,281.2153
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,51.83151,51.83151,0,-1,0,51.83151,0,0,7.105427E-15,0,0,54.55948,51.83151,0,0,41.71431,281.2153,0,54.55948,-54.55948,322.9164,76.88471,0.1642857,57.01466,0,0,281.2153
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.466933,5.466933,0,-1,0,5.466933,0,0,0,0,0,5.754667,5.466933,0,0,102.336,226.6559,0,5.754667,-5.754667,316.8505,75.44044,0.1642857,6.013627,0,0,226.6559
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.73,220.9012,0,0,0,316.8505,75.44044,0.1642857,0,0,0,220.9012
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,65.97363,65.97363,0,-1,0,65.97363,0,0,1.421085E-14,3.870996,0,69.44593,65.97363,0,0,108.73,220.9012,0,69.44593,-69.44593,243.648,58.01132,0.1642857,72.571,0,0,220.9012
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.6506,21.6506,0,-1,0,21.6506,0,0,3.552714E-15,0,0,22.7901,21.6506,0,0,185.8922,151.4553,0,22.7901,-22.7901,219.6252,52.2916,0.1642857,23.81566,0,0,151.4553
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,18.72396,18.72396,0,-1,0,18.72396,0,0,0,0,0,19.70943,18.72396,0,0,211.2145,128.6652,0,19.70943,-19.70943,198.8496,47.34505,0.1642857,20.59635,0,0,128.6652
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,42.06858,42.06858,0,-1,0,42.06858,0,0,0,0,0,44.28272,42.06858,0,0,233.1139,108.9557,0,44.28272,-44.28272,152.1715,36.23124,0.1642857,46.27544,0,0,108.9557
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,110.3338,61.43936,0,-1,0,61.43936,0,0,48.89442,59.9278,0,64.67301,61.43936,0,0,282.3169,64.67301,0,64.67301,-64.67301,84.00017,20,0.1642857,121.3672,0,0,64.67301
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.04314,0,0,-1,0,0,0,0,20.04314,22.04746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1642857,22.04746,0,0,0
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,48.53218,0,0,-1,0,0,0,0,48.53218,53.3854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1642857,53.3854,0,0,0
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,54.03793,54.03793,81,0,22.761,54.03793,0,0,0,0,0,0,0,26.96207,25.61397,354.1758,0,25.61397,0,25.61397,108.2997,25.78559,0.1657848,59.44172,0,81,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,328.5618,23.05257,68.7,0,68.7,173.4743,41.30331,0.1671858,0,0,81,23.05257
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,259.8618,84.88257,83.88954,0,83.88954,253.0589,60.25199,0.1674403,0,12.15163,81,100.0721
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,28.81284,28.81284,81,0,22.761,28.81284,128.938,0,0,0,37.15069,0,0,52.18716,49.5778,175.9723,160.3832,86.7285,0,86.7285,335.3367,79.84192,0.1684674,31.69412,29.72055,81,197.5338
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,25.08045,25.08045,0,-1,0,25.08045,274.8859,0,0,0,68.94263,26.40048,25.08045,0,0,89.2438,238.4388,42.54216,0,42.54216,375.6958,89.45119,0.1656354,27.5885,55.15411,0,307.3814
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,124.5227,124.5227,73.08632,0,20.75884,124.5227,80.98539,7.105427E-15,0,0,100.8452,54.14354,51.43637,0,0,46.70164,276.7267,46.70164,0,46.70164,420.0009,100,0.1645171,136.9749,80.67615,81,377.5719
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.926365,7.926365,0,0,0,7.926365,1198.982,86.69213,0,0,95.03568,8.343542,7.926365,0,0,0,318.7582,0,0,0,420.0009,100,0.1645171,8.719002,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1645171,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1645171,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,18.63616,18.63616,0,-1,0,18.63616,559.5681,84.66502,0,0,104.282,19.61701,18.63616,0,0,0,318.7582,0,0,0,420.0009,100,0.1645171,20.49978,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.943095,1.943095,0,0,0,1.943095,4471.879,84.84753,0,0,86.89289,2.045364,1.943095,0,0,0,318.7582,0,0,0,420.0009,100,0.1645171,2.137405,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,121.0618,121.0618,62.36639,0,18.0467,121.0618,51.03564,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1645171,133.168,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,16.57986,16.57986,0,0,0,16.57986,175.3421,11.61899,0,0,29.07147,17.45248,16.57986,0,0,0,318.7582,0,0,0,420.0009,100,0.1645171,18.23784,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1645171,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,44.43585,44.43585,0,-1,0,44.43585,0,0,0,0,0,46.77457,44.43585,0,0,0,318.7582,0,46.77457,-46.77457,370.6961,88.2608,0.1645171,48.87943,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,43.08484,43.08484,0,-1,0,43.08484,0,0,7.105427E-15,0,0,45.35246,43.08484,0,0,51.97175,271.9836,0,45.35246,-45.35246,322.8904,76.87852,0.1645171,47.39332,0,0,271.9836
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.3634,226.6312,0,0,0,322.8904,76.87852,0.1645171,0,0,0,226.6312
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.85456,25.85456,0,-1,0,25.85456,0,0,3.552714E-15,0,0,27.21533,25.85456,0,0,102.3634,226.6312,0,27.21533,-27.21533,294.2029,70.04818,0.1645171,28.44002,0,0,226.6312
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,8.597966,8.597966,0,-1,0,8.597966,0,0,0,0,0,9.05049,8.597966,0,0,132.6026,199.4159,0,9.05049,-9.05049,284.6629,67.77674,0.1645171,9.457763,0,0,199.4159
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,30.36661,30.36661,0,-1,0,30.36661,0,0,3.552714E-15,0,0,31.96486,30.36661,0,0,142.6587,190.3654,0,31.96486,-31.96486,250.969,59.7544,0.1645171,33.40327,0,0,190.3654
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,74.31717,68.7,0,-1,0,68.7,0,0,5.617168,13.04889,0,72.31579,68.7,0,0,178.1752,158.4005,0,72.31579,-72.31579,174.7414,41.60502,0.1645171,81.74889,0,0,158.4005
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,33.12607,33.12607,0,-1,0,33.12607,0,0,0,0,0,34.86954,33.12607,0,0,258.5261,86.08473,0,34.86954,-34.86954,137.9857,32.85368,0.1645171,36.43867,0,0,86.08473
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.22926,25.22926,0,-1,0,25.22926,0,0,3.552714E-15,0,0,26.55712,25.22926,0,0,297.2701,51.21518,0,26.55712,-26.55712,109.9921,26.18853,0.1645171,27.75219,0,0,51.21518
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,70.54935,23.42516,0,-1,0,23.42516,0,0,47.12418,54.17912,0,24.65807,23.42516,0,0,326.778,24.65807,0,24.65807,-24.65807,84.00017,20,0.1645171,77.60428,0,0,24.65807
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1645171,0,0,0,0
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,60.39265,60.39265,81,0,22.761,60.39265,0,0,0,0,0,0,0,20.60734,19.57698,354.1758,0,19.57698,0,19.57698,102.5725,24.42198,0.1655075,66.43192,0,81,0
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,18.96833,18.96833,81,0,22.761,18.96833,127.4879,0,0,0,24.18232,0,0,62.03167,58.93009,334.5988,17.61928,83.11241,0,83.11241,181.4199,43.19512,0.1667469,20.86516,19.34586,81,41.8016
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,58.40459,58.40459,81,0,22.761,58.40459,84.09539,0,0,0,49.11557,0,0,22.5954,21.46563,251.4864,92.42045,70.58121,0,70.58121,248.3791,59.13776,0.1686767,64.24506,39.29246,81,141.536
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,61.62886,61.62886,0,-1,0,61.62886,100.6435,1.421085E-14,0,0,62.02545,64.87248,61.62886,0,0,180.9052,155.9435,0,2.847029,-2.847029,245.3781,58.42323,0.1686767,67.79174,49.62036,0,217.969
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,129.7544,129.7544,81,0,22.761,129.7544,66.86407,0,0,0,86.75908,51.32042,48.75439,0,0,184.0686,153.0965,35.43866,0,35.43866,278.9981,66.42799,0.1685437,142.7298,69.40726,81,239.8556
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,144.4284,144.4284,81,0,22.761,144.4284,65.33308,0,0,9.171241,94.35951,66.76674,63.4284,0,0,148.6299,184.9913,27.59278,0,27.59278,305.1749,72.66055,0.1674175,158.8712,75.48761,81,279.3508
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.227996,2.227996,20.25,0,7.39125,2.227996,5066.1,9.427643,0,0,112.8725,0,0,8.594362,8.164644,121.0371,209.8248,121.0371,0,121.0371,420.0009,100,0.1605128,2.450795,90.29799,81,322.6973
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,113.0002,113.0002,44.30022,0,13.47596,113.0002,101.9691,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605128,124.3002,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,88.23001,68.7,0,-1,0,68.7,151.5531,31.80119,19.53001,28.35301,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605128,97.05302,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,58.12305,58.12305,0,0,0,58.12305,135.6806,17.67955,0,0,78.86172,61.18216,58.12305,0,0,0,318.7582,0,0,0,420.0009,100,0.1605128,63.93536,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,106.3721,106.3721,57.37995,0,16.78513,106.3721,48.48142,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1605128,117.0093,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,69.48544,69.48544,44.73248,0,13.58532,69.48544,37.49815,0,0,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1605128,76.43399,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,71.65446,71.65446,71.65446,0,20.39658,71.65446,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605128,78.81991,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,138.9855,68.7,0,-1,0,68.7,0,0,70.28547,84.18402,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1605128,152.884,0,0,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,120.6715,68.7,0,-1,0,68.7,0,0,51.97154,64.0387,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1605128,132.7387,0,0,246.4424
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,69.27806,68.7,0,-1,0,68.7,0,0,0.5780581,7.505864,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1605128,76.20586,0,0,174.1266
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,81.29652,68.7,0,-1,0,68.7,0,0,12.59652,20.72617,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1605128,89.42617,0,0,101.8109
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.4035,29.49507,0,0,0,115.0907,27.40249,0.1605128,0,0,0,29.49507
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,56.26023,28.02032,0,-1,0,28.02032,0,0,28.23992,33.86594,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1605128,61.88626,0,0,29.49507
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,61.97796,0,0,-1,0,0,0,0,61.97796,68.17575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605128,68.17575,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,69.70602,0,0,-1,0,0,0,0,69.70602,76.67662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605128,76.67662,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,71.51214,0,0,-1,0,0,0,0,71.51214,78.66335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605128,78.66335,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,90.34872,0,0,-1,0,0,0,0,90.34872,99.38359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605128,99.38359,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605128,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,71.74338,71.74338,81,0,22.761,71.74338,0,0,0,0,0,0,0,9.256625,8.793794,354.1758,0,8.793794,0,8.793794,92.34269,21.98631,0.1609173,78.91771,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,93.17441,93.17441,81,0,22.761,93.17441,16.67732,0,0,11.02075,15.53899,12.81517,12.17441,0,0,345.382,7.914414,2.723825,0,2.723825,94.92674,22.60156,0.1610155,102.4919,12.43119,81,23.45341
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,82.61034,82.61034,81,0,22.761,82.61034,47.12798,0,0,0,38.93259,1.695097,1.610343,0,0,342.6582,10.36586,37.23749,0,37.23749,130.2533,31.01263,0.1623389,90.87138,31.14607,81,49.29844
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,93.86562,68.7,0,-1,0,68.7,92.73642,0,25.16562,49.46169,63.70992,72.31579,68.7,0,0,305.4207,43.8796,0,8.605869,-8.605869,121.1819,28.85279,0.1623389,103.2522,50.96794,0,107.5895
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,23.86837,23.86837,0,0,0,23.86837,418.8204,0,0,0,99.96561,25.1246,23.86837,0,0,314.9828,35.27373,74.841,0,74.841,192.1824,45.75761,0.1583664,26.25521,79.97249,0,135.2393
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,35.38814,35.38814,0,0,0,35.38814,304.5444,0,0,0,107.7726,37.25068,35.38814,0,0,240.1418,102.6306,70.52193,0,70.52193,259.0853,61.68686,0.154797,38.92696,86.21808,0,210.4032
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,145.6877,145.6877,81,0,22.761,145.6877,86.40615,0,0,10.55641,125.8831,68.09226,64.68764,0,0,169.6198,166.1004,57.79082,0,57.79082,313.9105,74.74045,0.1523437,160.2564,100.7065,81,291.9835
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,48.44067,48.44067,33.48739,0,10.74031,48.44067,263.3517,0,0,0,127.5693,15.7403,14.95329,0,0,111.829,218.1121,111.829,0,111.829,420.0009,100,0.148307,53.28474,102.0555,81,345.6814
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,41.14156,41.14156,0,-1,0,41.14156,263.1447,64.95495,0,0,108.2618,43.3069,41.14156,0,0,0,318.7582,0,0,0,420.0009,100,0.148307,45.25571,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,136.7103,136.7103,68.01025,0,19.47459,136.7103,62.43646,13.04125,0,0.6812726,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.148307,150.3813,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,130.1182,130.1182,76.35767,0,21.58649,130.1182,43.49126,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.148307,143.13,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,32.66076,32.66076,0,0,0,32.66076,85.88771,0,0,0,28.05157,34.37974,32.66076,0,0,0,318.7582,0,6.328167,-6.328167,413.3304,98.4118,0.148307,35.92683,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,163.5801,149.7,81,0,22.761,149.7,0,0,13.88009,30.2381,0,72.31579,68.7,0,0,7.031296,312.4301,0,72.31579,-72.31579,337.1028,80.26242,0.148307,179.9381,0,81,312.4301
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,186.1392,68.7,0,-1,0,68.7,0,0,117.4392,136.0531,0,72.31579,68.7,0,0,87.38217,240.1143,0,72.31579,-72.31579,260.8753,62.11304,0.148307,204.7531,0,0,240.1143
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,159.7845,68.7,0,-1,0,68.7,0,0,91.08451,107.063,0,72.31579,68.7,0,0,167.733,167.7985,0,72.31579,-72.31579,184.6478,43.96367,0.148307,175.763,0,0,167.7985
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.0839,95.48269,0,0,0,184.6478,43.96367,0.148307,0,0,0,95.48269
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,65.73534,65.73534,0,-1,0,65.73534,0,0,0,3.608876,0,69.1951,65.73534,0,0,248.0839,95.48269,0,69.1951,-69.1951,111.7097,26.5975,0.148307,72.30888,0,0,95.48269
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,45.98587,24.97322,0,-1,0,24.97322,0,0,21.01266,25.61124,0,26.28759,24.97322,0,0,324.9674,26.28759,0,26.28759,-26.28759,84.00017,20,0.148307,50.58446,0,0,26.28759
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148307,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148307,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,29.10726,0,0,-1,0,0,0,0,29.10726,32.01799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148307,32.01799,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,40.8909,0,0,-1,0,0,0,0,40.8909,44.97999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148307,44.97999,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.03374,0,0,-1,0,0,0,0,20.03374,22.03712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148307,22.03712,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,36.05656,36.05656,81,0,22.761,36.05656,0,0,0,0,0,0,0,44.94344,42.69627,354.1758,0,42.69627,0,42.69627,124.5054,29.64408,0.1501931,39.66221,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,36.04501,36.04501,81,0,22.761,36.04501,0,0,0,0,0,0,0,44.95499,42.70724,311.4795,38.42664,42.70724,0,42.70724,165.0211,39.29065,0.1520321,39.64951,0,81,38.42664
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,268.7723,76.86317,89.49285,0,89.49285,249.9214,59.50499,0.1523287,0,16.63428,81,97.65602
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,59.60825,59.60825,81,0,22.761,59.60825,78.01778,0,0,0,46.50503,0,0,21.39175,20.32216,179.2794,157.4067,66.82719,0,66.82719,313.3193,74.59968,0.1542771,65.56907,37.20403,81,203.9118
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,37.3679,37.3679,0,-1,0,37.3679,193.6377,0,0,0,72.35835,39.33464,37.3679,0,0,112.4522,217.5512,33.02371,0,33.02371,344.6483,82.05896,0.1528513,41.1047,57.88668,0,289.9095
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,93.70568,93.70568,70.31413,0,20.05748,93.70568,111.0405,0,0,0,104.0512,24.62268,23.39155,0,0,79.42853,247.2726,79.42853,0,79.42853,420.0009,100,0.1530145,103.0762,83.24097,81,351.3238
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,163.8946,149.7,81,0,22.761,149.7,74.91168,39.827,14.19456,30.58402,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1530145,180.284,89.71423,81,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1530145,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,87.54598,87.54598,20.25,0,7.39125,87.54598,110.7827,26.14796,0,0,96.98583,70.83788,67.29598,0,0,0,318.7582,0,0,0,420.0009,100,0.1530145,96.30058,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,50.69822,50.69822,0,-1,0,50.69822,178.1628,36.95883,0,0,90.32538,53.36655,50.69822,0,0,0,318.7582,0,0,0,420.0009,100,0.1530145,55.76804,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,86.88499,86.88499,20.25,0,7.39125,86.88499,83.34867,2.275389,0,0,72.41748,70.14209,66.63499,0,0,0,318.7582,0,0,0,420.0009,100,0.1530145,95.57349,57.93398,81,391.1757
