Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,149.4957,149.4957,81,0,22.761,149.4957,70.78968,0,0,14.74529,105.8275,72.10075,68.49572,0,0,91.62556,236.2952,33.72678,0,33.72678,365.0732,86.92202,0.1392436,164.4453,84.66203,81,342.1227
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,92.24692,92.24692,39.4517,0,12.24928,92.24692,123.0097,0,0,0,113.4727,55.57392,52.79522,0,0,57.89878,266.6493,57.89878,0,57.89878,420.0009,100,0.1387514,101.4716,90.77816,81,380.122
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387514,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,37.60963,37.60963,0,0,0,37.60963,333.0247,85.66029,0,0,125.2494,39.58909,37.60963,0,0,0,318.7582,0,0,0,420.0009,100,0.1387514,41.3706,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,26.48126,26.48126,0,-1,0,26.48126,367.0085,69.31347,0,0,97.18848,27.87501,26.48126,0,0,0,318.7582,0,0,0,420.0009,100,0.1387514,29.12939,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,38.10938,38.10938,0,0,0,38.10938,230.2324,47.62501,0,0,87.74014,40.11514,38.10938,0,0,0,318.7582,0,0,0,420.0009,100,0.1387514,41.92032,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.442642,3.442642,0,0,0,3.442642,1864.929,60.57898,0,0,64.20281,3.623833,3.442642,0,0,0,318.7582,0,0,0,420.0009,100,0.1387514,3.786906,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,66.00186,66.00186,43.73349,0,13.33257,66.00186,35.51474,0,0,0,23.44039,23.44039,22.26837,0,0,0,318.7582,0,0,0,420.0009,100,0.1387514,72.60204,18.75231,81,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,62.1397,62.1397,0,0,0,62.1397,11.89202,0,7.105427E-15,0,7.389668,65.41021,62.1397,0,0,0,318.7582,0,58.02055,-58.02055,358.8418,85.43835,0.1387514,68.35367,5.911734,0,326.1479
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,106.8364,68.7,0,-1,0,68.7,0,0,38.13645,48.82009,0,72.31579,68.7,0,0,64.46727,260.7377,0,72.31579,-72.31579,282.6143,67.28898,0.1387514,117.5201,0,0,260.7377
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,109.7637,68.7,0,-1,0,68.7,0,0,41.06366,52.04003,0,72.31579,68.7,0,0,144.8181,188.4219,0,72.31579,-72.31579,206.3867,49.1396,0.1387514,120.74,0,0,188.4219
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,40.38796,40.38796,0,-1,0,40.38796,0,0,7.105427E-15,0,0,42.51365,40.38796,0,0,225.169,116.1061,0,42.51365,-42.51365,161.5734,38.46979,0.1387514,44.42676,0,0,116.1061
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,57.92214,57.92214,0,-1,0,57.92214,0,0,0,0,0,60.97068,57.92214,0,0,272.4064,73.59245,0,60.97068,-60.97068,97.3047,23.16774,0.1387514,63.71436,0,0,73.59245
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,13.11967,11.99069,0,-1,0,11.99069,0,0,1.128979,2.440946,0,12.62178,11.99069,0,0,340.1516,12.62178,0,12.62178,-12.62178,84.00017,20,0.1387514,14.43164,0,0,12.62178
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,42.54,0,0,-1,0,0,0,0,42.54,46.79401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387514,46.79401,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,55.61645,0,0,-1,0,0,0,0,55.61645,61.17809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387514,61.17809,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,16.4297,0,0,-1,0,0,0,0,16.4297,18.07267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387514,18.07267,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,31.59226,0,0,-1,0,0,0,0,31.59226,34.75148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387514,34.75148,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,105.2808,0,0,-1,0,0,0,0,105.2808,115.8089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387514,115.8089,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.85195,18.85195,81,0,22.761,18.85195,0,0,0,0,0,0,0,62.14805,59.04065,354.1758,0,59.04065,0,59.04065,140.011,33.3359,0.1399595,20.73715,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,43.27524,43.27524,81,0,22.761,43.27524,0,0,0,0,0,0,0,37.72476,35.83852,295.1352,53.13658,35.83852,0,35.83852,174.0105,41.43098,0.1407157,47.60276,0,81,53.13658
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,101.5276,101.5276,81,0,22.761,101.5276,15.97121,0,0,0,16.21519,21.608,20.5276,0,0,259.2966,85.39125,0,5.392811,-5.392811,168.3259,40.07752,0.1407157,111.6804,12.97215,81,101.6064
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,265.2887,79.99844,121.4093,0,121.4093,283.5049,67.50104,0.1403898,0,42.16747,81,132.7078
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,20.66873,20.66873,0,-1,0,20.66873,302.3334,0,0,0,62.48849,21.75656,20.66873,0,0,143.8793,189.2668,40.73193,0,40.73193,322.1466,76.70143,0.1396327,22.73561,49.9908,0,251.7553
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,69.89706,69.89706,81,0,22.761,69.89706,101.3105,0,0,0,70.81304,0,0,11.10294,10.54779,103.1474,225.9256,81.36084,0,81.36084,399.3323,95.07893,0.1403816,76.88676,56.65044,81,296.7386
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,20.1622,20.1622,0,0,0,20.1622,455.5232,48.8336,0,0,91.84351,21.22337,20.1622,0,0,21.78654,299.1503,21.78654,0,21.78654,420.0009,100,0.1399821,22.17842,73.47481,0,390.9938
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,68.04008,68.04008,20.25,0,7.39125,68.04008,162.5794,60.3138,0,0,110.6191,50.30535,47.79008,0,0,0,318.7582,0,0,0,420.0009,100,0.1399821,74.84409,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,10.90279,10.90279,0,0,0,10.90279,998.5564,97.39384,0,0,108.8705,11.47662,10.90279,0,0,0,318.7582,0,0,0,420.0009,100,0.1399821,11.99306,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,114.7229,68.7,0,-1,0,68.7,146.9576,28.64411,46.02286,57.49514,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1399821,126.1951,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,162.5364,149.7,81,0,22.761,149.7,39.12338,0,12.83641,29.09005,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1399821,178.7901,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,99.84884,99.84884,80.02505,0,22.51434,99.84884,36.19751,5.329071E-15,0,0,36.14279,20.86714,19.82379,0,0,15.27565,305.0101,15.27565,0,15.27565,420.0009,100,0.1402351,109.8337,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,29.06239,29.06239,0,0,0,29.06239,79.21802,0,3.552714E-15,0,23.02265,30.59199,29.06239,0,0,0,318.7582,0,7.569341,-7.569341,412.0221,98.1003,0.1402351,31.96863,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,77.75283,77.75283,78.87141,0,22.22247,77.75283,9.302457,0,0,0,7.232923,0,0,1.118583,1.062654,8.410379,311.1889,8.295577,0,8.295577,419.8919,99.97407,0.1403761,85.52811,5.786338,81,318.4218
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,112.9019,68.7,0,-1,0,68.7,0,0,44.2019,55.49208,0,72.31579,68.7,0,0,0.114802,318.6549,0,72.31579,-72.31579,343.6644,81.82469,0.1403761,124.1921,0,0,318.6549
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,76.50696,68.7,0,-1,0,68.7,0,0,7.806961,15.45766,0,72.31579,68.7,0,0,80.46568,246.3391,0,72.31579,-72.31579,267.4369,63.67532,0.1403761,84.15765,0,0,246.3391
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,47.78996,47.78996,0,-1,0,47.78996,0,0,7.105427E-15,0,0,50.30523,47.78996,0,0,160.8166,174.0233,0,50.30523,-50.30523,214.4105,51.05001,0.1403761,52.56896,0,0,174.0233
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.96231,30.96231,0,-1,0,30.96231,0,0,0,0,0,32.5919,30.96231,0,0,216.7112,123.7181,0,32.5919,-32.5919,180.0556,42.8703,0.1403761,34.05854,0,0,123.7181
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,64.03957,64.03957,0,-1,0,64.03957,0,0,0,1.743523,0,67.41007,64.03957,0,0,252.9245,91.1262,0,67.41007,-67.41007,108.9992,25.95213,0.1403761,70.44352,0,0,91.1262
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,89.24885,22.53032,0,-1,0,22.53032,0,0,66.71852,75.64341,0,23.71613,22.53032,0,0,327.8246,23.71613,0,23.71613,-23.71613,84.00017,20,0.1403761,98.17373,0,0,23.71613
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,68.73737,0,0,-1,0,0,0,0,68.73737,75.61111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403761,75.61111,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,187.4231,0,0,-1,0,0,0,0,187.4231,206.1654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403761,206.1654,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403761,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403761,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,91.42789,81,81,0,22.761,81,0,0,10.42789,19.57068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403761,100.5707,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,37.19899,37.19899,81,0,22.761,37.19899,0,0,0,0,0,0,0,43.80101,41.61096,354.1758,0,41.61096,0,41.61096,123.4758,29.39894,0.1412143,40.91889,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,134.6209,134.6209,81,0,22.761,134.6209,14.57849,0,0,27.77669,19.62569,56.44301,53.62086,0,0,312.5648,37.44986,0,36.81731,-36.81731,84.66693,20.15875,0.1412143,148.0829,15.70055,81,57.07556
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,97.83475,97.83475,81,0,22.761,97.83475,46.86719,0,0,17.30535,45.8524,17.72079,16.83475,0,0,353.473,0.6325492,28.13161,0,28.13161,111.3549,26.51302,0.1416711,107.6182,36.68192,81,46.48495
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,61.88556,61.88556,0,-1,0,61.88556,98.87962,0,7.105427E-15,31.79415,61.1922,65.14269,61.88556,0,0,325.3414,25.951,0,3.95049,-3.95049,107.1907,25.52155,0.1416711,68.07411,48.95376,0,87.1432
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,0,0,0,91.51443,0,0,0,0,329.7308,22.00051,91.51443,0,91.51443,194.0089,46.19251,0.1400176,0,73.21154,0,113.5149
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,126.7357,126.7357,81,0,22.761,126.7357,88.54852,0,0,0,112.2226,48.14283,45.73569,0,0,238.2164,104.3635,64.07973,0,64.07973,254.8003,60.66662,0.1396992,139.4093,89.77805,81,216.5861
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,90.13692,90.13692,81,0,22.761,90.13692,109.08,0,0,0,98.32137,9.617812,9.136922,0,0,174.1366,162.0353,88.70356,0,88.70356,338.9519,80.70267,0.1402437,99.15061,78.6571,81,260.3566
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,30.13257,30.13257,0,0,0,30.13257,375.9356,0,0,0,113.279,31.71849,30.13257,0,0,85.43307,241.8685,81.56055,0,81.56055,416.3271,99.12529,0.1388272,33.14582,90.62324,0,355.1475
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,147.5458,68.7,0,-1,0,68.7,151.3935,27.81904,78.84579,93.60038,104.0074,72.31579,68.7,0,0,3.87252,315.2729,3.87252,0,3.87252,420.0009,100,0.1387606,162.3004,83.20588,0,419.2803
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,85.16035,85.16035,20.25,0,7.39125,85.16035,95.84804,13.29784,0,0,81.62452,68.32668,64.91035,0,0,0,318.7582,0,0,0,420.0009,100,0.1387606,93.67638,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387606,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,114.9585,114.9585,81,0,22.761,114.9585,25.25004,0,1.421085E-14,0,29.02707,35.74578,33.95849,0,0,0,318.7582,0,6.71871,-6.71871,412.9187,98.31378,0.1387606,126.4543,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,228.4296,149.7,81,0,22.761,149.7,3.45981,0,78.72964,101.5726,5.179335,72.31579,68.7,0,0,7.465233,312.0395,0,67.13645,-67.13645,342.1507,81.46428,0.1387606,251.2726,4.143468,81,317.2188
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.06129,244.9031,0,0,0,342.1507,81.46428,0.1387606,0,0,0,244.9031
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,131.6223,68.7,0,-1,0,68.7,0,0,62.92226,76.08448,0,72.31579,68.7,0,0,82.06129,244.9031,0,72.31579,-72.31579,265.9231,63.3149,0.1387606,144.7845,0,0,244.9031
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,122.6698,68.7,0,-1,0,68.7,0,0,53.9698,66.23677,0,72.31579,68.7,0,0,162.4122,172.5873,0,72.31579,-72.31579,189.6956,45.16553,0.1387606,134.9368,0,0,172.5873
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,60.29134,60.29134,0,-1,0,60.29134,0,0,0,0,0,63.46456,60.29134,0,0,242.763,100.2715,0,63.46456,-63.46456,122.7981,29.23758,0.1387606,66.32047,0,0,100.2715
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,45.02755,34.96657,0,-1,0,34.96657,0,0,10.06098,14.56373,0,36.80692,34.96657,0,0,313.2792,36.80692,0,36.80692,-36.80692,84.00017,20,0.1387606,49.5303,0,0,36.80692
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,53.96895,0,0,-1,0,0,0,0,53.96895,59.36584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387606,59.36584,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,49.56144,0,0,-1,0,0,0,0,49.56144,54.51758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387606,54.51758,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,35.37497,0,0,-1,0,0,0,0,35.37497,38.91247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387606,38.91247,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,74.55967,0,0,-1,0,0,0,0,74.55967,82.01563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387606,82.01563,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,22.51782,0,0,-1,0,0,0,0,22.51782,24.76961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387606,24.76961,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,27.24775,27.24775,81,0,22.761,27.24775,0,0,0,0,0,0,0,53.75225,51.06464,354.1758,0,51.06464,0,51.06464,132.4443,31.5343,0.1397477,29.97252,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,52.77109,52.77109,81,0,22.761,52.77109,0,0,0,0,0,0,0,28.22891,26.81747,303.1112,45.95818,26.81747,0,26.81747,157.8856,37.59174,0.1402611,58.04819,0,81,45.95818
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,47.10535,47.10535,81,0,22.761,47.10535,12.44224,0,0,0,5.860961,0,0,33.89465,32.19991,276.2937,70.09389,38.06087,0,38.06087,193.9933,46.1888,0.1409633,51.81589,4.688769,81,75.95486
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,8.591311,8.591311,80.9071,0,22.7375,8.591311,220.5448,0,0,0,18.94768,0,0,72.31579,68.7,238.2328,104.3487,87.64768,0,87.64768,277.1432,65.98635,0.1415303,9.450441,15.15815,81,123.2964
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,150.5851,183.2316,46.18729,0,46.18729,320.9603,76.41898,0.1407455,0,36.94983,0,229.4189
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,104.3979,224.8002,91.9716,0,91.9716,408.2122,97.1932,0.1392082,0,73.57728,0,316.7718
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,185.2176,149.7,81,0,22.761,149.7,67.30901,16.01955,35.51757,54.03932,100.7616,72.31579,68.7,0,0,12.42625,307.5746,12.42625,0,12.42625,420.0009,100,0.1390031,203.7393,80.60927,81,408.3362
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,21.38433,21.38433,0,0,0,21.38433,510.7918,86.7196,0,0,109.2294,22.50983,21.38433,0,0,0,318.7582,0,0,0,420.0009,100,0.1390031,23.52277,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,16.10599,16.10599,0,0,0,16.10599,449.1311,55.38334,0,0,72.33702,16.95368,16.10599,0,0,0,318.7582,0,0,0,420.0009,100,0.1390031,17.71659,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,75.73689,68.7,0,-1,0,68.7,92.00343,0,7.036891,14.61058,63.20636,72.31579,68.7,0,0,0,318.7582,0,9.109432,-9.109432,410.3987,97.71377,0.1390031,83.31058,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,50.42562,0,0,60.54721,0,0,0,0,10.12159,309.6488,10.12159,0,10.12159,420.0009,100,0.1388365,0,48.43777,0,370.196
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,101.4202,101.4202,73.67158,0,20.90691,101.4202,28.80008,7.105427E-15,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1388365,111.5623,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,30.49607,30.49607,0,0,0,30.49607,11.9643,0,0,0,3.648641,32.10113,30.49607,0,0,0,318.7582,0,28.45249,-28.45249,390.0093,92.85917,0.1388365,33.54568,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,31.61388,290.3057,2.730204,0,2.730204,392.5994,93.47585,0.1387916,0,2.184164,0,293.0359
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,62.30069,62.30069,0,-1,0,62.30069,0,0,7.105427E-15,0,0,65.57967,62.30069,0,0,28.88367,292.7629,0,65.57967,-65.57967,323.4723,77.01707,0.1387916,68.53076,0,0,292.7629
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,130.9675,68.7,0,-1,0,68.7,0,0,62.26755,75.3643,0,72.31579,68.7,0,0,101.75,227.1832,0,72.31579,-72.31579,247.2448,58.86769,0.1387916,144.0643,0,0,227.1832
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.1009,154.8674,0,0,0,247.2448,58.86769,0.1387916,0,0,0,154.8674
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,85.18486,68.7,0,-1,0,68.7,0,0,16.48486,25.00335,0,72.31579,68.7,0,0,182.1009,154.8674,0,72.31579,-72.31579,171.0173,40.71832,0.1387916,93.70335,0,0,154.8674
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,80.97235,68.7,0,-1,0,68.7,0,0,12.27235,20.36959,0,72.31579,68.7,0,0,262.4517,82.55167,0,72.31579,-72.31579,94.78973,22.56894,0.1387916,89.06959,0,0,82.55167
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,49.1679,9.724081,0,-1,0,9.724081,0,0,39.44382,44.36061,0,10.23588,9.724081,0,0,342.8026,10.23588,0,10.23588,-10.23588,84.00017,20,0.1387916,54.08469,0,0,10.23588
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,6.116505,0,0,-1,0,0,0,0,6.116505,6.728155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387916,6.728155,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,74.94035,0,0,-1,0,0,0,0,74.94035,82.43439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387916,82.43439,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,26.64405,0,0,-1,0,0,0,0,26.64405,29.30846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387916,29.30846,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,67.16659,0,0,-1,0,0,0,0,67.16659,73.88325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387916,73.88325,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387916,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,37.7651,37.7651,81,0,22.761,37.7651,0,0,0,0,0,0,0,43.2349,41.07315,354.1758,0,41.07315,0,41.07315,122.9656,29.27746,0.139552,41.54161,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,51.69842,51.69842,81,0,22.761,51.69842,18.09854,0,0,0,9.356656,0,0,29.30158,27.8365,313.1027,36.96584,37.19316,0,37.19316,158.2501,37.67852,0.1402025,56.86826,7.485325,81,46.3225
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,106.7856,106.7856,81,0,22.761,106.7856,32.06084,0,0,0,34.23637,27.14277,25.78563,0,0,275.9095,70.43968,7.093596,0,7.093596,164.9797,39.2808,0.140308,117.4642,27.3891,81,104.6761
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,76.3602,68.7,0,-1,0,68.7,109.7907,0,7.660197,15.29622,75.42624,72.31579,68.7,0,0,268.8159,76.82392,3.110449,0,3.110449,167.9305,39.98338,0.1402568,83.99622,60.34099,0,152.2502
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,121.833,121.833,81,0,22.761,121.833,67.10133,0,0,0,81.75158,42.98213,40.83303,0,0,265.7054,79.62332,38.76945,0,38.76945,204.7104,48.74049,0.1405363,134.0163,65.40127,81,161.3749
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,72.31579,0,20.56389,0,0,0,0,0,98.53755,0,0,72.31579,68.7,226.936,114.5158,167.2375,0,167.2375,363.3659,86.51553,0.1395219,0,78.83004,81,213.0534
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,21.28051,0,0,80.97896,0,0,0,0,59.69844,265.0296,59.69844,0,59.69844,420.0009,100,0.1385754,0,64.78316,0,346.0086
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,25.61177,25.61177,0,0,0,25.61177,250.7452,37.26053,0,0,64.22029,26.95976,25.61177,0,0,0,318.7582,0,0,0,420.0009,100,0.1385754,28.17295,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,110.9004,68.7,0,-1,0,68.7,88.00919,0,42.20037,53.29041,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.1385754,121.9904,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,117.3387,117.3387,81,0,22.761,117.3387,39.03702,0,0,0,45.80555,38.25131,36.33874,0,0,13.17053,306.9048,7.554237,0,7.554237,414.6728,98.73141,0.1386856,129.0726,36.64444,81,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,14.38262,0,0,19.99891,0,0,0,0,5.616295,313.7036,5.616295,0,5.616295,420.0009,100,0.1385972,0,15.99913,0,333.7025
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,118.5845,118.5845,81,0,22.761,118.5845,18.49256,0,0,0,21.92931,39.56262,37.58449,0,0,0,318.7582,0,17.63331,-17.63331,401.4137,95.5745,0.1385972,130.4429,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,108.2918,108.2918,81,0,22.761,108.2918,5.834325,0,0,0,6.318097,28.72823,27.29182,0,0,19.59257,301.1249,0,22.41014,-22.41014,377.7914,89.95014,0.1385972,119.121,5.054478,81,307.443
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,59.46375,59.46375,0,-1,0,59.46375,0,0,7.105427E-15,0,0,62.59343,59.46375,0,0,44.49272,278.7148,0,62.59343,-62.59343,311.8121,74.24082,0.1385972,65.41013,0,0,278.7148
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,50.76358,50.76358,0,-1,0,50.76358,0,0,7.105427E-15,0,0,53.43535,50.76358,0,0,114.041,216.1214,0,53.43535,-53.43535,255.4863,60.82994,0.1385972,55.83994,0,0,216.1214
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,52.12685,52.12685,0,-1,0,52.12685,0,0,0,0,0,54.87037,52.12685,0,0,173.4136,162.686,0,54.87037,-54.87037,197.6478,47.05891,0.1385972,57.33953,0,0,162.686
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,56.52927,56.52927,0,-1,0,56.52927,0,0,7.105427E-15,0,0,59.50449,56.52927,0,0,234.3806,107.8156,0,59.50449,-59.50449,134.9246,32.12484,0.1385972,62.1822,0,0,107.8156
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.4968,48.31115,0,0,0,134.9246,32.12484,0.1385972,0,0,0,48.31115
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,5.128356,5.128356,0,-1,0,5.128356,0,0,0,0,0,5.39827,5.128356,0,0,300.4968,48.31115,0,5.39827,-5.39827,129.2343,30.77001,0.1385972,5.641192,0,0,48.31115
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4948,42.91288,0,0,0,129.2343,30.77001,0.1385972,0,0,0,42.91288
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4948,42.91288,0,0,0,129.2343,30.77001,0.1385972,0,0,0,42.91288
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,90.13376,40.76723,0,-1,0,40.76723,0,0,49.36652,58.3799,0,42.91288,40.76723,0,0,306.4948,42.91288,0,42.91288,-42.91288,84.00017,20,0.1385972,99.14713,0,0,42.91288
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385972,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,47.0649,47.0649,81,0,22.761,47.0649,0,0,0,0,0,0,0,33.9351,32.23835,354.1758,0,32.23835,0,32.23835,114.5842,27.28189,0.1391705,51.77139,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.25011,17.25011,81,0,22.761,17.25011,0,0,0,0,0,0,0,63.74989,60.56239,321.9375,29.01451,60.56239,0,60.56239,172.0387,40.96151,0.1401417,18.97513,0,81,29.01451
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,41.92207,41.92207,81,0,22.761,41.92207,47.42782,0,0,0,19.88272,0,0,39.07793,37.12403,261.3751,83.52066,57.00676,0,57.00676,226.12,53.838,0.1410683,46.11427,15.90618,81,103.4034
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,162.5788,149.7,81,0,22.761,149.7,30.39079,0,12.8788,29.13668,45.49502,72.31579,68.7,0,0,204.3683,134.8268,0,26.82077,-26.82077,197.8485,47.10668,0.1410683,178.8367,36.39602,81,180.3218
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,23.71527,23.71527,0,-1,0,23.71527,289.6232,0,0,0,68.68494,24.96345,23.71527,0,0,234.1692,108.006,43.72149,0,43.72149,239.3263,56.98234,0.1403836,26.0868,54.94795,0,176.6909
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,9.425604,9.425604,0,0,0,9.425604,910.6632,0,0,0,85.83551,9.921689,9.425604,0,0,190.4477,147.3553,75.91382,0,75.91382,311.3445,74.12949,0.1392103,10.36817,68.6684,0,233.1908
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,108.8661,108.8661,81,0,22.761,108.8661,91.19293,0,0,0,99.27821,29.33276,27.86612,0,0,114.5339,215.6777,69.94545,0,69.94545,377.7006,89.92853,0.1394005,119.7527,79.42257,81,314.956
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,147.8121,147.8121,79.11211,0,22.28336,147.8121,80.05646,1.428947,0,12.89332,118.3331,72.31579,68.7,0,0,44.5884,278.6287,44.5884,0,44.5884,420.0009,100,0.1387247,162.5933,94.66651,81,396.9618
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,25.84597,25.84597,0,0,0,25.84597,351.846,63.73174,0,0,90.93802,27.20628,25.84597,0,0,0,318.7582,0,0,0,420.0009,100,0.1387247,28.43057,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,49.22654,49.22654,0,-1,0,49.22654,111.8879,3.26115,0,0,55.07856,51.81741,49.22654,0,0,0,318.7582,0,0,0,420.0009,100,0.1387247,54.14919,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387247,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387247,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387247,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1387247,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,83.00836,68.7,0,-1,0,68.7,0,0,14.30836,22.6092,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1387247,91.3092,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,27.07759,27.07759,0,-1,0,27.07759,0,0,0,0,0,28.50273,27.07759,0,0,80.35088,246.4424,0,28.50273,-28.50273,313.7288,74.69718,0.1387247,29.78535,0,0,246.4424
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.0206,217.9397,0,0,0,313.7288,74.69718,0.1387247,0,0,0,217.9397
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,22.94772,22.94772,0,-1,0,22.94772,0,0,3.552714E-15,0,0,24.15549,22.94772,0,0,112.0206,217.9397,0,24.15549,-24.15549,288.2667,68.63478,0.1387247,25.24249,0,0,217.9397
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,37.93003,37.93003,0,-1,0,37.93003,0,0,0,0,0,39.92635,37.93003,0,0,138.86,193.7842,0,39.92635,-39.92635,246.1806,58.61431,0.1387247,41.72304,0,0,193.7842
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,88.20445,68.7,0,-1,0,68.7,0,0,19.50445,28.3249,0,72.31579,68.7,0,0,183.2226,153.8579,0,72.31579,-72.31579,169.9531,40.46493,0.1387247,97.0249,0,0,153.8579
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,12.80547,12.80547,0,-1,0,12.80547,0,0,1.776357E-15,0,0,13.47945,12.80547,0,0,263.5735,81.54208,0,13.47945,-13.47945,155.7445,37.08194,0.1387247,14.08602,0,0,81.54208
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.28062,22.28062,0,-1,0,22.28062,0,0,3.552714E-15,0,0,23.45328,22.28062,0,0,278.5507,68.06262,0,23.45328,-23.45328,131.0226,31.19578,0.1387247,24.50868,0,0,68.06262
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,57.37358,42.37888,0,-1,0,42.37888,0,0,14.9947,20.73206,0,44.60934,42.37888,0,0,304.6099,44.60934,0,44.60934,-44.60934,84.00017,20,0.1387247,63.11094,0,0,44.60934
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387247,0,0,0,0
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387247,0,0,0,0
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,33.90413,33.90413,81,0,22.761,33.90413,0,0,0,0,0,0,0,47.09587,44.74108,354.1758,0,44.74108,0,44.74108,126.4453,30.10596,0.1394857,37.29454,0,81,0
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88293,0,0,72.31579,68.7,309.4347,40.26697,88.58293,0,88.58293,210.4824,50.11477,0.13973,0,15.90635,81,60.14991
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,85.19233,85.19233,81,0,22.761,85.19233,55.38612,0,0,0,47.18473,4.412979,4.19233,0,0,220.8518,119.9916,42.77175,0,42.77175,251.0593,59.7759,0.140311,93.71156,37.74778,81,167.1763
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.9942913,0.9942913,0,-1,0,0.9942913,7438.373,0,0,0,73.9591,1.046622,0.9942913,0,0,178.08,158.4862,72.91248,0,72.91248,320.2301,76.24512,0.139228,1.09372,59.16728,0,232.4453
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,31.18162,31.18162,0,0,0,31.18162,338.8344,0,0,0,105.654,32.82275,31.18162,0,0,105.1676,224.1074,72.83129,0,72.83129,389.3239,92.69599,0.1381628,34.29978,84.52324,0,329.7614
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,87.8568,0,0,120.1931,0,0,0,0,32.33628,289.6556,32.33628,0,32.33628,420.0009,100,0.1376951,0,96.15446,0,409.8487
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376951,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,51.64175,51.64175,0,0,0,51.64175,243.2244,71.24561,0,0,125.6054,54.35974,51.64175,0,0,0,318.7582,0,0,0,420.0009,100,0.1376951,56.80593,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376951,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,45.23166,45.23166,0,0,0,45.23166,185.4312,36.26133,0,0,83.87361,47.61227,45.23166,0,0,0,318.7582,0,0,0,420.0009,100,0.1376951,49.75483,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,105.945,105.945,46.67919,0,14.07784,105.945,58.88438,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1376951,116.5395,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,86.58482,86.58482,59.2938,0,17.26933,86.58482,33.17832,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1376951,95.24329,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376951,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,51.70464,51.70464,0,-1,0,51.70464,0,0,0,0,0,54.42593,51.70464,0,0,0,318.7582,0,54.42593,-54.42593,362.6309,86.34051,0.1376951,56.8751,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.47326,264.3323,0,0,0,362.6309,86.34051,0.1376951,0,0,0,264.3323
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,24.96637,24.96637,0,-1,0,24.96637,0,0,3.552714E-15,0,0,26.28039,24.96637,0,0,60.47326,264.3323,0,26.28039,-26.28039,334.9289,79.74482,0.1376951,27.46301,0,0,264.3323
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,79.8425,68.7,0,-1,0,68.7,0,0,11.1425,19.12675,0,72.31579,68.7,0,0,89.67369,238.0519,0,72.31579,-72.31579,258.7014,61.59544,0.1376951,87.82674,0,0,238.0519
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,40.54222,40.54222,0,-1,0,40.54222,0,0,0,0,0,42.67603,40.54222,0,0,170.0246,165.7361,0,42.67603,-42.67603,213.7169,50.88487,0.1376951,44.59645,0,0,165.7361
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,84.50802,68.7,0,-1,0,68.7,0,0,15.80802,24.25882,0,72.31579,68.7,0,0,217.4424,123.0601,0,72.31579,-72.31579,137.4893,32.7355,0.1376951,92.95882,0,0,123.0601
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.7932,50.7443,0,0,0,137.4893,32.7355,0.1376951,0,0,0,50.7443
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,92.66144,48.20708,0,-1,0,48.20708,0,0,44.45435,53.7205,0,50.7443,48.20708,0,0,297.7932,50.7443,0,50.7443,-50.7443,84.00017,20,0.1376951,101.9276,0,0,50.7443
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.27901,0,0,-1,0,0,0,0,19.27901,21.20691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376951,21.20691,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.77372,0,0,-1,0,0,0,0,28.77372,31.65109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376951,31.65109,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,90.29543,81,81,0,22.761,81,0,0,9.295425,18.32497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376951,99.32497,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,40.55217,40.55217,81,0,22.761,40.55217,0,0,0,0,0,0,0,40.44783,38.42543,354.1758,0,38.42543,0,38.42543,120.4537,28.6794,0.138329,44.60739,0,81,0
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,51.0306,51.0306,81,0,22.761,51.0306,14.0197,0,0,0,7.154335,0,0,29.9694,28.47093,315.7504,34.58289,35.62527,0,35.62527,154.2508,36.72631,0.1388907,56.13366,5.723468,81,41.73722
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,84.34,84.34,81,0,22.761,84.34,31.38588,0,0,0,26.47085,3.515794,3.340004,0,0,280.1251,66.64563,22.95506,0,22.95506,176.0279,41.91132,0.1391957,92.774,21.17668,81,93.11649
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,136.0689,68.7,0,-1,0,68.7,67.2294,0,67.36889,80.97578,46.1866,72.31579,68.7,0,0,257.17,87.30518,0,26.12919,-26.12919,148.4853,35.35358,0.1391957,149.6758,36.94928,0,133.4918
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,65.79138,65.79138,81,0,22.761,65.79138,56.88699,0,0,0,37.42673,0,0,15.20862,14.44819,286.2025,61.17599,51.87492,0,51.87492,197.6982,47.0709,0.1399224,72.37052,29.94139,81,98.60273
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,88.97852,88.97852,81,0,22.761,88.97852,51.42838,0,0,0,45.76021,8.39844,7.978518,0,0,234.3276,107.8634,37.36177,0,37.36177,233.1427,55.51005,0.1404102,97.87637,36.60817,81,153.6236
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,74.90467,74.90467,81,0,22.761,74.90467,88.72422,0,0,0,66.45859,0,0,6.095326,5.790559,196.9658,141.489,72.24915,0,72.24915,301.6842,71.82944,0.1411169,82.39514,53.16687,81,207.9476
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,118.5265,118.5265,81,0,22.761,118.5265,42.35605,0,0,0,50.20313,39.50156,37.52648,0,0,124.7166,206.5132,10.70157,0,10.70157,311.8366,74.24667,0.1412541,130.3791,40.16251,81,256.7164
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,114.0151,216.1447,25.09436,0,25.09436,335.6432,79.9149,0.1408941,0,20.07549,0,241.239
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,110.8738,110.8738,81,0,22.761,110.8738,43.00345,0,0,0,47.67958,31.44615,29.87385,0,0,88.9207,238.7296,16.23343,0,16.23343,351.0436,83.58165,0.1411018,121.9612,38.14367,81,286.4092
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,0,0,0,51.21305,0,0,0,0,72.68727,253.3397,51.21305,0,51.21305,399.6286,95.14948,0.1403728,0,40.97044,0,304.5527
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,3.961343,0,0,25.43556,0,0,0,0,21.47422,299.4314,21.47422,0,21.47422,420.0009,100,0.1400694,0,20.34845,0,324.867
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1400694,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,93.75983,68.7,0,-1,0,68.7,0,0,25.05983,34.43581,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1400694,103.1358,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,16.48893,16.48893,0,-1,0,16.48893,0,0,3.552714E-15,0,0,17.35677,16.48893,0,0,80.35088,246.4424,0,17.35677,-17.35677,325.4777,77.49453,0.1400694,18.13782,0,0,246.4424
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,88.77065,68.7,0,-1,0,68.7,0,0,20.07065,28.94772,0,72.31579,68.7,0,0,99.63618,229.0857,0,72.31579,-72.31579,249.2501,59.34515,0.1400694,97.64772,0,0,229.0857
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,86.39854,68.7,0,-1,0,68.7,0,0,17.69854,26.3384,0,72.31579,68.7,0,0,179.987,156.7699,0,72.31579,-72.31579,173.0226,41.19577,0.1400694,95.0384,0,0,156.7699
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,23.74772,23.74772,0,-1,0,23.74772,0,0,3.552714E-15,0,0,24.9976,23.74772,0,0,260.3379,84.45409,0,24.9976,-24.9976,146.6728,34.92203,0.1400694,26.12249,0,0,84.45409
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.0346,35.0346,0,-1,0,35.0346,0,0,7.105427E-15,0,0,36.87852,35.0346,0,0,288.113,59.45649,0,36.87852,-36.87852,107.7994,25.66648,0.1400694,38.53806,0,0,59.45649
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,55.52171,21.44907,0,-1,0,21.44907,0,0,34.07264,39.62481,0,22.57797,21.44907,0,0,329.0892,22.57797,0,22.57797,-22.57797,84.00017,20,0.1400694,61.07388,0,0,22.57797
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,59.86676,0,0,-1,0,0,0,0,59.86676,65.85343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400694,65.85343,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,26.71402,0,0,-1,0,0,0,0,26.71402,29.38542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400694,29.38542,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.68117,0,0,-1,0,0,0,0,27.68117,30.44928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400694,30.44928,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.17681,21.17681,81,0,22.761,21.17681,0,0,0,0,0,0,0,59.82319,56.83203,354.1758,0,56.83203,0,56.83203,137.9158,32.83702,0.1409558,23.29449,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,24.48215,24.48215,81,0,22.761,24.48215,0,0,0,0,0,0,0,56.51785,53.69196,297.3438,51.14883,53.69196,0,53.69196,188.8524,44.96478,0.141784,26.93036,0,81,51.14883
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,43.30699,43.30699,81,0,22.761,43.30699,23.85052,0,0,0,10.32894,0,0,37.69301,35.80836,243.6518,99.4716,46.1373,0,46.1373,232.6221,55.38611,0.1424591,47.63769,8.263156,81,109.8005
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,48.39588,48.39588,81,0,22.761,48.39588,64.93378,0,0,0,31.42527,0,0,32.60412,30.97392,197.5145,140.9952,62.39919,0,62.39919,291.8192,69.48062,0.1432655,53.23547,25.14022,81,172.4204
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,94.41379,68.7,0,-1,0,68.7,91.65588,0,25.71379,35.15516,62.96759,72.31579,68.7,0,0,135.1153,197.1544,0,9.348201,-9.348201,281.9653,67.13447,0.1432655,103.8552,50.37407,0,260.122
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,145.5022,187.8062,89.86101,0,89.86101,367.215,87.43196,0.1420088,0,71.88881,0,277.6672
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,92.57287,92.57287,81,0,22.761,92.57287,67.34811,0,0,0,62.34608,12.18196,11.57287,0,0,55.6412,268.6812,50.16412,0,50.16412,414.8048,98.76286,0.1426181,101.8302,49.87686,81,331.0272
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,54.82648,54.82648,0,0,0,54.82648,169.4106,29.69268,0,0,92.88185,57.71209,54.82648,0,0,5.477087,313.8289,5.477087,0,5.477087,420.0009,100,0.1425423,60.30913,74.30548,0,406.7107
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425423,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.202602,3.202602,0,-1,0,3.202602,2768.521,85.29356,0,0,88.66473,3.371161,3.202602,0,0,0,318.7582,0,0,0,420.0009,100,0.1425423,3.522863,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,12.67988,12.67988,0,0,0,12.67988,417.8638,39.63741,0,0,52.98465,13.34725,12.67988,0,0,0,318.7582,0,0,0,420.0009,100,0.1425423,13.94787,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,55.9525,55.9525,0,0,0,55.9525,48.61103,0,0,0,27.19909,58.89737,55.9525,0,0,0,318.7582,0,31.69828,-31.69828,386.5879,92.04456,0.1425423,61.54775,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,72.8474,72.8474,81,0,22.761,72.8474,29.23323,0,0,0,21.29565,0,0,8.152596,7.744966,35.22031,287.0599,29.04061,0,29.04061,414.1383,98.60415,0.142914,80.13215,17.03652,81,308.3556
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,5.779624,0,0,11.95932,0,0,0,0,6.1797,313.1965,6.1797,0,6.1797,420.0009,100,0.1428286,0,9.56746,0,325.1558
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1428286,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,162.1796,68.7,0,-1,0,68.7,0,0,93.47961,109.6976,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1428286,178.3976,0,0,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1428286,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.08377,42.08377,0,-1,0,42.08377,0,0,7.105427E-15,0,0,44.2987,42.08377,0,0,80.35088,246.4424,0,44.2987,-44.2987,297.0784,70.7328,0.1428286,46.29214,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,5.104573,5.104573,0,-1,0,5.104573,0,0,8.881784E-16,0,0,5.373234,5.104573,0,0,129.5717,202.1437,0,5.373234,-5.373234,291.4145,69.38426,0.1428286,5.61503,0,0,202.1437
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.5419,196.7705,0,0,0,291.4145,69.38426,0.1428286,0,0,0,196.7705
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,85.14087,68.7,0,-1,0,68.7,0,0,16.44087,24.95495,0,72.31579,68.7,0,0,135.5419,196.7705,0,72.31579,-72.31579,215.187,51.23489,0.1428286,93.65495,0,0,196.7705
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,62.14124,62.14124,0,-1,0,62.14124,0,0,0,0,0,65.41183,62.14124,0,0,215.8928,124.4547,0,65.41183,-65.41183,146.2368,34.81822,0.1428286,68.35536,0,0,124.4547
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.63342,29.63342,0,-1,0,29.63342,0,0,3.552714E-15,0,0,31.19307,29.63342,0,0,288.5726,59.04288,0,31.19307,-31.19307,113.3564,26.98957,0.1428286,32.59676,0,0,59.04288
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.2316,27.84981,0,0,0,113.3564,26.98957,0.1428286,0,0,0,27.84981
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.2316,27.84981,0,0,0,113.3564,26.98957,0.1428286,0,0,0,27.84981
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,99.54806,99.54806,81,0,22.761,99.54806,0,0,0,2.045552,0,19.52427,18.54806,0,0,323.2316,27.84981,0,19.52427,-19.52427,92.77605,22.08949,0.1428286,109.5029,0,81,27.84981
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,136.8314,96.18784,81,0,22.761,96.18784,7.965317,0,40.64359,60.1496,7.661666,15.9872,15.18784,0,0,344.9252,8.325531,0,8.325531,-8.325531,84.00017,20,0.1428286,150.5146,6.129333,81,15.9872
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,37.05567,37.05567,81,0,22.761,37.05567,40.32791,0,0,0,14.94378,0,0,43.94433,41.74711,354.1758,0,56.69089,0,56.69089,137.7819,32.80514,0.1436222,40.76124,11.95502,81,14.94378
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,297.4849,51.0218,67.14268,0,67.14268,201.479,47.9711,0.1427002,0,53.71414,0,118.1645
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,0,0,0,67.91084,0,0,0,0,230.3422,111.4502,67.91084,0,67.91084,265.9049,63.31056,0.1417795,0,54.32867,0,179.3611
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,31.42965,31.42965,0,0,0,31.42965,231.3374,0,0,0,72.70851,33.08384,31.42965,0,0,162.4314,172.57,39.62468,0,39.62468,303.4962,72.26084,0.1412478,34.57261,58.16681,0,245.2785
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,0,0,0,56.19988,0,0,0,0,122.8067,208.2322,56.19988,0,56.19988,356.812,84.95508,0.1405005,0,44.95991,0,264.432
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.448668,5.448668,0,0,0,5.448668,1286.55,0,0,0,70.09982,5.73544,5.448668,0,0,66.60685,258.8121,64.36438,0,64.36438,417.8734,99.49348,0.1396543,5.993535,56.07986,0,328.9119
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,35.536,35.536,0,-1,0,35.536,147.001,12.5895,0,0,52.23828,37.40631,35.536,0,0,2.242464,316.74,2.242464,0,2.242464,420.0009,100,0.139625,39.0896,41.79062,0,368.9783
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,133.6161,133.6161,80.60931,0,22.66215,133.6161,41.75891,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.139625,146.9777,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,54.40347,54.40347,0,0,0,54.40347,40.76821,0,0,0,22.17932,57.26681,54.40347,0,0,0,318.7582,0,35.08749,-35.08749,383.0154,91.19395,0.139625,59.84381,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,92.64512,92.64512,81,0,22.761,92.64512,17.70122,0,0,0,16.39931,12.25802,11.64512,0,0,38.9861,283.6707,4.141298,0,4.141298,386.9442,92.12938,0.1396743,101.9096,13.11945,81,300.07
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,103.6302,103.6302,81,0,22.761,103.6302,14.90302,0,1.421085E-14,0,15.44402,23.82124,22.63017,0,0,34.8448,287.3979,0,8.377213,-8.377213,378.1138,90.02692,0.1396743,113.9932,12.35522,81,302.8419
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,69.79028,68.7,0,-1,0,68.7,0,0,1.090283,8.069311,0,72.31579,68.7,0,0,44.15282,279.0207,0,72.31579,-72.31579,301.8863,71.87754,0.1396743,76.76931,0,0,279.0207
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,22.06517,22.06517,0,-1,0,22.06517,0,0,3.552714E-15,0,0,23.2265,22.06517,0,0,124.5037,206.7049,0,23.2265,-23.2265,277.4034,66.04829,0.1396743,24.27169,0,0,206.7049
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,72.19792,68.7,0,-1,0,68.7,0,0,3.497923,10.71772,0,72.31579,68.7,0,0,150.3109,183.4784,0,72.31579,-72.31579,201.1759,47.89891,0.1396743,79.41772,0,0,183.4784
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,82.92123,68.7,0,-1,0,68.7,0,0,14.22124,22.51336,0,72.31579,68.7,0,0,230.6618,111.1626,0,72.31579,-72.31579,124.9483,29.74954,0.1396743,91.21336,0,0,111.1626
