Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,21.69493,21.69493,0,-1,0,21.69493,0,0,3.552714E-15,0,0,22.83677,21.69493,0,0,311.0127,38.84682,0,22.83677,-22.83677,100.8762,24.01811,0.1396743,23.86442,0,0,38.84682
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,96.2133,15.20955,0,-1,0,15.20955,0,0,81.00375,90.62508,0,16.01005,15.20955,0,0,336.3869,16.01005,0,16.01005,-16.01005,84.00017,20,0.1396743,105.8346,0,0,16.01005
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,71.13012,0,0,-1,0,0,0,0,71.13012,78.24313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396743,78.24313,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,77.15681,0,0,-1,0,0,0,0,77.15681,84.87249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396743,84.87249,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,17.84836,0,0,-1,0,0,0,0,17.84836,19.63319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396743,19.63319,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,106.3922,0,0,-1,0,0,0,0,106.3922,117.0314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396743,117.0314,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,80.35889,80.35889,81,0,22.761,80.35889,0,0,0,7.394778,0,0,0,0.641111,0.6090555,354.1758,0,0.6090555,0,0.6090555,84.57797,20.13757,0.1396832,88.39478,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,86.8344,81.52074,81,0,22.761,81.52074,0,0,5.313663,13.9971,0,0.5481499,0.5207424,0,0,353.5667,0.5481499,0,0.5481499,-0.5481499,84.00017,20,0.1396832,95.51785,0,81,0.5481499
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,146.8647,99.38614,81,0,22.761,99.38614,19.47337,0,47.47859,76.87398,19.35383,19.35383,18.38614,0,0,354.1758,0,0,0,0,84.00017,20,0.1396832,161.5512,15.48307,81,19.35383
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,90.66206,90.66206,81,0,22.761,90.66206,45.95153,0,0,10.81274,41.6606,10.17058,9.662052,0,0,354.1758,0,31.49002,0,31.49002,113.8742,27.11286,0.1400572,99.72826,33.32848,81,41.6606
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,108.8125,68.7,0,-1,0,68.7,117.5822,0,40.11251,77.4218,80.77896,72.31579,68.7,0,0,322.6858,28.34102,8.463176,0,8.463176,121.9031,29.02449,0.1399468,119.6938,64.62317,0,109.12
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,12.42714,12.42714,0,0,0,12.42714,891.3581,0,0,0,110.7703,13.0812,12.42714,0,0,314.2226,35.95788,97.68908,0,97.68908,214.5791,51.09016,0.1386846,13.66985,88.61623,0,146.7281
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,0,0,0,111.5164,0,0,0,0,216.5335,123.8781,111.5164,0,111.5164,320.3728,76.2791,0.1372712,0,89.21311,0,235.3944
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,102.9437,102.9437,81,0,22.761,102.9437,100.4017,0,0,0,103.3572,23.09863,21.9437,0,0,105.0171,224.2428,80.25861,0,80.25861,396.5128,94.40763,0.1374642,113.2381,82.6858,81,327.6
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,111.5722,111.5722,45.44635,0,13.76593,111.5722,84.57723,0,0,0,94.36471,69.60619,66.12588,0,0,24.75852,296.4756,24.75852,0,24.75852,420.0009,100,0.1372216,122.7295,75.49177,81,390.8403
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1372216,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,85.97794,85.97794,20.25,0,7.39125,85.97794,98.69774,15.67098,0,0,84.85828,69.1873,65.72794,0,0,0,318.7582,0,0,0,420.0009,100,0.1372216,94.57573,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,98.67632,98.67632,39.58279,0,12.28245,98.67632,63.03814,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1372216,108.5439,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,183.1311,149.7,81,0,22.761,149.7,23.73162,0,33.43115,51.74427,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1372216,201.4443,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,111.0114,111.0114,81,0,22.761,111.0114,9.265553,0,0,0,10.28582,31.5909,30.01136,0,0,40.87728,281.9687,0,21.30509,-21.30509,358.7637,85.41976,0.1372216,122.1125,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,100.7732,68.7,0,-1,0,68.7,0,0,32.07319,42.15051,0,72.31579,68.7,0,0,64.5496,260.6636,0,72.31579,-72.31579,282.5362,67.27039,0.1372216,110.8505,0,0,260.6636
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,243.8258,68.7,0,-1,0,68.7,0,0,175.1258,199.5083,0,72.31579,68.7,0,0,144.9005,188.3478,0,72.31579,-72.31579,206.3086,49.12101,0.1372216,268.2083,0,0,188.3478
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.2514,116.032,0,0,0,206.3086,49.12101,0.1372216,0,0,0,116.032
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,48.52212,48.52212,0,-1,0,48.52212,0,0,0,0,0,51.07591,48.52212,0,0,225.2514,116.032,0,51.07591,-51.07591,152.4699,36.30228,0.1372216,53.37433,0,0,116.032
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,41.82959,41.82959,0,-1,0,41.82959,0,0,0,0,0,44.03114,41.82959,0,0,282.0024,64.95609,0,44.03114,-44.03114,106.057,25.25162,0.1372216,46.01255,0,0,64.95609
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9259,20.92495,0,0,0,106.057,25.25162,0.1372216,0,0,0,20.92495
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,63.42603,19.8787,0,-1,0,19.8787,0,0,43.54733,49.88993,0,20.92495,19.8787,0,0,330.9259,20.92495,0,20.92495,-20.92495,84.00017,20,0.1372216,69.76864,0,0,20.92495
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,73.62916,0,0,-1,0,0,0,0,73.62916,80.99207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372216,80.99207,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,69.59432,0,0,-1,0,0,0,0,69.59432,76.55376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372216,76.55376,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372216,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,157.5876,81,81,0,22.761,81,0,0,76.5876,92.34637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372216,173.3464,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,55.89915,55.89915,81,0,22.761,55.89915,0,0,0,0,0,0,0,25.10085,23.8458,354.1758,0,23.8458,0,23.8458,106.6223,25.38621,0.1375633,61.48907,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,95.81477,95.81477,81,0,22.761,95.81477,23.76838,0,0,0,22.77361,15.59449,14.81477,0,0,330.33,21.46122,7.179124,0,7.179124,113.433,27.0078,0.1376473,105.3962,18.21889,81,44.23484
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,58.29984,58.29984,81,0,22.761,58.29984,77.95866,0,0,0,45.44978,0,0,22.70016,21.56515,323.1509,27.92244,67.01493,0,67.01493,177.0089,42.1449,0.1383519,64.12982,36.35982,81,73.37222
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,95.95082,68.7,0,-1,0,68.7,93.72718,0,27.25082,36.8459,64.39057,72.31579,68.7,0,0,256.136,88.23587,0,7.925217,-7.925217,168.655,40.15588,0.1383519,105.5459,51.51246,0,152.6264
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,32.10299,32.10299,0,0,0,32.10299,298.2816,0,0,0,95.75729,33.79262,32.10299,0,0,264.9417,80.31065,61.96468,0,61.96468,227.4399,54.15224,0.1375869,35.31329,76.60583,0,176.0679
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,97.1121,97.1121,81,0,22.761,97.1121,79.21854,0,0,0,76.93079,16.9601,16.1121,0,0,202.9771,136.0789,59.97069,0,59.97069,284.3331,67.69822,0.1381666,106.8233,61.54464,81,213.0097
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,59.97783,59.97783,81,0,22.761,59.97783,147.1086,0,0,0,88.23256,0,0,21.02217,19.97106,143.0064,190.0525,108.2036,0,108.2036,386.984,92.13887,0.1383536,65.97561,70.58604,81,278.285
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,38.33533,38.33533,0,0,0,38.33533,226.0387,11.49693,0,0,86.65267,40.35299,38.33533,0,0,34.80276,287.4357,34.80276,0,34.80276,420.0009,100,0.1379317,42.16887,69.32214,0,374.0884
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.604093,1.604093,0,-1,0,1.604093,5340.535,83.97863,0,0,85.66715,1.688519,1.604093,0,0,0,318.7582,0,0,0,420.0009,100,0.1379317,1.764502,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,102.8205,102.8205,49.21338,0,14.71898,102.8205,54.88065,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1379317,113.1026,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,68.07919,68.07919,22.81148,0,8.039304,68.07919,69.99235,0,0,0,47.65023,47.65023,45.26772,0,0,0,318.7582,0,0,0,420.0009,100,0.1379317,74.88712,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,100.919,100.919,75.7117,0,21.42306,100.919,26.29237,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1379317,111.0109,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379317,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,122.7309,68.7,0,-1,0,68.7,0,0,54.03088,66.30398,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1379317,135.004,0,0,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,100.8713,68.7,0,-1,0,68.7,0,0,32.17133,42.25846,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1379317,110.9585,0,0,246.4424
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,107.0768,68.7,0,-1,0,68.7,0,0,38.37679,49.08447,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1379317,117.7845,0,0,174.1266
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,140.0247,68.7,0,-1,0,68.7,0,0,71.32473,85.3272,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1379317,154.0272,0,0,101.8109
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,11.02584,11.02584,0,-1,0,11.02584,0,0,0,0,0,11.60614,11.02584,0,0,321.4035,29.49507,0,11.60614,-11.60614,102.8568,24.48965,0.1379317,12.12842,0,0,29.49507
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,79.74908,16.99448,0,-1,0,16.99448,0,0,62.7546,70.72951,0,17.88892,16.99448,0,0,334.2992,17.88892,0,17.88892,-17.88892,84.00017,20,0.1379317,87.72398,0,0,17.88892
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,174.1776,0,0,-1,0,0,0,0,174.1776,191.5953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379317,191.5953,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,13.47025,0,0,-1,0,0,0,0,13.47025,14.81728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379317,14.81728,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,53.37948,0,0,-1,0,0,0,0,53.37948,58.71743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379317,58.71743,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,75.06351,0,0,-1,0,0,0,0,75.06351,82.56985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379317,82.56985,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,137.1123,81,81,0,22.761,81,0,0,56.11232,69.82355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379317,150.8235,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,76.00603,76.00603,81,0,22.761,76.00603,0,0,0,2.606626,0,0,0,4.993976,4.744277,354.1758,0,4.744277,0,4.744277,88.50098,21.07162,0.1379973,83.60663,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,100.1025,99.99921,81,0,22.761,99.99921,15.72944,0,0.1033331,22.06787,15.72931,19.99916,18.9992,0,0,349.4315,4.26985,0,4.26985,-4.26985,84.00017,20,0.1379973,110.1128,12.58345,81,19.99916
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,29.35546,29.35546,81,0,22.761,29.35546,135.1364,0,0,0,39.6699,0,0,51.64454,49.06232,354.1758,0,88.73221,0,88.73221,168.1789,40.04252,0.1384174,32.291,31.73591,81,39.6699
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,265.4436,79.85899,67.46272,0,67.46272,232.1797,55.28077,0.1376104,0,53.97017,0,147.3217
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,124.9432,124.9432,81,0,22.761,124.9432,77.25285,0,0,0,96.52222,46.25605,43.94324,0,0,197.9809,140.5754,50.26617,0,50.26617,279.8664,66.63471,0.1376141,137.4376,77.21777,81,237.0976
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,132.742,132.742,81,0,22.761,132.742,88.41766,0,0,0,117.3673,54.46524,51.74197,0,0,147.7147,185.815,62.9021,0,62.9021,339.5405,80.84282,0.1372812,146.0162,93.89387,81,303.1823
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,32.78478,32.78478,0,0,0,32.78478,371.6776,2.530779,0,0,121.8537,34.5103,32.78478,0,0,84.81261,242.4269,84.81261,0,84.81261,420.0009,100,0.136292,36.06326,97.48295,0,364.2805
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,163.5923,149.7,81,0,22.761,149.7,82.95925,51.87421,13.89227,30.2515,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.136292,179.9515,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,78.82542,68.7,0,-1,0,68.7,151.2748,31.61003,10.12542,18.00797,103.9258,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.136292,86.70796,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,42.77961,42.77961,0,0,0,42.77961,182.7338,33.14163,0,0,78.17279,45.03116,42.77961,0,0,0,318.7582,0,0,0,420.0009,100,0.136292,47.05756,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.585568,3.585568,0,0,0,3.585568,1665.093,55.92876,0,0,59.70304,3.774282,3.585568,0,0,0,318.7582,0,0,0,420.0009,100,0.136292,3.944124,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,35.08492,35.08492,0,0,0,35.08492,93.20793,0,0,0,32.70193,36.9315,35.08492,0,0,0,318.7582,0,4.229566,-4.229566,415.5425,98.93849,0.136292,38.59341,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,155.9149,149.7,81,0,22.761,149.7,6.617767,0,6.214945,21.80644,9.906797,72.31579,68.7,0,0,4.699518,314.5287,0,62.40899,-62.40899,349.7576,83.27546,0.136292,171.5064,7.925437,81,324.4355
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,62.91479,62.91479,0,-1,0,62.91479,0,0,0,0.5062677,0,66.2261,62.91479,0,0,74.04285,252.1197,0,66.2261,-66.2261,279.9492,66.65443,0.136292,69.20627,0,0,252.1197
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,101.3993,68.7,0,-1,0,68.7,0,0,32.69932,42.83925,0,72.31579,68.7,0,0,147.6274,185.8936,0,72.31579,-72.31579,203.7217,48.50506,0.136292,111.5393,0,0,185.8936
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,42.66179,42.66179,0,-1,0,42.66179,0,0,7.105427E-15,0,0,44.90714,42.66179,0,0,227.9783,113.5778,0,44.90714,-44.90714,156.3854,37.23454,0.136292,46.92796,0,0,113.5778
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,131.5589,65.23711,0,-1,0,65.23711,0,0,66.32176,79.47765,0,68.67064,65.23711,0,0,277.8751,68.67064,0,68.67064,-68.67064,84.00017,20,0.136292,144.7148,0,0,68.67064
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,110.1785,0,0,-1,0,0,0,0,110.1785,121.1963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136292,121.1963,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,90.45716,0,0,-1,0,0,0,0,90.45716,99.50288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136292,99.50288,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.513912,0,0,-1,0,0,0,0,6.513912,7.165303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136292,7.165303,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,56.15512,0,0,-1,0,0,0,0,56.15512,61.77063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136292,61.77063,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,76.49112,0,0,-1,0,0,0,0,76.49112,84.14024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136292,84.14024,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136292,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136292,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,36.1159,36.1159,81,0,22.761,36.1159,0,0,0,0,0,0,0,44.8841,42.63989,354.1758,0,42.63989,0,42.63989,124.4519,29.63135,0.1368681,39.72749,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,311.5359,38.3759,74.9826,0,74.9826,195.5867,46.56816,0.1372361,0,5.026079,81,44.6585
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,141.8472,141.8472,81,0,22.761,141.8472,16.1641,0,0,6.331909,22.92832,64.04967,60.84719,0,0,236.5533,105.8602,0,41.12136,-41.12136,152.241,36.24777,0.1372361,156.0319,18.34265,81,128.7886
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,61.02925,61.02925,0,-1,0,61.02925,41.65591,0,0,0.7999952,25.42229,64.24132,61.02925,0,0,282.2437,64.73889,0,38.81902,-38.81902,111.3221,26.50521,0.1372361,67.13217,20.33783,0,90.16118
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,19.05187,19.05187,0,0,0,19.05187,154.7914,0,0,0,29.49067,20.0546,19.05187,0,0,325.3759,25.91986,9.436061,0,9.436061,120.2739,28.63659,0.1371272,20.95706,23.59253,0,55.41053
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,122.8472,122.8472,81,0,22.761,122.8472,39.66165,0,0,12.18282,48.72323,44.0497,41.84721,0,0,315.9399,34.41232,4.673532,0,4.673532,124.7076,29.69224,0.1371782,135.1319,38.97858,81,83.13555
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,107.459,107.459,81,0,22.761,107.459,87.57539,0,0,0,94.10764,27.85157,26.459,0,0,311.2664,38.6185,66.25606,0,66.25606,187.5637,44.65792,0.137411,118.2049,75.28611,81,132.7261
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,78.8638,78.8638,81,0,22.761,78.8638,77.28085,0,0,0,60.94661,0,0,2.136198,2.029388,245.0103,98.24895,62.976,0,62.976,247.3079,58.88272,0.1380945,86.75018,48.75729,81,159.1956
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,182.0343,154.9274,35.83711,0,35.83711,281.306,66.97749,0.1376844,0,28.66969,0,190.7645
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,41.76265,41.76265,0,0,0,41.76265,110.032,0,0,0,45.95226,43.96068,41.76265,0,0,146.1972,187.1808,1.991577,0,1.991577,283.1954,67.42734,0.1376616,45.93891,36.76181,0,233.133
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,144.1266,144.1266,81,0,22.761,144.1266,27.64287,0,0,8.839238,39.84072,66.44903,63.12658,0,0,144.2056,188.9732,0,26.60831,-26.60831,255.1478,60.74934,0.1376616,158.5392,31.87258,81,228.8139
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,77.75773,77.75773,81,0,22.761,77.75773,31.62675,0,0,0,24.59224,0,0,3.242275,3.080161,173.7704,162.3649,27.6724,0,27.6724,281.4001,66.99989,0.137965,85.5335,19.67379,81,186.9571
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,72.31579,0,20.56389,0,0,0,0,0,8.818901,0,0,72.31579,68.7,146.098,187.27,77.5189,0,77.5189,354.941,84.50959,0.1382888,0,7.055121,81,196.0889
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,92.15284,68.7,0,-1,0,68.7,0,0,23.45284,32.66813,0,72.31579,68.7,0,0,68.5791,257.037,0,72.31579,-72.31579,278.7134,66.36021,0.1382888,101.3681,0,0,257.037
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,114.7954,68.7,0,-1,0,68.7,0,0,46.09539,57.57493,0,72.31579,68.7,0,0,148.93,184.7212,0,72.31579,-72.31579,202.4859,48.21084,0.1382888,126.2749,0,0,184.7212
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,56.76669,56.76669,0,-1,0,56.76669,0,0,7.105427E-15,0,0,59.75441,56.76669,0,0,229.2809,112.4055,0,59.75441,-59.75441,139.4993,33.21404,0.1382888,62.44336,0,0,112.4055
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,45.07518,45.07518,0,-1,0,45.07518,0,0,0,0,0,47.44756,45.07518,0,0,295.6747,52.65105,0,47.44756,-47.44756,89.48512,21.30594,0.1382888,49.5827,0,0,52.65105
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.3942,5.203486,0,0,0,89.48512,21.30594,0.1382888,0,0,0,5.203486
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.3942,5.203486,0,0,0,89.48512,21.30594,0.1382888,0,0,0,5.203486
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,94.52622,4.943312,0,-1,0,4.943312,0,0,89.58292,99.03554,0,5.203486,4.943312,0,0,348.3942,5.203486,0,5.203486,-5.203486,84.00017,20,0.1382888,103.9789,0,0,5.203486
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,9.041713,0,0,-1,0,0,0,0,9.041713,9.945884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382888,9.945884,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,20.35187,0,0,-1,0,0,0,0,20.35187,22.38706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382888,22.38706,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,31.14576,0,0,-1,0,0,0,0,31.14576,34.26033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382888,34.26033,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382888,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,34.60064,34.60064,81,0,22.761,34.60064,0,0,0,0,0,0,0,46.39936,44.07939,354.1758,0,44.07939,0,44.07939,125.8176,29.9565,0.1388574,38.06071,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,57.60658,57.60658,81,0,22.761,57.60658,32.43415,0,0,0,18.68421,0,0,23.39342,22.22375,310.0964,39.67145,40.90795,0,40.90795,164.6262,39.19664,0.1393375,63.36724,14.94736,81,58.35566
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,115.5182,115.5182,81,0,22.761,115.5182,26.63069,0,0,0,30.76329,36.33495,34.5182,0,0,269.1885,76.48861,0,5.57165,-5.57165,158.7532,37.79831,0.1393375,127.07,24.61064,81,107.2519
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,56.87598,56.87598,0,-1,0,56.87598,69.70259,0,0,0,39.64403,59.86945,56.87598,0,0,275.3792,70.91695,0,20.22542,-20.22542,137.4337,32.72225,0.1393375,62.56358,31.71523,0,110.561
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,18.62042,18.62042,0,0,0,18.62042,350.4829,0,0,0,65.26138,19.60044,18.62042,0,0,297.8519,50.69154,45.66094,0,45.66094,180.7515,43.03599,0.1388205,20.48246,52.20911,0,115.9529
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,35.17101,35.17101,0,0,0,35.17101,221.2377,0,0,0,77.81154,37.02211,35.17101,0,0,252.1909,91.78638,40.78942,0,40.78942,219.4478,52.24936,0.1383618,38.68811,62.24923,0,169.5979
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,14.11781,14.11781,0,0,0,14.11781,556.5487,0,0,0,78.57247,14.86085,14.11781,0,0,211.4015,128.4969,63.71162,0,63.71162,279.8899,66.64032,0.1376514,15.52959,62.85798,0,207.0693
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,33.19613,33.19613,0,0,0,33.19613,220.9917,0,0,0,73.36069,34.94329,33.19613,0,0,147.6899,185.8373,38.4174,0,38.4174,316.3358,75.31791,0.1372265,36.51574,58.68855,0,259.198
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,23.97519,23.97519,0,-1,0,23.97519,234.8209,0,0,0,56.29875,25.23704,23.97519,0,0,109.2725,220.413,31.06171,0,31.06171,345.8036,82.33402,0.1368849,26.37271,45.039,0,276.7117
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,0,0,0,58.92688,0,0,0,0,78.21078,248.3685,58.92688,0,58.92688,401.7065,95.64422,0.1362415,0,47.14151,0,307.2954
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,14.60624,0,0,33.89013,0,0,0,0,19.2839,301.4027,19.2839,0,19.2839,420.0009,100,0.1360323,0,27.11211,0,335.2928
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360323,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360323,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360323,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,14.41434,14.41434,0,-1,0,14.41434,0,0,1.776357E-15,0,0,15.17298,14.41434,0,0,0,318.7582,0,15.17298,-15.17298,404.0071,96.19198,0.1360323,15.85577,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,18.05565,18.05565,0,-1,0,18.05565,0,0,3.552714E-15,0,0,19.00595,18.05565,0,0,16.85887,303.5852,0,19.00595,-19.00595,383.9731,91.42198,0.1360323,19.86121,0,0,303.5852
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,52.10581,52.10581,0,-1,0,52.10581,0,0,7.105427E-15,0,0,54.84822,52.10581,0,0,37.97659,284.5793,0,54.84822,-54.84822,326.158,77.65651,0.1360323,57.31639,0,0,284.5793
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.985729,1.985729,0,-1,0,1.985729,0,0,4.440892E-16,0,0,2.09024,1.985729,0,0,98.91905,229.7311,0,2.09024,-2.09024,323.9547,77.13191,0.1360323,2.184301,0,0,229.7311
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2415,227.6408,0,0,0,323.9547,77.13191,0.1360323,0,0,0,227.6408
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,41.74168,41.74168,0,-1,0,41.74168,0,0,7.105427E-15,0,0,43.93861,41.74168,0,0,101.2415,227.6408,0,43.93861,-43.93861,277.6393,66.10447,0.1360323,45.91585,0,0,227.6408
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.01989,32.01989,0,-1,0,32.01989,0,0,7.105427E-15,0,0,33.70515,32.01989,0,0,150.0622,183.7022,0,33.70515,-33.70515,242.111,57.64536,0.1360323,35.22188,0,0,183.7022
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,45.09807,45.09807,0,-1,0,45.09807,0,0,0,0,0,47.47166,45.09807,0,0,187.5124,149.9971,0,47.47166,-47.47166,192.0715,45.73121,0.1360323,49.60788,0,0,149.9971
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.70501,21.70501,0,-1,0,21.70501,0,0,0,0,0,22.84738,21.70501,0,0,240.2587,102.5254,0,22.84738,-22.84738,167.9882,39.99711,0.1360323,23.87551,0,0,102.5254
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,78.36599,78.36599,81,0,22.761,78.36599,0,0,0,0,0,0,0,2.634009,2.502309,265.6447,79.67804,2.502309,0,2.502309,170.3621,40.56232,0.1360641,86.20259,0,81,79.67804
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,171.8573,149.7,81,0,22.761,149.7,0,0,22.15728,39.343,0,72.31579,68.7,0,0,263.1423,81.93012,0,72.31579,-72.31579,94.13456,22.41295,0.1360641,189.043,0,81,81.93012
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,74.65377,74.65377,81,0,22.761,74.65377,15.98183,0,0,0,11.93104,0,0,6.346229,6.028917,343.4932,9.61433,17.95996,0,17.95996,111.1729,26.46968,0.136265,82.11915,9.54483,81,21.54537
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,77.81037,77.81037,81,0,22.761,77.81037,46.15232,0,0,0,35.91129,0,0,3.189628,3.030146,325.5333,25.77829,38.94144,0,38.94144,148.116,35.26564,0.1366757,85.59141,28.72903,81,61.68958
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,99.79411,68.7,0,-1,0,68.7,77.28797,0,31.09411,41.90082,53.09684,72.31579,68.7,0,0,286.5918,60.82558,0,19.21895,-19.21895,127.8574,30.44218,0.1366757,109.7735,42.47747,0,113.9224
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,307.9462,41.60663,59.85925,0,59.85925,184.6449,43.96298,0.1360302,0,47.8874,0,101.4659
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,59.43678,59.43678,0,0,0,59.43678,175.8351,0,0,0,104.5107,62.56503,59.43678,0,0,248.087,95.47996,41.94566,0,41.94566,224.438,53.43752,0.1355816,65.38046,83.60855,0,199.9906
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,0,0,0,111.7571,0,0,0,0,206.1413,133.231,111.7571,0,111.7571,330.4602,78.68083,0.1344005,0,89.40572,0,244.9882
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,0,0,0,62.70673,0,0,0,0,94.38416,233.8125,62.70673,0,62.70673,389.949,92.84481,0.1337468,0,50.16539,0,296.5192
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,209.1906,68.7,0,-1,0,68.7,102.0698,0,140.4906,161.4096,70.12198,72.31579,68.7,0,0,31.67743,290.2485,0,2.193813,-2.193813,387.6365,92.29422,0.1337468,230.1096,56.09758,0,360.3705
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,122.8666,122.8666,81,0,22.761,122.8666,59.30515,0,0,0,72.8662,44.07007,41.86657,0,0,34.115,288.0547,28.79613,0,28.79613,414.9549,98.79859,0.1340325,135.1532,58.29295,81,360.9209
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,38.68606,38.68606,0,0,0,38.68606,142.2544,8.991583,0,0,55.03263,40.72217,38.68606,0,0,5.318872,313.9713,5.318872,0,5.318872,420.0009,100,0.1339774,42.55467,44.0261,0,369.0039
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,99.75332,99.75332,70.38699,0,20.07591,99.75332,30.98837,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1339774,109.7286,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,78.17896,78.17896,74.77771,0,21.18676,78.17896,4.57957,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1339774,85.99686,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,79.84521,68.7,0,-1,0,68.7,0,0,11.14521,19.12973,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1339774,87.82973,0,0,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,144.6485,68.7,0,-1,0,68.7,0,0,75.94847,90.41331,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1339774,159.1133,0,0,246.4424
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,227.5585,68.7,0,-1,0,68.7,0,0,158.8585,181.6144,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1339774,250.3144,0,0,174.1266
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.904334,5.904334,0,-1,0,5.904334,0,0,0,0,0,6.215089,5.904334,0,0,241.0526,101.8109,0,6.215089,-6.215089,184.767,43.99204,0.1339774,6.494768,0,0,101.8109
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.9583,95.59577,0,0,0,184.767,43.99204,0.1339774,0,0,0,95.59577
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,36.60201,36.60201,0,-1,0,36.60201,0,0,7.105427E-15,0,0,38.52843,36.60201,0,0,247.9583,95.59577,0,38.52843,-38.52843,144.1544,34.32241,0.1339774,40.2622,0,0,95.59577
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.68999,3.68999,0,-1,0,3.68999,0,0,4.440892E-16,0,0,3.8842,3.68999,0,0,290.7676,57.06734,0,3.8842,-3.8842,140.0601,33.34758,0.1339774,4.058989,0,0,57.06734
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.0834,53.18314,0,0,0,140.0601,33.34758,0.1339774,0,0,0,53.18314
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.0834,53.18314,0,0,0,140.0601,33.34758,0.1339774,0,0,0,53.18314
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.0834,53.18314,0,0,0,140.0601,33.34758,0.1339774,0,0,0,53.18314
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.64887,6.64887,0,0,0,6.64887,0,0,8.881784E-16,0,0,6.998811,6.64887,0,0,295.0834,53.18314,0,6.998811,-6.998811,132.6827,31.59106,0.1339774,7.313757,0,0,53.18314
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,44.76362,44.76362,81,0,22.761,44.76362,0,-7.105427E-15,0,0,0,0,0,36.23638,34.42456,302.8599,46.18433,34.42456,0,34.42456,165.3407,39.36676,0.1344075,49.23998,0,81,46.18433
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,268.4353,77.16644,75.57049,0,75.57049,237.0332,56.43636,0.1347511,0,5.496388,81,84.03692
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,180.7527,149.7,81,0,22.761,149.7,21.73704,0,31.05271,49.12798,32.54034,72.31579,68.7,0,0,192.8648,145.1799,0,39.77545,-39.77545,195.1062,46.45376,0.1347511,198.828,26.03227,81,177.7202
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,51.27969,51.27969,0,-1,0,51.27969,71.33823,0,7.105427E-15,0,36.58203,53.97862,51.27969,0,0,237.0598,105.4044,0,17.3966,-17.3966,176.7686,42.08767,0.1347511,56.40766,29.26562,0,141.9865
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,17.56879,17.56879,0,0,0,17.56879,299.8828,0,0,0,52.68579,18.49346,17.56879,0,0,256.3893,88.00783,34.19233,0,34.19233,209.2063,49.81091,0.1343985,19.32567,42.14864,0,140.6936
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,96.74283,96.74283,81,0,22.761,96.74283,100.952,0,0,0,97.66381,16.5714,15.74283,0,0,222.197,118.7809,81.09241,0,81.09241,286.1373,68.12778,0.1347018,106.4171,78.13105,81,216.4447
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,36.43796,36.43796,64.96185,0,18.70335,36.43796,304.8454,0,0,0,111.0794,0,0,28.5239,27.0977,141.1046,191.7641,138.1771,0,138.1771,417.2236,99.33876,0.134247,40.08175,88.86355,81,302.8435
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,105.2357,105.2357,36.53572,0,11.51154,105.2357,86.34676,15.62438,0,0,90.86762,72.31579,68.7,0,0,2.927452,316.1235,2.927452,0,2.927452,420.0009,100,0.1342175,115.7593,72.6941,81,406.9911
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,15.17543,15.17543,0,-1,0,15.17543,296.5959,29.03556,0,0,45.0097,15.97413,15.17543,0,0,0,318.7582,0,0,0,420.0009,100,0.1342175,16.69297,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,17.54471,17.54471,0,0,0,17.54471,207.5887,17.95272,0,0,36.42084,18.46812,17.54471,0,0,0,318.7582,0,0,0,420.0009,100,0.1342175,19.29919,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,10.47085,10.47085,0,0,0,10.47085,251.772,15.34072,0,0,26.36267,11.02195,10.47085,0,0,0,318.7582,0,0,0,420.0009,100,0.1342175,11.51793,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,81.05599,81.05599,75.6968,0,21.41929,81.05599,6.959705,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1342175,89.16159,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,186.1698,149.7,81,0,22.761,149.7,1.662383,0,36.46975,55.08673,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1342175,204.7867,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,136.0529,68.7,0,-1,0,68.7,0,0,67.35285,80.95814,0,72.31579,68.7,0,0,77.58578,248.931,0,72.31579,-72.31579,270.169,64.32581,0.1342175,149.6581,0,0,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,169.5719,68.7,0,-1,0,68.7,0,0,100.8719,117.8291,0,72.31579,68.7,0,0,157.9367,176.6152,0,72.31579,-72.31579,193.9414,46.17644,0.1342175,186.5291,0,0,176.6152
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,166.5873,68.7,0,-1,0,68.7,0,0,97.88728,114.546,0,72.31579,68.7,0,0,238.2875,104.2994,0,72.31579,-72.31579,117.7139,28.02706,0.1342175,183.246,0,0,104.2994
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,87.44535,30.38447,0,-1,0,30.38447,0,0,57.06088,65.80542,0,31.98366,30.38447,0,0,318.6384,31.98366,0,31.98366,-31.98366,84.00017,20,0.1342175,96.18989,0,0,31.98366
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,22.65179,0,0,-1,0,0,0,0,22.65179,24.91697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342175,24.91697,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,31.76455,0,0,-1,0,0,0,0,31.76455,34.941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342175,34.941,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,60.64623,0,0,-1,0,0,0,0,60.64623,66.71085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342175,66.71085,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,76.68976,0,0,-1,0,0,0,0,76.68976,84.35873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342175,84.35873,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.511466,0,0,-1,0,0,0,0,7.511466,8.262612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342175,8.262612,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,17.68302,0,0,-1,0,0,0,0,17.68302,19.45132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342175,19.45132,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,75.53935,75.53935,81,0,22.761,75.53935,0,0,0,2.093286,0,0,0,5.460649,5.187617,354.1758,0,5.187617,0,5.187617,88.92157,21.17176,0.1342805,83.09328,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,78.60691,78.60691,81,0,22.761,78.60691,0,0,0,1.032192,0,0,0,2.393087,2.273433,348.9882,4.668855,2.273433,0,2.273433,91.07834,21.68528,0.1343082,86.46761,0,81,4.668855
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,135.5102,104,81,0,22.761,104,16.82265,0,31.51023,58.35787,17.49555,24.21049,22.99997,0,0,346.7148,6.714945,0,6.714945,-6.714945,84.00017,20,0.1343082,149.0612,13.99644,81,24.21049
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,53.85422,53.85422,81,0,22.761,53.85422,90.87399,0,0,0,48.93948,0,0,27.14578,25.78849,354.1758,0,74.72797,0,74.72797,154.8933,36.8793,0.1348346,59.23964,39.15158,81,48.93948
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,54.89227,54.89227,0,-1,0,54.89227,143.5793,0,0,0,78.81393,57.78134,54.89227,0,0,279.4478,67.25517,21.03259,0,21.03259,174.8466,41.63006,0.1346229,60.3815,63.05115,0,146.0691
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,0,0,0,106.6366,0,0,0,0,258.4153,86.18451,106.6366,0,106.6366,276.0109,65.71676,0.1335597,0,85.30924,0,192.8211
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,132.0696,132.0696,81,0,22.761,132.0696,91.24511,0,0,0,120.507,53.75743,51.06956,0,0,151.7787,182.1574,66.74959,0,66.74959,339.3351,80.79392,0.1332679,145.2765,96.40562,81,302.6644
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,22.74562,22.74562,0,0,0,22.74562,531.8074,11.99101,0,0,120.9629,23.94275,22.74562,0,0,85.0291,242.232,85.0291,0,85.0291,420.0009,100,0.132438,25.02018,96.77029,0,363.1949
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132438,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.363453,2.363453,0,-1,0,2.363453,4174.525,96.17512,0,0,98.66296,2.487846,2.363453,0,0,0,318.7582,0,0,0,420.0009,100,0.132438,2.599799,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,56.0907,56.0907,0,0,0,56.0907,143.2669,21.31657,0,0,80.35941,59.04284,56.0907,0,0,0,318.7582,0,0,0,420.0009,100,0.132438,61.69977,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,48.33775,48.33775,0,0,0,48.33775,115.7453,5.066838,0,0,55.94868,50.88184,48.33775,0,0,0,318.7582,0,0,0,420.0009,100,0.132438,53.17153,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,215.6441,149.7,81,0,22.761,149.7,17.29772,0,65.94414,87.50854,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.132438,237.2085,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,53.36015,53.36015,0,0,0,53.36015,16.33222,0,7.105427E-15,0,8.714898,56.16858,53.36015,0,0,51.57901,272.3371,0,47.45368,-47.45368,321.0481,76.43988,0.132438,58.69617,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,63.13398,63.13398,0,-1,0,63.13398,0,0,1.421085E-14,0.747372,0,66.45682,63.13398,0,0,104.3053,224.8834,0,66.45682,-66.45682,250.9965,59.76095,0.132438,69.44737,0,0,224.8834
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,119.179,68.7,0,-1,0,68.7,0,0,50.47897,62.39687,0,72.31579,68.7,0,0,178.1462,158.4266,0,72.31579,-72.31579,174.769,41.61157,0.132438,131.0969,0,0,158.4266
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,36.92997,36.92997,0,-1,0,36.92997,0,0,0,0,0,38.87366,36.92997,0,0,258.4971,86.11083,0,38.87366,-38.87366,133.7925,31.8553,0.132438,40.62297,0,0,86.11083
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,24.66454,24.66454,0,-1,0,24.66454,0,0,3.552714E-15,0,0,25.96268,24.66454,0,0,301.6901,47.23717,0,25.96268,-25.96268,106.4255,25.33934,0.132438,27.13099,0,0,47.23717
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,49.25888,20.21078,0,-1,0,20.21078,0,0,29.0481,33.97399,0,21.2745,20.21078,0,0,330.5375,21.2745,0,21.2745,-21.2745,84.00017,20,0.132438,54.18477,0,0,21.2745
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.88179,0,0,-1,0,0,0,0,24.88179,27.36997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132438,27.36997,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.78914,0,0,-1,0,0,0,0,39.78914,43.76806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132438,43.76806,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132438,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,27.26912,0,0,-1,0,0,0,0,27.26912,29.99603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132438,29.99603,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,36.26245,0,0,-1,0,0,0,0,36.26245,39.8887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132438,39.8887,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132438,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.86351,20.86351,81,0,22.761,20.86351,0,0,0,0,0,0,0,60.13649,57.12967,354.1758,0,57.12967,0,57.12967,138.1981,32.90425,0.1331191,22.94986,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,297.0461,51.4167,82.05548,0,82.05548,216.0428,51.43866,0.1333883,0,10.68439,81,64.77219
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,88.27921,88.27921,81,0,22.761,88.27921,39.85616,0,0,0,35.1847,7.662322,7.279206,0,0,214.9907,125.2666,27.52238,0,27.52238,242.1528,57.65532,0.1336545,97.10712,28.14776,81,160.4513
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,158.7221,68.7,0,-1,0,68.7,116.2822,0,90.02213,105.8943,79.88584,72.31579,68.7,0,0,187.4683,150.0368,7.570048,0,7.570048,249.3344,59.36521,0.1335814,174.5943,63.90867,0,229.9226
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,75.71159,75.71159,81,0,22.761,75.71159,133.4926,0,0,0,101.0694,0,0,5.288416,5.023995,179.8982,156.8498,106.0934,0,106.0934,349.9834,83.32922,0.1337899,83.28275,80.85551,81,257.9192
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,70.17846,70.17846,30.22849,0,9.915808,70.17846,165.0898,0,0,0,115.8574,42.0526,39.94997,0,0,73.80485,252.3339,73.80485,0,73.80485,420.0009,100,0.1332852,77.1963,92.68595,81,368.1913
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,130.4506,130.4506,61.75063,0,17.89091,130.4506,95.46927,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1332852,143.4957,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,65.39946,65.39946,20.25,0,7.39125,65.39946,171.8739,64.87885,0,0,112.4046,47.52575,45.14946,0,0,0,318.7582,0,0,0,420.0009,100,0.1332852,71.93941,89.92368,81,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,170.2047,68.7,0,-1,0,68.7,124.228,13.02882,101.5047,118.5252,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1332852,187.2252,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,85.78749,85.78749,20.25,0,7.39125,85.78749,91.55299,9.554181,0,0,78.54101,68.98683,65.53749,0,0,0,318.7582,0,0,0,420.0009,100,0.1332852,94.36623,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332852,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,110.0348,110.0348,78.97435,0,22.24851,110.0348,29.71355,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1332852,121.0383,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,76.13363,76.13363,72.78809,0,20.68339,76.13363,4.625574,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1332852,83.74699,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,35.69215,35.69215,0,-1,0,35.69215,0,0,0,0,0,37.57068,35.69215,0,0,0,318.7582,0,37.57068,-37.57068,380.3979,90.57074,0.1332852,39.26136,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,139.5911,68.7,0,-1,0,68.7,0,0,70.8911,84.8502,0,72.31579,68.7,0,0,41.7452,281.1875,0,72.31579,-72.31579,304.1703,72.42136,0.1332852,153.5502,0,0,281.1875
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,111.2518,68.7,0,-1,0,68.7,0,0,42.55177,53.67694,0,72.31579,68.7,0,0,122.0961,208.8717,0,72.31579,-72.31579,227.9428,54.27198,0.1332852,122.3769,0,0,208.8717
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,59.82432,59.82432,0,-1,0,59.82432,0,0,7.105427E-15,0,0,62.97297,59.82432,0,0,202.447,136.556,0,62.97297,-62.97297,161.5635,38.46741,0.1332852,65.80675,0,0,136.556
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.4169,73.583,0,0,0,161.5635,38.46741,0.1332852,0,0,0,73.583
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.4169,73.583,0,0,0,161.5635,38.46741,0.1332852,0,0,0,73.583
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.4169,73.583,0,0,0,161.5635,38.46741,0.1332852,0,0,0,73.583
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.4169,73.583,0,0,0,161.5635,38.46741,0.1332852,0,0,0,73.583
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,60.60237,60.60237,0,-1,0,60.60237,0,0,0,0,0,63.79197,60.60237,0,0,272.4169,73.583,0,63.79197,-63.79197,94.32082,22.45729,0.1332852,66.66261,0,0,73.583
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.897141,6.897141,0,-1,0,6.897141,0,0,8.881784E-16,0,0,7.260149,6.897141,0,0,343.2969,9.791034,0,7.260149,-7.260149,86.66795,20.63519,0.1332852,7.586855,0,0,9.791034
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,76.07926,76.07926,81,0,22.761,76.07926,0,0,0,0.2828474,0,0,0,4.920738,4.674702,351.3637,2.530885,4.674702,0,4.674702,91.10277,21.69109,0.1333394,83.68719,0,81,2.530885
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,346.689,6.738116,68.7,0,68.7,156.2773,37.20881,0.1337283,0,0,81,6.738116
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,57.146,57.146,81,0,22.761,57.146,13.35927,0,0,0,7.63429,0,0,23.854,22.66129,277.989,68.56812,30.29559,0,30.29559,185.0182,44.05187,0.1340609,62.8606,6.107432,81,76.20241
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,82.38503,82.38503,81,0,22.761,82.38503,15.47809,0,0,0,12.75163,1.457927,1.38503,0,0,247.6934,95.83414,11.2937,0,11.2937,195.7324,46.60285,0.1341672,90.62354,10.2013,81,108.5858
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,236.3997,105.9985,9.795241,0,9.795241,205.0249,48.81537,0.1340742,0,7.836193,0,115.7937
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,132.2187,132.2187,81,0,22.761,132.2187,8.578195,0,0,0,11.34197,53.91438,51.21866,0,0,226.6045,114.8142,0,42.57241,-42.57241,160.1497,38.1308,0.1340742,145.4405,9.073579,81,126.1562
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,273.9072,72.24178,86.83539,0,86.83539,242.529,57.74488,0.1342848,0,14.50831,81,90.37717
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,0,17.13671,0,0,72.31579,68.7,187.0718,150.3936,85.83672,0,85.83672,323.9608,77.13338,0.1345022,0,13.70937,81,167.5303
