Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,40.66568,40.66568,81,0,22.761,40.66568,83.63058,0,0,0,34.00895,0,0,40.33432,38.3176,101.2351,227.6467,72.32655,0,72.32655,392.5758,93.47025,0.1350133,44.73225,27.20716,81,261.6556
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,15.10604,15.10604,0,-1,0,15.10604,169.0615,0,0,0,25.53849,15.90109,15.10604,0,0,28.90851,292.7406,9.637402,0,9.637402,401.7187,95.64711,0.1349229,16.61664,20.4308,0,318.2791
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,50.85098,50.85098,0,0,0,50.85098,40.83352,0,0,0,20.76424,53.52735,50.85098,0,0,19.2711,301.4142,0,32.76311,-32.76311,367.1833,87.42442,0.1349229,55.93608,16.61139,0,322.1785
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,55.67456,268.6511,4.981838,0,4.981838,371.9095,88.54971,0.1348762,0,3.985471,0,273.633
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,50.69272,273.1348,6.355579,0,6.355579,377.9389,89.98528,0.1348166,0,5.084464,0,279.4904
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,49.00269,49.00269,0,0,0,49.00269,8.888053,0,0,0,4.355385,51.58178,49.00269,0,0,44.33714,278.8548,0,47.22639,-47.22639,328.158,78.13269,0.1348166,53.90296,3.484308,0,283.2102
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,105.466,68.7,0,-1,0,68.7,0,0,36.76595,47.31255,0,72.31579,68.7,0,0,96.81091,231.6284,0,72.31579,-72.31579,251.9304,59.98331,0.1348166,116.0126,0,0,231.6284
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,51.65061,51.65061,0,-1,0,51.65061,0,0,7.105427E-15,0,0,54.36906,51.65061,0,0,177.1618,159.3126,0,54.36906,-54.36906,194.6204,46.3381,0.1348166,56.81567,0,0,159.3126
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,54.33984,54.33984,0,-1,0,54.33984,0,0,7.105427E-15,0,0,57.19983,54.33984,0,0,237.5719,104.9436,0,57.19983,-57.19983,134.3265,31.98243,0.1348166,59.77383,0,0,104.9436
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.770654,4.770654,0,-1,0,4.770654,0,0,8.881784E-16,0,0,5.021741,4.770654,0,0,301.1272,47.74372,0,5.021741,-5.021741,129.0331,30.7221,0.1348166,5.24772,0,0,47.74372
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,36.60289,36.60289,0,-1,0,36.60289,0,0,7.105427E-15,0,0,38.52936,36.60289,0,0,306.7069,42.72198,0,38.52936,-38.52936,88.41958,21.05224,0.1348166,40.26318,0,0,42.72198
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,53.98017,3.98299,0,-1,0,3.98299,0,0,49.99718,55.3952,0,4.192621,3.98299,0,0,349.5173,4.192621,0,4.192621,-4.192621,84.00017,20,0.1348166,59.37819,0,0,4.192621
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,57.51237,0,0,-1,0,0,0,0,57.51237,63.26361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348166,63.26361,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.535269,0,0,-1,0,0,0,0,4.535269,4.988796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348166,4.988796,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,44.6957,0,0,-1,0,0,0,0,44.6957,49.16526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348166,49.16526,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,39.7655,0,0,-1,0,0,0,0,39.7655,43.74205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348166,43.74205,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,47.89094,47.89094,81,0,22.761,47.89094,0,0,0,0,0,0,0,33.10906,31.45361,354.1758,0,31.45361,0,31.45361,113.8397,27.10463,0.1351677,52.68003,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,113.2972,107.8928,81,0,22.761,107.8928,0,0,5.404361,16.73408,0,28.30824,26.89283,0,0,322.7222,28.30824,0,28.30824,-28.30824,84.00017,20,0.1351677,124.6269,0,81,28.30824
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,113.6566,94.1967,81,0,22.761,94.1967,14.74708,0,19.45991,41.38293,13.89126,13.89126,13.1967,0,0,354.1758,0,0,0,0,84.00017,20,0.1351677,125.0223,11.11301,81,13.89126
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,30.64414,30.64414,81,0,22.761,30.64414,84.73695,0,0,0,25.96691,0,0,50.35586,47.83807,354.1758,0,73.80498,0,73.80498,154.0177,36.67081,0.1356574,33.70856,20.77353,81,25.96691
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,36.29447,36.29447,0,-1,0,36.29447,98.37164,7.105427E-15,0,0,35.70346,38.2047,36.29447,0,0,280.3708,66.42448,0,2.501239,-2.501239,151.3812,36.04306,0.1356574,39.92392,28.56277,0,102.1279
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,28.00561,28.00561,0,0,0,28.00561,143.5178,0,0,0,40.19303,29.47959,28.00561,0,0,283.15,63.92324,10.71344,0,10.71344,161.5448,38.46298,0.1355572,30.80617,32.15443,0,104.1163
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,272.4366,73.56534,32.70098,0,32.70098,192.5677,45.84937,0.1352525,0,26.16079,0,106.2663
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,172.0212,149.7,81,0,22.761,149.7,30.93232,0,22.32125,39.52337,46.30569,72.31579,68.7,0,0,239.7356,102.9962,0,26.0101,-26.0101,165.1507,39.32151,0.1352525,189.2234,37.04455,81,149.3019
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,39.83391,39.83391,81,0,22.761,39.83391,149.8388,0,0,0,59.68666,0,0,41.16609,39.10779,268.6357,76.98612,98.79445,0,98.79445,258.8753,61.63686,0.1355062,43.8173,47.74933,81,136.6728
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,24.26917,24.26917,0,-1,0,24.26917,273.0674,0,0,0,66.27118,25.54649,24.26917,0,0,169.8412,165.9011,40.72469,0,40.72469,297.5101,70.83561,0.1351305,26.69608,53.01694,0,232.1723
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,0,0,0,50.30615,0,0,0,0,129.1165,202.5533,50.30615,0,50.30615,345.2347,82.19859,0.1346692,0,40.24492,0,252.8595
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,122.5987,122.5987,81,0,22.761,122.5987,18.1176,0,0,0,22.21194,43.78812,41.59871,0,0,78.81038,247.8289,0,21.57618,-21.57618,322.4915,76.78353,0.1346692,134.8586,17.76955,81,270.0408
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,72.31579,0,20.56389,0,0,0,0,0,5.371132,0,0,72.31579,68.7,102.7839,226.2527,74.07113,0,74.07113,392.7615,93.51446,0.1349839,0,4.296906,81,231.6238
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,28.71278,292.9167,2.670212,0,2.670212,395.2947,94.1176,0.1349596,0,2.13617,0,295.5869
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.04256,295.3199,0,0,0,395.2947,94.1176,0.1349596,0,0,0,295.3199
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,56.70008,56.70008,0,-1,0,56.70008,0,0,7.105427E-15,0,0,59.6843,56.70008,0,0,26.04256,295.3199,0,59.6843,-59.6843,332.3819,79.1384,0.1349596,62.37009,0,0,295.3199
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,10.84861,10.84861,0,-1,0,10.84861,0,0,1.776357E-15,0,0,11.41959,10.84861,0,0,92.35845,235.6356,0,11.41959,-11.41959,320.3446,76.27238,0.1349596,11.93347,0,0,235.6356
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,84.73751,68.7,0,-1,0,68.7,0,0,16.03751,24.51127,0,72.31579,68.7,0,0,105.0469,224.216,0,72.31579,-72.31579,244.1171,58.123,0.1349596,93.21127,0,0,224.216
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,78.75674,68.7,0,-1,0,68.7,0,0,10.05674,17.93241,0,72.31579,68.7,0,0,185.3978,151.9002,0,72.31579,-72.31579,167.8896,39.97362,0.1349596,86.63242,0,0,151.9002
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.99706,32.99706,0,-1,0,32.99706,0,0,0,0,0,34.73375,32.99706,0,0,265.7486,79.58446,0,34.73375,-34.73375,131.277,31.25636,0.1349596,36.29677,0,0,79.58446
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,31.11701,31.11701,0,-1,0,31.11701,0,0,3.552714E-15,0,0,32.75475,31.11701,0,0,304.3417,44.8507,0,32.75475,-32.75475,96.75043,23.03577,0.1349596,34.22871,0,0,44.8507
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,11.17016,11.17016,0,-1,0,11.17016,0,0,1.776357E-15,0.7960159,0,11.75806,11.17016,0,0,340.7359,12.09595,0,11.75806,-11.75806,84.35634,20.0848,0.1349596,12.28717,0,0,12.09595
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.8004,0.3378946,0,0,0,84.35634,20.0848,0.1349596,0,0,0,0.3378946
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,86.05362,0.3209998,0,-1,0,0.3209998,0,0,85.73262,94.33798,0,0.3378946,0.3209998,0,0,353.8004,0.3378946,0,0.3378946,-0.3378946,84.00017,20,0.1349596,94.65898,0,0,0.3378946
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1349596,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,32.62447,32.62447,81,0,22.761,32.62447,0,0,0,0,0,0,0,48.37553,45.95675,354.1758,0,45.95675,0,45.95675,127.5986,30.38055,0.1354573,35.88692,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,308.2191,41.36108,84.06811,0,84.06811,207.3526,49.36956,0.1356747,0,12.29449,81,56.72919
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,224.1509,117.0224,110.491,0,110.491,312.1735,74.32687,0.1356511,0,33.43277,81,158.8133
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,87.15485,68.7,0,-1,0,68.7,101.4314,0,18.45485,27.17034,69.68336,72.31579,68.7,0,0,113.66,216.4642,0,2.632421,-2.632421,309.3987,73.66621,0.1356511,95.87034,55.74669,0,286.1476
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,174.1709,149.7,81,0,22.761,149.7,61.31067,0,24.47085,41.88793,91.78207,72.31579,68.7,0,0,116.5849,213.8318,19.46628,0,19.46628,327.866,78.06319,0.135476,191.5879,73.42565,81,305.6139
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,53.43269,53.43269,43.99115,0,13.39776,53.43269,200.3588,0,0,0,107.0571,9.938466,9.441543,0,0,97.11862,231.3515,97.11862,0,97.11862,420.0009,100,0.1350486,58.77596,85.64567,81,338.4085
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1350486,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,16.44971,16.44971,0,0,0,16.44971,743.4724,104.9835,0,0,122.299,17.31548,16.44971,0,0,0,318.7582,0,0,0,420.0009,100,0.1350486,18.09468,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1350486,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.612192,3.612192,0,0,0,3.612192,2306.139,79.49985,0,0,83.30215,3.802307,3.612192,0,0,0,318.7582,0,0,0,420.0009,100,0.1350486,3.973411,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,75.87843,75.87843,31.50801,0,10.23953,75.87843,61.55333,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1350486,83.46627,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,40.74019,40.74019,0,0,0,40.74019,76.83691,0,7.105427E-15,0,31.3035,42.88441,40.74019,0,0,0,318.7582,0,11.5809,-11.5809,407.7935,97.0935,0.1350486,44.81421,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,114.2239,114.2239,81,0,22.761,114.2239,3.774291,0,0,0,4.311143,34.97256,33.22393,0,0,12.86767,307.1773,0,30.66142,-30.66142,375.4735,89.39828,0.1350486,125.6463,3.448914,81,311.4885
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,25.23358,25.23358,0,-1,0,25.23358,0,0,0,0,0,26.56166,25.23358,0,0,46.93591,276.5159,0,26.56166,-26.56166,347.4751,82.73199,0.1350486,27.75693,0,0,276.5159
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.44887,249.9543,0,0,0,347.4751,82.73199,0.1350486,0,0,0,249.9543
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,44.48651,44.48651,0,-1,0,44.48651,0,0,0,0,0,46.8279,44.48651,0,0,76.44887,249.9543,0,46.8279,-46.8279,298.1141,70.97942,0.1350486,48.93516,0,0,249.9543
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.4799,203.1263,0,0,0,298.1141,70.97942,0.1350486,0,0,0,203.1263
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,19.07817,19.07817,0,-1,0,19.07817,0,0,3.552714E-15,0,0,20.08228,19.07817,0,0,128.4799,203.1263,0,20.08228,-20.08228,276.9456,65.93929,0.1350486,20.98598,0,0,203.1263
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,5.192339,5.192339,0,-1,0,5.192339,0,0,8.881784E-16,0,0,5.465621,5.192339,0,0,150.7935,183.0441,0,5.465621,-5.465621,271.1843,64.56756,0.1350486,5.711573,0,0,183.0441
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,55.65044,55.65044,0,-1,0,55.65044,0,0,7.105427E-15,0,0,58.57941,55.65044,0,0,156.8664,177.5784,0,58.57941,-58.57941,209.4362,49.86565,0.1350486,61.21548,0,0,177.5784
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,57.81163,57.81163,0,-1,0,57.81163,0,0,7.105427E-15,0,0,60.85435,57.81163,0,0,221.9547,118.999,0,60.85435,-60.85435,145.2901,34.5928,0.1350486,63.5928,0,0,118.999
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,8.27251,8.27251,0,-1,0,8.27251,0,0,1.776357E-15,0,0,8.707905,8.27251,0,0,289.5706,58.14468,0,8.707905,-8.707905,136.1111,32.40734,0.1350486,9.09976,0,0,58.14468
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,56.27486,46.96494,0,-1,0,46.96494,0,0,9.309918,14.9374,0,49.43678,46.96494,0,0,299.2461,49.43678,0,49.43678,-49.43678,84.00017,20,0.1350486,61.90235,0,0,49.43678
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,69.20902,69.20902,81,0,22.761,69.20902,0,0,0,0,0,0,0,11.79098,11.20143,354.1758,0,11.20143,0,11.20143,94.62678,22.53014,0.1351673,76.12992,0,81,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,37.76954,37.76954,81,0,22.761,37.76954,0,0,0,0,0,0,0,43.23046,41.06894,342.9744,10.08129,41.06894,0,41.06894,133.5882,31.80665,0.1356009,41.54649,0,81,10.08129
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,301.9054,47.04333,76.59303,0,76.59303,206.2507,49.10722,0.1358787,0,6.314429,81,54.93637
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,70.608,70.608,81,0,22.761,70.608,43.25868,0,0,0,30.54409,0,0,10.392,9.8724,225.3124,115.9771,40.41649,0,40.41649,244.5932,58.23635,0.1362429,77.6688,24.43527,81,146.5211
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,87.79581,68.7,0,-1,0,68.7,105.3954,0,19.09581,27.87539,72.40666,72.31579,68.7,0,0,184.8959,152.3519,0.0908742,0,0.0908742,244.6794,58.25688,0.1362421,96.57539,57.92533,0,224.7586
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,75.73505,75.73505,81,0,22.761,75.73505,126.4134,0,0,0,95.73925,0,0,5.264945,5.001698,184.805,152.4337,100.7409,0,100.7409,340.2506,81.01189,0.1364592,83.30856,76.5914,81,248.1729
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.714212,3.714212,0,0,0,3.714212,2981.929,22.78138,0,0,110.7552,3.909697,3.714212,0,0,84.06409,243.1005,84.06409,0,84.06409,420.0009,100,0.1357203,4.085633,88.60413,0,353.8557
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,47.93167,47.93167,0,0,0,47.93167,239.0188,64.11131,0,0,114.5657,50.45438,47.93167,0,0,0,318.7582,0,0,0,420.0009,100,0.1357203,52.72483,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,24.56269,24.56269,0,0,0,24.56269,449.9557,84.66576,0,0,110.5212,25.85547,24.56269,0,0,0,318.7582,0,0,0,420.0009,100,0.1357203,27.01896,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,88.32924,68.7,0,-1,0,68.7,170.2793,44.66611,19.62924,28.46216,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1357203,97.16216,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,96.58128,96.58128,30.82758,0,10.06738,96.58128,71.66443,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1357203,106.2394,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,73.16312,73.16312,24.6349,0,8.500629,73.16312,69.81979,0,0,0,51.08234,51.08234,48.52822,0,0,0,318.7582,0,0,0,420.0009,100,0.1357203,80.47943,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.0622425,0.0622425,0,0,0,0.0622425,20323.38,12.58427,0,0,12.64978,0.06551842,0.0622425,0,0,0,318.7582,0,0,0,420.0009,100,0.1357203,0.06846675,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357203,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.431133,7.431133,0,-1,0,7.431133,0,0,8.881784E-16,0,0,7.822245,7.431133,0,0,0,318.7582,0,7.822245,-7.822245,411.7555,98.03682,0.1357203,8.174246,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,74.93208,68.7,0,-1,0,68.7,0,0,6.232073,13.72528,0,72.31579,68.7,0,0,8.691383,310.936,0,72.31579,-72.31579,335.5279,79.88744,0.1357203,82.42528,0,0,310.936
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,48.50459,48.50459,0,-1,0,48.50459,0,0,7.105427E-15,0,0,51.05746,48.50459,0,0,89.04226,238.6202,0,51.05746,-51.05746,281.7086,67.07336,0.1357203,53.35505,0,0,238.6202
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,22.43061,22.43061,0,-1,0,22.43061,0,0,0,0,0,23.61117,22.43061,0,0,145.7728,187.5627,0,23.61117,-23.61117,256.8203,61.14757,0.1357203,24.67367,0,0,187.5627
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,64.87682,64.87682,0,-1,0,64.87682,0,0,1.421085E-14,2.664507,0,68.2914,64.87682,0,0,172.0074,163.9516,0,68.2914,-68.2914,184.8348,44.00821,0.1357203,71.36451,0,0,163.9516
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,47.29115,47.29115,0,-1,0,47.29115,0,0,0,0,0,49.78015,47.29115,0,0,247.8867,95.66017,0,49.78015,-49.78015,132.362,31.51469,0.1357203,52.02026,0,0,95.66017
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,24.64118,24.64118,0,-1,0,24.64118,0,0,3.552714E-15,0,0,25.93808,24.64118,0,0,303.198,45.88002,0,25.93808,-25.93808,105.0208,25.00491,0.1357203,27.1053,0,0,45.88002
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,64.7942,18.94484,0,-1,0,18.94484,0,0,45.84936,52.32878,0,19.94194,18.94484,0,0,332.0181,19.94194,0,19.94194,-19.94194,84.00017,20,0.1357203,71.27362,0,0,19.94194
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,77.93407,0,0,-1,0,0,0,0,77.93407,85.72747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357203,85.72747,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,52.31972,0,0,-1,0,0,0,0,52.31972,57.55169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357203,57.55169,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,90.93147,81,81,0,22.761,81,0,0,9.931462,19.02461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357203,100.0246,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.136061,0,0,81,0
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,73.93596,73.93596,81,0,22.761,73.93596,6.791698,0,0,0,5.021507,0,0,7.064044,6.710842,285.4758,61.83,11.73235,0,11.73235,160.305,38.16778,0.1361718,81.32955,4.017206,81,66.85151
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,273.7435,72.38911,93.05059,0,93.05059,248.5805,59.18572,0.136297,0,19.48047,81,96.7397
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,180.6929,156.1346,40.02026,0,40.02026,286.5471,68.22536,0.1359505,0,32.0162,0,196.1549
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,29.40009,29.40009,0,0,0,29.40009,230.4977,0,0,0,67.76654,30.94747,29.40009,0,0,140.6726,192.1529,36.81907,0,36.81907,321.4767,76.54192,0.1356332,32.34011,54.21323,0,259.9194
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,10.04836,10.04836,0,0,0,10.04836,926.5941,0,0,0,93.10754,10.57722,10.04836,0,0,103.8535,225.29,82.53032,0,82.53032,399.7719,95.18359,0.1349273,11.0532,74.48603,0,318.3976
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,66.6834,66.6834,20.25,0,7.39125,66.6834,153.1862,31.9493,0,0,102.1498,48.87727,46.4334,0,0,21.32323,299.5673,21.32323,0,21.32323,420.0009,100,0.1347461,73.35175,81.71984,81,401.7171
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347461,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,137.0828,68.7,0,-1,0,68.7,122.9039,12.11919,68.3828,82.09109,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1347461,150.7911,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,33.79846,33.79846,0,0,0,33.79846,143.5685,12.94662,0,0,48.52394,35.57732,33.79846,0,0,0,318.7582,0,0,0,420.0009,100,0.1347461,37.1783,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,68.70526,68.70526,36.85561,0,11.59247,68.70526,48.79677,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1347461,75.57579,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,142.0736,142.0736,81,0,22.761,142.0736,9.384794,0,0,6.581004,13.33332,64.28804,61.07364,0,0,0,318.7582,0,50.95472,-50.95472,366.2899,87.21169,0.1347461,156.281,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,56.61636,267.8035,6.129226,0,6.129226,372.1046,88.59614,0.1346941,0,4.90338,0,273.9327
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.48713,273.3198,0,0,0,372.1046,88.59614,0.1346941,0,0,0,273.3198
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,63.71748,63.71748,0,-1,0,63.71748,0,0,1.421085E-14,1.389228,0,67.07103,63.71748,0,0,50.48713,273.3198,0,67.07103,-67.07103,301.4055,71.76306,0.1346941,70.08923,0,0,273.3198
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,121.6485,68.7,0,-1,0,68.7,0,0,52.94847,65.11331,0,72.31579,68.7,0,0,125.0105,206.2488,0,72.31579,-72.31579,225.1779,53.61369,0.1346941,133.8133,0,0,206.2488
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,103.301,68.7,0,-1,0,68.7,0,0,34.60098,44.93108,0,72.31579,68.7,0,0,205.3614,133.933,0,72.31579,-72.31579,148.9504,35.46431,0.1346941,113.6311,0,0,133.933
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,54.68576,54.68576,0,-1,0,54.68576,0,0,7.105427E-15,1.618001,0,57.56396,54.68576,0,0,285.7122,61.6172,0,57.56396,-57.56396,88.27265,21.01726,0.1346941,60.15434,0,0,61.6172
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,29.39837,3.850575,0,-1,0,3.850575,0,0,25.54779,28.48763,0,4.053237,3.850575,0,0,349.6722,4.053237,0,4.053237,-4.053237,84.00017,20,0.1346941,32.3382,0,0,4.053237
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346941,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,25.00546,0,0,-1,0,0,0,0,25.00546,27.506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346941,27.506,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,20.60529,0,0,-1,0,0,0,0,20.60529,22.66582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346941,22.66582,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,48.90869,0,0,-1,0,0,0,0,48.90869,53.79956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346941,53.79956,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,24.57667,24.57667,81,0,22.761,24.57667,0,0,0,0,0,0,0,56.42333,53.60216,354.1758,0,53.60216,0,53.60216,134.8516,32.10747,0.1352363,27.03434,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.21553,1.21553,73.53132,0,20.87142,1.21553,0,0,0,0,0,0,0,72.31579,68.7,300.5736,48.24195,68.7,0,68.7,200.0262,47.62519,0.1355916,1.337083,0,81,48.24195
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,117.347,117.347,81,0,22.761,117.347,9.244199,7.105427E-15,0,0,10.84779,38.26004,36.34703,0,0,231.8736,110.0719,0,27.41224,-27.41224,171.1311,40.74543,0.1355916,129.0817,8.678235,81,120.9197
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,25.05146,25.05146,81,0,22.761,25.05146,56.2664,0,0,0,14.09556,0,0,55.94854,53.15111,262.3317,82.65971,67.24667,0,67.24667,234.9269,55.93487,0.1360867,27.55661,11.27644,81,96.75526
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,38.41299,38.41299,0,-1,0,38.41299,97.51323,0,0,0,37.45774,40.43472,38.41299,0,0,195.085,143.1817,0,2.976979,-2.976979,231.7889,55.18773,0.1360867,42.25428,29.9662,0,180.6395
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,66.48472,66.48472,81,0,22.761,66.48472,69.50849,0,0,0,46.21253,0,0,14.51528,13.78952,198.3928,140.2047,60.00204,0,60.00204,288.7119,68.74078,0.1365984,73.13319,36.97002,81,186.4173
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,72.31579,0,20.56389,0,0,0,0,0,60.7828,0,0,72.31579,68.7,138.3907,194.2066,129.4828,0,129.4828,411.55,97.98791,0.1364108,0,48.62624,81,254.9894
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,62.89506,62.89506,20.25,0,7.39125,62.89506,108.5665,14.4855,0,0,68.28297,44.88954,42.64506,0,0,8.907928,310.7411,8.907928,0,8.907928,420.0009,100,0.1363361,69.18457,54.62637,81,379.024
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,31.82351,31.82351,0,0,0,31.82351,218.8673,36.15283,0,0,69.65127,33.49844,31.82351,0,0,0,318.7582,0,0,0,420.0009,100,0.1363361,35.00587,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363361,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,14.20578,14.20578,0,0,0,14.20578,388.7632,40.27339,0,0,55.22684,14.95345,14.20578,0,0,0,318.7582,0,0,0,420.0009,100,0.1363361,15.62636,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,74.43195,74.43195,52.16676,0,15.46619,74.43195,31.48788,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1363361,81.87514,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363361,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,168.4978,149.7,81,0,22.761,149.7,3.669089,0,18.7978,35.64758,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1363361,185.3476,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,105.9306,68.7,0,-1,0,68.7,0,0,37.23063,47.82369,0,72.31579,68.7,0,0,74.24796,251.9351,0,72.31579,-72.31579,273.3355,65.07975,0.1363361,116.5237,0,0,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,27.38593,27.38593,0,-1,0,27.38593,0,0,3.552714E-15,0,0,28.8273,27.38593,0,0,154.5988,179.6193,0,28.8273,-28.8273,242.9489,57.84485,0.1363361,30.12453,0,0,179.6193
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.6292,150.792,0,0,0,242.9489,57.84485,0.1363361,0,0,0,150.792
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.6292,150.792,0,0,0,242.9489,57.84485,0.1363361,0,0,0,150.792
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.6292,150.792,0,0,0,242.9489,57.84485,0.1363361,0,0,0,150.792
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,46.47741,46.47741,0,-1,0,46.47741,0,0,7.105427E-15,0,0,48.92359,46.47741,0,0,186.6292,150.792,0,48.92359,-48.92359,191.3789,45.56631,0.1363361,51.12515,0,0,150.792
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,34.24255,34.24255,0,-1,0,34.24255,0,0,0,0,0,36.04479,34.24255,0,0,240.9887,101.8684,0,36.04479,-36.04479,153.3843,36.52001,0.1363361,37.66681,0,0,101.8684
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,67.96863,62.53242,0,-1,0,62.53242,0,0,5.436206,12.23307,0,65.8236,62.53242,0,0,281.0385,65.8236,0,65.8236,-65.8236,84.00017,20,0.1363361,74.76549,0,0,65.8236
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,57.71675,0,0,-1,0,0,0,0,57.71675,63.48843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363361,63.48843,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,103.1486,0,0,-1,0,0,0,0,103.1486,113.4634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363361,113.4634,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,45.53258,45.53258,81,0,22.761,45.53258,0,0,0,0,0,0,0,35.46742,33.69405,354.1758,0,33.69405,0,33.69405,115.9652,27.61069,0.1366658,50.08583,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,53.03655,53.03655,81,0,22.761,53.03655,0,0,0,0,0,0,0,27.96345,26.56527,320.4818,30.32465,26.56527,0,26.56527,141.1672,33.61117,0.1369248,58.34021,0,81,30.32465
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,77.3371,77.3371,81,0,22.761,77.3371,16.34053,0,0,0,12.63729,0,0,3.662903,3.479758,293.9165,54.23339,16.11705,0,16.11705,156.4572,37.25163,0.1370592,85.07081,10.10983,81,66.87068
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,83.45908,83.45908,81,0,22.761,83.45908,38.6504,0,0,0,32.25727,2.588509,2.459084,0,0,277.7994,68.73874,29.66876,0,29.66876,184.6034,43.95311,0.1372947,91.80499,25.80582,81,100.996
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,73.01103,68.7,0,-1,0,68.7,98.48751,0,4.31103,11.61213,67.66092,72.31579,68.7,0,0,248.1307,95.44062,0,4.654869,-4.654869,179.6968,42.78485,0.1372947,80.31213,54.12874,0,163.1015
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,98.98789,98.98789,81,0,22.761,98.98789,83.74369,0,0,0,82.89612,18.93462,17.98789,0,0,253.3027,90.78576,63.96149,0,63.96149,240.376,57.23225,0.1376276,108.8867,66.31689,81,173.6819
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,38.33622,38.33622,81,0,22.761,38.33622,295.6524,0,0,0,113.3419,0,0,42.66378,40.53059,189.3412,148.3511,153.8725,0,153.8725,386.3523,91.98845,0.1373806,42.16984,90.67355,81,261.6931
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,94.96261,94.96261,26.26261,0,8.91244,94.96261,130.8779,16.5006,0,0,124.2851,72.31579,68.7,0,0,35.46872,286.8364,35.46872,0,35.46872,420.0009,100,0.1370876,104.4589,99.42809,81,411.1215
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,105.7016,105.7016,37.00162,0,11.62941,105.7016,111.0008,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1370876,116.2718,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,50.95157,50.95157,0,-1,0,50.95157,218.2858,57.58678,0,0,111.22,53.63323,50.95157,0,0,0,318.7582,0,0,0,420.0009,100,0.1370876,56.04673,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370876,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370876,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1370876,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,76.67405,76.67405,74.5819,0,21.13722,76.67405,2.87224,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1370876,84.34145,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,63.10014,63.10014,0,-1,0,63.10014,0,0,0,0.7101593,0,66.4212,63.10014,0,0,0,318.7582,0,66.4212,-66.4212,349.9868,83.33001,0.1370876,69.41016,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,70.75049,68.7,0,-1,0,68.7,0,0,2.050485,9.125533,0,72.31579,68.7,0,0,73.80134,252.337,0,72.31579,-72.31579,273.7592,65.18063,0.1370876,77.82553,0,0,252.337
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,56.28099,56.28099,0,-1,0,56.28099,0,0,7.105427E-15,0,0,59.24314,56.28099,0,0,154.1522,180.0212,0,59.24314,-59.24314,211.3114,50.31215,0.1370876,61.90908,0,0,180.0212
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,44.8424,44.8424,0,-1,0,44.8424,0,0,0,0,0,47.20253,44.8424,0,0,219.9779,120.7781,0,47.20253,-47.20253,161.5556,38.46555,0.1370876,49.32664,0,0,120.7781
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.4252,73.57556,0,0,0,161.5556,38.46555,0.1370876,0,0,0,73.57556
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,66.36428,66.36428,0,-1,0,66.36428,0,0,1.421085E-14,4.300707,0,69.85714,66.36428,0,0,272.4252,73.57556,0,69.85714,-69.85714,87.91974,20.93323,0.1370876,73.00071,0,0,73.57556
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,55.98329,3.532507,0,-1,0,3.532507,0,0,52.45079,58.04911,0,3.718429,3.532507,0,0,350.0442,3.718429,0,3.718429,-3.718429,84.00017,20,0.1370876,61.58162,0,0,3.718429
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,29.79358,0,0,-1,0,0,0,0,29.79358,32.77293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370876,32.77293,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.13869,0,0,-1,0,0,0,0,21.13869,23.25255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370876,23.25255,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,47.32786,0,0,-1,0,0,0,0,47.32786,52.06065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370876,52.06065,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,143.5415,81,81,0,22.761,81,0,0,62.54152,76.89568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370876,157.8957,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,49.56399,49.56399,81,0,22.761,49.56399,0,-3.552714E-15,0,0,0,0,0,31.43601,29.86421,354.1758,0,29.86421,0,29.86421,112.3318,26.74562,0.1373723,54.52039,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,5.285108,5.285108,77.6009,0,21.90103,5.285108,390.7249,0,0,0,20.65023,0,0,72.31579,68.7,324.3116,26.87779,89.35023,0,89.35023,197.0969,46.92775,0.137602,5.813619,16.52019,81,47.52802
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,8.27328,8.27328,80.58907,0,22.65703,8.27328,544.2727,0,0,0,45.02921,0,0,72.31579,68.7,234.9614,107.293,113.7292,0,113.7292,304.9899,72.6165,0.1376798,9.100608,36.02337,81,152.3222
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,121.2322,209.6493,74.4915,0,74.4915,375.6588,89.44238,0.1370744,0,59.5932,0,284.1408
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,44.40709,0,0,91.14774,0,0,0,0,46.74065,276.6917,46.74065,0,46.74065,420.0009,100,0.1366972,0,72.9182,0,367.8394
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,73.16788,73.16788,20.25,0,7.39125,73.16788,127.4405,37.54244,0,0,93.24548,55.70303,52.91788,0,0,0,318.7582,0,0,0,420.0009,100,0.1366972,80.48467,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,118.7173,118.7173,50.0173,0,14.92238,118.7173,97.76302,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1366972,130.589,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,95.8273,95.8273,27.1273,0,9.131207,95.8273,125.5424,47.98812,0,0,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1366972,105.41,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,232.2527,68.7,0,-1,0,68.7,151.8374,31.99653,163.5527,186.778,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1366972,255.478,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366972,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,38.22348,38.22348,0,0,0,38.22348,148.7003,16.60317,0,0,56.83842,40.23524,38.22348,0,0,0,318.7582,0,0,0,420.0009,100,0.1366972,42.04583,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366972,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,22.10498,22.10498,0,0,0,22.10498,21.67153,0,3.552714E-15,0,4.790487,23.2684,22.10498,0,0,0,318.7582,0,18.47791,-18.47791,400.5234,95.36253,0.1366972,24.31548,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,88.60341,68.7,0,-1,0,68.7,0,0,19.90341,28.76375,0,72.31579,68.7,0,0,20.53102,300.2803,0,72.31579,-72.31579,324.2959,77.21315,0.1366972,97.46375,0,0,300.2803
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,33.11212,33.11212,0,-1,0,33.11212,0,0,7.105427E-15,0,0,34.85486,33.11212,0,0,100.8819,227.9645,0,34.85486,-34.85486,287.5556,68.46548,0.1366972,36.42333,0,0,227.9645
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,50.35435,50.35435,0,-1,0,50.35435,0,0,7.105427E-15,0,0,53.00459,50.35435,0,0,139.6095,193.1097,0,53.00459,-53.00459,231.6839,55.16272,0.1366972,55.38979,0,0,193.1097
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,76.03258,68.7,0,-1,0,68.7,0,0,7.33258,14.93584,0,72.31579,68.7,0,0,198.5035,140.1051,0,72.31579,-72.31579,155.4563,37.01334,0.1366972,83.63584,0,0,140.1051
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,24.64321,24.64321,0,-1,0,24.64321,0,0,3.552714E-15,0,0,25.94022,24.64321,0,0,278.8544,67.78928,0,25.94022,-25.94022,128.113,30.50302,0.1366972,27.10753,0,0,67.78928
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,54.09024,39.75661,0,-1,0,39.75661,0,0,14.33363,19.74265,0,41.84906,39.75661,0,0,307.6768,41.84906,0,41.84906,-41.84906,84.00017,20,0.1366972,59.49926,0,0,41.84906
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.580779,0,0,-1,0,0,0,0,5.580779,6.138856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366972,6.138856,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,61.09924,0,0,-1,0,0,0,0,61.09924,67.20916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366972,67.20916,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366972,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,69.38367,0,0,-1,0,0,0,0,69.38367,76.32204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366972,76.32204,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,62.63026,62.63026,81,0,22.761,62.63026,0,0,0,0,0,0,0,18.36974,17.45125,354.1758,0,17.45125,0,17.45125,100.5559,23.94183,0.1368606,68.89329,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,99.97885,95.92082,81,0,22.761,95.92082,0,0,4.058031,14.05592,0,15.70613,14.92082,0,0,336.7245,15.70613,0,15.70613,-15.70613,84.00017,20,0.1368606,109.9767,0,81,15.70613
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.324663,5.324663,77.64045,0,21.91103,5.324663,356.5923,0,0,0,18.98734,0,0,72.31579,68.7,354.1758,0,87.68734,0,87.68734,167.1877,39.80651,0.1371024,5.857129,15.18987,81,18.98734
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,102.0375,102.0375,81,0,22.761,102.0375,50.45784,0,0,0,51.48592,22.14474,21.03751,0,0,266.4885,78.9186,29.34117,0,29.34117,195.0232,46.43399,0.137325,112.2413,41.18874,81,130.4045
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,64.69166,64.69166,0,-1,0,64.69166,124.0993,0,0,2.460828,80.28192,68.09649,64.69166,0,0,237.1473,105.3257,12.18544,0,12.18544,206.5833,49.1864,0.1372274,71.16083,64.22554,0,185.6076
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,92.39503,92.39503,81,0,22.761,92.39503,109.1806,0,0,0,100.8775,11.99477,11.39503,0,0,224.9619,116.2926,88.88273,0,88.88273,290.9048,69.26292,0.1374545,101.6345,80.702,81,217.17
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,239.1199,149.7,81,0,22.761,149.7,80.5491,0,89.41988,113.3319,120.582,72.31579,68.7,0,0,136.0791,196.287,48.26621,0,48.26621,336.6942,80.16512,0.1370704,263.0319,96.4656,81,316.869
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,73.39188,73.39188,34.98473,0,11.11914,73.39188,174.7353,0,0,0,128.2415,40.42857,38.40714,0,0,87.81292,239.7266,87.81292,0,87.81292,420.0009,100,0.1366156,80.73106,102.5932,81,367.9681
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,227.3365,149.7,81,0,22.761,149.7,72.92836,36.85797,77.63646,100.3701,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1366156,250.0701,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,50.78701,50.78701,0,-1,0,50.78701,204.3266,50.31137,0,0,103.7714,53.46001,50.78701,0,0,0,318.7582,0,0,0,420.0009,100,0.1366156,55.86572,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,19.84511,19.84511,0,0,0,19.84511,448.2504,68.06619,0,0,88.95578,20.88959,19.84511,0,0,0,318.7582,0,0,0,420.0009,100,0.1366156,21.82962,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,36.95595,36.95595,0,0,0,36.95595,156.8851,19.07739,0,0,57.97839,38.901,36.95595,0,0,0,318.7582,0,0,0,420.0009,100,0.1366156,40.65155,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,39.6111,39.6111,0,0,0,39.6111,65.16904,0,0,0,25.81417,41.69589,39.6111,0,0,0,318.7582,0,15.88172,-15.88172,403.26,96.0141,0.1366156,43.5722,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,95.14922,95.14922,81,0,22.761,95.14922,3.18068,0,1.421085E-14,0,3.026392,14.89392,14.14922,0,0,17.64636,302.8765,0,11.86752,-11.86752,390.7506,93.03567,0.1366156,104.6641,2.421114,81,305.9029
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,60.53847,60.53847,0,-1,0,60.53847,0,0,7.105427E-15,0,0,63.7247,60.53847,0,0,30.83249,291.009,0,63.7247,-63.7247,323.5788,77.04243,0.1366156,66.59232,0,0,291.009
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,97.58324,68.7,0,-1,0,68.7,0,0,28.88323,38.64156,0,72.31579,68.7,0,0,101.6377,227.2843,0,72.31579,-72.31579,247.3513,58.89305,0.1366156,107.3416,0,0,227.2843
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,51.85804,51.85804,0,-1,0,51.85804,0,0,0,0,0,54.58741,51.85804,0,0,181.9886,154.9685,0,54.58741,-54.58741,189.8111,45.19303,0.1366156,57.04384,0,0,154.9685
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,25.10297,25.10297,0,-1,0,25.10297,0,0,3.552714E-15,0,0,26.42417,25.10297,0,0,242.6413,100.3811,0,26.42417,-26.42417,161.9576,38.56126,0.1366156,27.61326,0,0,100.3811
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,120.7052,68.7,0,-1,0,68.7,0,0,52.00519,64.07571,0,72.31579,68.7,0,0,272.0015,73.95691,0,72.31579,-72.31579,85.73006,20.41188,0.1366156,132.7757,0,0,73.95691
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,43.69631,1.559063,0,-1,0,1.559063,0,0,42.13725,46.50687,0,1.641119,1.559063,0,0,352.3524,1.641119,0,1.641119,-1.641119,84.00017,20,0.1366156,48.06594,0,0,1.641119
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,46.40166,0,0,-1,0,0,0,0,46.40166,51.04182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366156,51.04182,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,81.78425,0,0,-1,0,0,0,0,81.78425,89.96267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366156,89.96267,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,28.59661,0,0,-1,0,0,0,0,28.59661,31.45628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366156,31.45628,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,77.92721,0,0,-1,0,0,0,0,77.92721,85.71992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366156,85.71992,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,14.5315,14.5315,81,0,22.761,14.5315,0,0,0,0,0,0,0,66.46851,63.14508,354.1758,0,63.14508,0,63.14508,143.9048,34.26299,0.1371007,15.98465,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,45.6979,45.6979,81,0,22.761,45.6979,0,0,0,0,0,0,0,35.3021,33.537,291.0307,56.83057,33.537,0,33.537,175.7208,41.83821,0.1374058,50.26769,0,81,56.83057
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,112.7645,112.7645,81,0,22.761,112.7645,17.6839,0,0,0,19.94116,33.43633,31.76451,0,0,257.4937,87.01387,0,13.49517,-13.49517,161.4957,38.45127,0.1374058,124.041,15.95293,81,106.955
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,272.4884,73.5187,113.8162,0,113.8162,269.4713,64.15969,0.1373487,0,36.09299,81,118.6349
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,64.07803,64.07803,0,-1,0,64.07803,121.6351,0,0,1.785839,77.94141,67.45056,64.07803,0,0,158.6721,175.9533,10.49084,0,10.49084,279.4237,66.52933,0.1372668,70.48584,62.35312,0,253.8947
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,49.00018,49.00018,0,0,0,49.00018,206.8819,0,0,0,101.3725,51.57913,49.00018,0,0,148.1813,185.3951,49.79334,0,49.79334,326.6618,77.77647,0.1368791,53.9002,81.09798,0,286.7675
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,29.02723,29.02723,0,0,0,29.02723,419.7993,0,0,0,121.8561,30.55498,29.02723,0,0,98.38793,230.2091,91.30113,0,91.30113,413.2777,98.39925,0.1361738,31.92995,97.48489,0,352.0652
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,75.63209,75.63209,20.25,0,7.39125,75.63209,164.6442,59.14014,0,0,124.5239,58.29693,55.38208,0,0,7.086802,312.3801,7.086802,0,7.086802,420.0009,100,0.1361194,83.1953,99.6191,81,436.904
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,106.3884,106.3884,37.68836,0,11.80316,106.3884,109.0675,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1361194,117.0272,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,46.37614,46.37614,0,-1,0,46.37614,229.9462,57.82317,0,0,106.6402,48.81699,46.37614,0,0,0,318.7582,0,0,0,420.0009,100,0.1361194,51.01375,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,38.40229,38.40229,0,0,0,38.40229,222.8547,45.15784,0,0,85.58131,40.42346,38.40229,0,0,0,318.7582,0,0,0,420.0009,100,0.1361194,42.24252,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,77.52119,77.52119,20.25,0,7.39125,77.52119,79.99428,1.727051,0,0,62.01252,60.28547,57.2712,0,0,0,318.7582,0,0,0,420.0009,100,0.1361194,85.27332,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361194,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,78.32182,78.32182,71.23681,0,20.29091,78.32182,9.52214,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1361194,86.15401,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,90.45584,68.7,0,-1,0,68.7,0,0,21.75584,30.80142,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1361194,99.50143,0,0,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,68.0346,68.0346,0,-1,0,68.0346,0,0,1.421085E-14,6.138061,0,71.61537,68.0346,0,0,80.35088,246.4424,0,71.61537,-71.61537,268.2841,63.87703,0.1361194,74.83806,0,0,246.4424
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,96.53144,68.7,0,-1,0,68.7,0,0,27.83144,37.48459,0,72.31579,68.7,0,0,159.9235,174.8271,0,72.31579,-72.31579,192.0565,45.72766,0.1361194,106.1846,0,0,174.8271
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,63.76439,63.76439,0,-1,0,63.76439,0,0,7.105427E-15,1.440834,0,67.12041,63.76439,0,0,240.2744,102.5113,0,67.12041,-67.12041,121.3054,28.88218,0.1361194,70.14083,0,0,102.5113
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,25.15451,25.15451,0,-1,0,25.15451,0,0,3.552714E-15,0,0,26.47843,25.15451,0,0,314.8526,35.39086,0,26.47843,-26.47843,93.39469,22.23679,0.1361194,27.66996,0,0,35.39086
