Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,39.44176,8.466808,0,-1,0,8.466808,0,0,30.97495,34.91913,0,8.91243,8.466808,0,0,344.2731,8.91243,0,8.91243,-8.91243,84.00017,20,0.1361194,43.38594,0,0,8.91243
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,28.26679,0,0,-1,0,0,0,0,28.26679,31.09347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361194,31.09347,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,27.27943,0,0,-1,0,0,0,0,27.27943,30.00738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361194,30.00738,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,96.4094,0,0,-1,0,0,0,0,96.4094,106.0503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361194,106.0503,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.139056,0,0,-1,0,0,0,0,2.139056,2.352962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361194,2.352962,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,10.5969,10.5969,81,0,22.761,10.5969,0,0,0,0,0,0,0,70.40311,66.88295,354.1758,0,66.88295,0,66.88295,147.4509,35.10729,0.1365675,11.65658,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,49.05468,49.05468,81,0,22.761,49.05468,0,0,0,0,0,0,0,31.94532,30.34806,287.2928,60.19466,30.34806,0,30.34806,176.2416,41.9622,0.1368388,53.96014,0,81,60.19466
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,9.895932,9.895932,81,0,22.761,9.895932,129.9646,0,0,0,12.86121,0,0,71.10406,67.54887,256.9448,87.5079,80.41007,0,80.41007,252.5253,60.12495,0.137178,10.88553,10.28896,81,100.3691
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,57.53349,57.53349,81,0,22.761,57.53349,73.05006,0,0,0,42.02825,0,0,23.46651,22.29319,176.5347,159.877,64.32143,0,64.32143,313.546,74.65365,0.1376373,63.28683,33.6226,81,201.9052
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,112.2133,217.7663,72.89468,0,72.89468,382.6999,91.11885,0.1370813,0,58.31575,0,290.6609
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,59.12875,59.12875,0,0,0,59.12875,134.7469,0,0,0,79.67418,62.24079,59.12875,0,0,39.31861,283.3715,17.43339,0,17.43339,399.2387,95.05664,0.1369489,65.04163,63.73934,0,363.0457
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,21.61236,21.61236,0,0,0,21.61236,526.7959,69.21793,0,0,113.853,22.74985,21.61236,0,0,21.88522,299.0615,21.88522,0,21.88522,420.0009,100,0.1367832,23.77359,91.08241,0,412.9145
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,36.8231,36.8231,0,0,0,36.8231,316.0142,77.60506,0,0,116.3662,38.76115,36.8231,0,0,0,318.7582,0,0,0,420.0009,100,0.1367832,40.50541,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367832,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,62.21476,62.21476,0,-1,0,62.21476,169.6613,40.06515,0,0,105.5544,65.48922,62.21476,0,0,0,318.7582,0,0,0,420.0009,100,0.1367832,68.43624,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,129.4253,129.4253,60.72532,0,17.63151,129.4253,62.69908,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1367832,142.3679,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,16.87405,16.87405,0,0,0,16.87405,281.6736,29.76759,0,0,47.52974,17.76216,16.87405,0,0,0,318.7582,0,0,0,420.0009,100,0.1367832,18.56145,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,44.90317,44.90317,0,0,0,44.90317,69.25147,0,0,0,31.09611,47.26649,44.90317,0,0,0,318.7582,0,16.17039,-16.17039,402.9557,95.94165,0.1367832,49.39349,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,81.4426,81.4426,81,0,22.761,81.4426,5.113707,0,0,0,4.164736,0.4659014,0.4426063,0,0,17.9671,302.5878,3.698835,0,3.698835,406.4648,96.77713,0.1368098,89.58687,3.331789,81,306.7526
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,51.88539,51.88539,0,-1,0,51.88539,0,0,0,0,0,54.6162,51.88539,0,0,14.26826,305.9168,0,54.6162,-54.6162,348.8943,83.06989,0.1368098,57.07393,0,0,305.9168
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.95293,251.3006,0,0,0,348.8943,83.06989,0.1368098,0,0,0,251.3006
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,92.89761,68.7,0,-1,0,68.7,0,0,24.19761,33.48737,0,72.31579,68.7,0,0,74.95293,251.3006,0,72.31579,-72.31579,272.6667,64.92052,0.1368098,102.1874,0,0,251.3006
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.399178,1.399178,0,-1,0,1.399178,0,0,2.220446E-16,0,0,1.472819,1.399178,0,0,155.3038,178.9848,0,1.472819,-1.472819,271.1142,64.55087,0.1368098,1.539096,0,0,178.9848
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,14.98944,14.98944,0,-1,0,14.98944,0,0,1.776357E-15,0,0,15.77836,14.98944,0,0,156.9403,177.512,0,15.77836,-15.77836,254.4824,60.59092,0.1368098,16.48838,0,0,177.512
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,28.4264,28.4264,0,-1,0,28.4264,0,0,3.552714E-15,0,0,29.92253,28.4264,0,0,174.4718,161.7336,0,29.92253,-29.92253,222.9413,53.08115,0.1368098,31.26904,0,0,161.7336
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,82.31741,68.7,0,-1,0,68.7,0,0,13.6174,21.84914,0,72.31579,68.7,0,0,207.719,131.8111,0,72.31579,-72.31579,146.7137,34.93177,0.1368098,90.54914,0,0,131.8111
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,65.01031,56.52054,0,-1,0,56.52054,0,0,8.489778,14.99081,0,59.4953,56.52054,0,0,288.0699,59.4953,0,59.4953,-59.4953,84.00017,20,0.1368098,71.51134,0,0,59.4953
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,149.8618,0,0,-1,0,0,0,0,149.8618,164.848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368098,164.848,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,82.66517,0,0,-1,0,0,0,0,82.66517,90.93169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368098,90.93169,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368098,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,91.25468,81,81,0,22.761,81,0,0,10.25467,19.38014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368098,100.3801,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,67.17938,67.17938,81,0,22.761,67.17938,31.49684,0,0,0,21.15939,0,0,13.82062,13.12959,354.1758,0,34.28897,0,34.28897,116.5295,27.74507,0.1370772,73.89732,16.92751,81,21.15939
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,69.41733,69.41733,81,0,22.761,69.41733,76.24331,0,0,0,52.92607,0,0,11.58267,11.00354,319.8868,30.86007,63.92961,0,63.92961,177.1785,42.18527,0.1375344,76.35906,42.34085,81,83.78614
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,82.64559,68.7,0,-1,0,68.7,110.7317,0,13.94559,22.21015,76.07271,72.31579,68.7,0,0,255.9572,88.39672,3.756918,0,3.756918,180.7426,43.03387,0.137506,90.91015,60.85817,0,164.4694
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,80.72191,80.72191,81,0,22.761,80.72191,129.3765,0,0,0,104.4352,0,0,0.2780883,0.2641839,252.2003,91.77795,104.6994,0,104.6994,280.0692,66.68301,0.1376525,88.79411,83.54817,81,196.2132
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,86.51579,86.51579,81,0,22.761,86.51579,137.2826,0,0,0,118.7711,5.806091,5.515786,0,0,147.5009,186.0074,112.965,0,112.965,387.2372,92.19915,0.1377355,95.16737,95.01687,81,304.7785
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,76.54182,0,0,111.0777,0,0,0,0,34.53592,287.6759,34.53592,0,34.53592,420.0009,100,0.1374776,0,88.86219,0,398.7536
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,51.8212,51.8212,0,0,0,51.8212,192.5803,45.24881,0,0,99.79744,54.54863,51.8212,0,0,0,318.7582,0,0,0,420.0009,100,0.1374776,57.00332,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,44.74569,44.74569,0,-1,0,44.74569,206.0977,45.11911,0,0,92.21984,47.10073,44.74569,0,0,0,318.7582,0,0,0,420.0009,100,0.1374776,49.22026,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,55.25883,55.25883,0,0,0,55.25883,145.4571,22.21073,0,0,80.37791,58.16719,55.25883,0,0,0,318.7582,0,0,0,420.0009,100,0.1374776,60.78471,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,138.8503,138.8503,81,0,22.761,138.8503,41.33997,0,0,3.035298,57.40066,60.89502,57.85027,0,0,0,318.7582,0,3.494364,-3.494364,416.3174,99.12301,0.1374776,152.7353,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,24.32908,0,0,28.21171,0,0,0,0,3.882627,315.2639,3.882627,0,3.882627,420.0009,100,0.1374486,0,22.56937,0,343.4756
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,59.99579,59.99579,0,0,0,59.99579,8.887238,0,0,0,5.331968,63.15346,59.99579,0,0,0,318.7582,0,57.8215,-57.8215,359.0516,85.48831,0.1374486,65.99537,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.2461,260.9367,0,0,0,359.0516,85.48831,0.1374486,0,0,0,260.9367
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.2461,260.9367,0,0,0,359.0516,85.48831,0.1374486,0,0,0,260.9367
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,53.52091,53.52091,0,-1,0,53.52091,0,0,7.105427E-15,0,0,56.3378,53.52091,0,0,64.2461,260.9367,0,56.3378,-56.3378,299.6664,71.349,0.1374486,58.873,0,0,260.9367
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.99437,7.99437,0,-1,0,7.99437,0,0,0,0,0,8.415127,7.99437,0,0,126.8437,204.5989,0,8.415127,-8.415127,290.7961,69.23702,0.1374486,8.793807,0,0,204.5989
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,125.2201,68.7,0,-1,0,68.7,0,0,56.52013,69.04214,0,72.31579,68.7,0,0,136.1938,196.1838,0,72.31579,-72.31579,214.5685,51.08764,0.1374486,137.7421,0,0,196.1838
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5447,123.868,0,0,0,214.5685,51.08764,0.1374486,0,0,0,123.868
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,23.53349,23.53349,0,-1,0,23.53349,0,0,0,0,0,24.77209,23.53349,0,0,216.5447,123.868,0,24.77209,-24.77209,188.4565,44.87049,0.1374486,25.88684,0,0,123.868
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,38.92622,38.92622,0,-1,0,38.92622,0,0,7.105427E-15,0,0,40.97497,38.92622,0,0,244.0692,99.09593,0,40.97497,-40.97497,145.265,34.58685,0.1374486,42.81884,0,0,99.09593
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.1546,21.1546,0,-1,0,21.1546,0,0,3.552714E-15,0,0,22.268,21.1546,0,0,289.597,58.12096,0,22.268,-22.268,121.7925,28.99816,0.1374486,23.27006,0,0,58.12096
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.3392,35.85296,0,0,0,121.7925,28.99816,0.1374486,0,0,0,35.85296
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,82.79406,82.79406,81,0,22.761,82.79406,0,0,0,0,0,1.888481,1.794057,0,0,314.3392,35.85296,0,1.888481,-1.888481,119.8019,28.5242,0.1374486,91.07346,0,81,35.85296
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,61.09997,61.09997,81,0,22.761,61.09997,0,0,0,0,0,0,0,19.90003,18.90503,316.4375,33.96448,18.90503,0,18.90503,137.7368,32.7944,0.1376109,67.20996,0,81,33.96448
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,85.33756,85.33756,81,0,22.761,85.33756,15.93546,0,0,0,13.59893,4.565858,4.337565,0,0,297.5325,50.97901,9.033073,0,9.033073,146.3063,34.83476,0.1376742,93.87132,10.87914,81,64.57794
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,68.09216,68.09216,81,0,22.761,68.09216,58.20574,0,0,0,39.63354,0,0,12.90785,12.26245,288.4994,59.10878,51.89599,0,51.89599,195.5392,46.55685,0.1380558,74.90137,31.70683,81,98.74232
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,131.1407,68.7,0,-1,0,68.7,93.19524,0,62.44071,75.55479,64.02513,72.31579,68.7,0,0,236.6034,105.8152,0,8.29066,-8.29066,186.8,44.47611,0.1380558,144.2548,51.2201,0,169.8403
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,245.8152,97.52451,81.99588,0,81.99588,264.5881,62.99705,0.1374474,0,65.5967,0,179.5204
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,42.11417,42.11417,0,0,0,42.11417,247.2333,0,0,0,104.1202,44.33071,42.11417,0,0,163.8194,171.3208,59.78954,0,59.78954,321.3095,76.50211,0.1370071,46.32559,83.2962,0,275.441
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,32.78298,32.78298,0,0,0,32.78298,367.9193,0,0,0,120.6149,34.5084,32.78298,0,0,104.0298,225.1314,86.10654,0,86.10654,402.9973,95.95155,0.136378,36.06128,96.49195,0,345.7463
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,86.62452,86.62452,20.25,0,7.39125,86.62452,132.5944,27.06804,0,0,114.8592,69.86791,66.37452,0,0,17.92329,302.6273,17.92329,0,17.92329,420.0009,100,0.1362477,95.28697,91.8874,81,417.4865
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,75.5154,68.7,0,-1,0,68.7,151.9275,32.05837,6.815392,14.36693,104.3742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1362477,83.06693,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,123.1278,123.1278,58.19604,0,16.9916,123.1278,55.51079,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1362477,135.4406,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,70.79357,70.79357,20.8549,0,7.544289,70.79357,74.25395,0,0,0,52.56702,52.56702,49.93867,0,0,0,318.7582,0,0,0,420.0009,100,0.1362477,77.87292,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,66.44788,66.44788,47.61937,0,14.3157,66.44788,29.82712,0,0,0,19.81949,19.81949,18.82851,0,0,0,318.7582,0,0,0,420.0009,100,0.1362477,73.09267,15.85559,81,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,115.6304,115.6304,81,0,22.761,115.6304,3.349555,7.105427E-15,0,0,3.873106,36.4531,34.63045,0,0,0,318.7582,0,32.57999,-32.57999,385.6585,91.82327,0.1362477,127.1935,3.098485,81,322.6313
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.19999,286.1782,0,0,0,385.6585,91.82327,0.1362477,0,0,0,286.1782
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.19999,286.1782,0,0,0,385.6585,91.82327,0.1362477,0,0,0,286.1782
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,5.22327,5.22327,0,-1,0,5.22327,0,0,8.881784E-16,0,0,5.498179,5.22327,0,0,36.19999,286.1782,0,5.498179,-5.498179,379.8629,90.44337,0.1362477,5.745597,0,0,286.1782
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,19.61057,19.61057,0,-1,0,19.61057,0,0,0,0,0,20.6427,19.61057,0,0,42.30908,280.6801,0,20.6427,-20.6427,358.1036,85.26259,0.1362477,21.57162,0,0,280.6801
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,22.80851,22.80851,0,-1,0,22.80851,0,0,0,0,0,24.00896,22.80851,0,0,65.24542,260.0374,0,24.00896,-24.00896,332.7959,79.23697,0.1362477,25.08937,0,0,260.0374
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,11.89341,11.89341,0,-1,0,11.89341,0,0,1.776357E-15,0,0,12.51938,11.89341,0,0,91.92204,236.0284,0,12.51938,-12.51938,319.5994,76.09493,0.1362477,13.08275,0,0,236.0284
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,73.26761,68.7,0,-1,0,68.7,0,0,4.567611,11.89437,0,72.31579,68.7,0,0,105.8325,223.509,0,72.31579,-72.31579,243.3718,57.94556,0.1362477,80.59437,0,0,223.509
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,8.929029,8.929029,0,-1,0,8.929029,0,0,1.776357E-15,0,0,9.398977,8.929029,0,0,186.1833,151.1932,0,9.398977,-9.398977,233.4644,55.58666,0.1362477,9.821931,0,0,151.1932
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,70.0531,68.7,0,-1,0,68.7,0,0,1.353103,8.358414,0,72.31579,68.7,0,0,196.6266,141.7943,0,72.31579,-72.31579,157.2369,37.43728,0.1362477,77.05841,0,0,141.7943
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,52.44421,52.44421,0,-1,0,52.44421,0,0,0,0,0,55.20444,52.44421,0,0,276.9775,69.47845,0,55.20444,-55.20444,99.0463,23.58241,0.1362477,57.68864,0,0,69.47845
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,43.31133,43.31133,81,0,22.761,43.31133,0,0,0,0,0,0,0,37.68867,35.80424,338.3158,14.27402,35.80424,0,35.80424,133.0132,31.66974,0.1365517,47.64246,0,81,14.27402
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,29.27805,29.27805,81,0,22.761,29.27805,0,7.105427E-15,0,0,0,0,0,51.72195,49.13585,302.5115,46.49783,49.13585,0,49.13585,179.6275,42.76838,0.136967,32.20585,0,81,46.49783
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,168.3831,149.7,81,0,22.761,149.7,5.870997,0,18.68308,35.52139,8.788883,72.31579,68.7,0,0,253.3757,90.7201,0,63.52691,-63.52691,112.6643,26.82478,0.136967,185.2214,7.031106,81,99.50899
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,60.13825,60.13825,81,0,22.761,60.13825,65.71024,0,0,0,39.51699,0,0,20.86175,19.81866,323.9612,27.1932,59.33565,0,59.33565,168.955,40.22731,0.1374053,66.15208,31.61359,81,66.71018
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,44.69688,44.69688,0,-1,0,44.69688,103.8469,0,0,0,46.41632,47.04935,44.69688,0,0,264.6255,80.59528,0,0.6330294,-0.6330294,168.2878,40.06844,0.1374053,49.16656,37.13305,0,127.0116
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,173.7436,149.7,81,0,22.761,149.7,62.18811,0,24.04356,41.41792,93.0956,72.31579,68.7,0,0,265.3289,79.96225,20.77981,0,20.77981,188.0012,44.76211,0.1372545,191.1179,74.47648,81,173.0578
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,128.9009,128.9009,81,0,22.761,128.9009,67.88721,0,0,0,87.5072,50.42196,47.90086,0,0,244.549,98.66409,37.08524,0,37.08524,223.1834,53.1388,0.1372944,141.7909,70.00576,81,186.1713
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,57.97972,57.97972,81,0,22.761,57.97972,125.5837,0,0,0,72.8131,0,0,23.02027,21.86926,207.4638,132.0408,94.68237,0,94.68237,313.007,74.52532,0.1375083,63.7777,58.25048,81,204.8539
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,47.89713,47.89713,81,0,22.761,47.89713,161.228,0,0,0,77.22359,0,0,33.10287,31.44773,112.7814,217.2549,108.6713,0,108.6713,416.1017,99.07162,0.1376196,52.68684,61.77888,81,294.4785
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.33612,4.33612,0,-1,0,4.33612,2043.662,79.94121,0,0,88.61565,4.564337,4.33612,0,0,4.110114,315.0591,4.110114,0,4.110114,420.0009,100,0.1375901,4.769732,70.89252,0,403.6748
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,12.14095,12.14095,0,0,0,12.14095,229.8381,15.12458,0,0,27.90453,12.77995,12.14095,0,0,0,318.7582,0,0,0,420.0009,100,0.1375901,13.35505,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,42.86173,42.86173,0,0,0,42.86173,47.60584,0,7.105427E-15,0,20.40469,45.11761,42.86173,0,0,0,318.7582,0,24.71292,-24.71292,393.9511,93.7977,0.1375901,47.1479,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,41.20114,41.20114,0,0,0,41.20114,58.98786,0,0,0,24.30367,43.36962,41.20114,0,0,27.45881,294.0453,0,19.06595,-19.06595,373.8539,89.01264,0.1375901,45.32125,19.44294,0,318.349
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,69.56773,69.56773,81,0,22.761,69.56773,8.298472,-1.776357E-15,0,0,5.773059,0,0,11.43227,10.86065,48.64319,274.9793,16.63371,0,16.63371,389.634,92.76981,0.1377186,76.52451,4.618447,81,280.7524
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,87.72752,68.7,0,-1,0,68.7,0,0,19.02752,27.80028,0,72.31579,68.7,0,0,32.00948,289.9497,0,72.31579,-72.31579,313.4064,74.62043,0.1377186,96.50027,0,0,289.9497
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.3604,217.6339,0,0,0,313.4064,74.62043,0.1377186,0,0,0,217.6339
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.3604,217.6339,0,0,0,313.4064,74.62043,0.1377186,0,0,0,217.6339
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,30.44732,30.44732,0,-1,0,30.44732,0,0,7.105427E-15,0,0,32.04981,30.44732,0,0,112.3604,217.6339,0,32.04981,-32.04981,279.623,66.57677,0.1377186,33.49205,0,0,217.6339
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9713,185.5841,0,0,0,279.623,66.57677,0.1377186,0,0,0,185.5841
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,87.08222,68.7,0,-1,0,68.7,0,0,18.38222,27.09044,0,72.31579,68.7,0,0,147.9713,185.5841,0,72.31579,-72.31579,203.3954,48.42739,0.1377186,95.79044,0,0,185.5841
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,30.5035,30.5035,0,-1,0,30.5035,0,0,7.105427E-15,0,0,32.10894,30.5035,0,0,228.3221,113.2683,0,32.10894,-32.10894,169.5496,40.36888,0.1377186,33.55385,0,0,113.2683
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,70.01142,68.7,0,-1,0,68.7,0,0,1.311423,8.312566,0,72.31579,68.7,0,0,263.9987,81.15936,0,72.31579,-72.31579,93.32211,22.21951,0.1377186,77.01257,0,0,81.15936
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,77.55173,8.401389,0,-1,0,8.401389,0,0,69.15034,76.90553,0,8.843568,8.401389,0,0,344.3496,8.843568,0,8.843568,-8.843568,84.00017,20,0.1377186,85.30692,0,0,8.843568
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,65.19444,0,0,-1,0,0,0,0,65.19444,71.71388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377186,71.71388,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377186,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,81.03661,81,81,0,22.761,81,0,0,0.03661724,8.140279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377186,89.14028,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,90.67277,90.67277,81,0,22.761,90.67277,15.92834,0,0,15.99594,14.44267,10.18186,9.67277,0,0,354.1758,0,4.260808,0,4.260808,88.04233,20.96242,0.1377473,99.74004,11.55414,81,14.44267
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,349.915,3.834727,102.4548,0,102.4548,185.2395,44.10456,0.1377745,0,27.00386,81,37.58956
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,61.07123,61.07123,0,-1,0,61.07123,107.2946,0,0,0,65.52613,64.28551,61.07123,0,0,247.4602,96.04408,1.240626,0,1.240626,186.4165,44.38478,0.1377656,67.17835,52.42091,0,161.5702
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,0,0,0,96.41907,0,0,0,0,246.2195,97.16064,96.41907,0,96.41907,277.8876,66.16359,0.1370809,0,77.13525,0,193.5797
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,0,0,0,103.5667,0,0,0,0,149.8005,183.9378,103.5667,0,103.5667,376.1396,89.55687,0.136353,0,82.85333,0,287.5045
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,38.31381,0,0,84.54762,0,0,0,0,46.23381,277.1478,46.23381,0,46.23381,420.0009,100,0.1360305,0,67.6381,0,361.6954
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,63.43145,63.43145,20.25,0,7.39125,63.43145,130.2702,37.17809,0,0,82.63225,45.45416,43.18145,0,0,0,318.7582,0,0,0,420.0009,100,0.1360305,69.7746,66.1058,81,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,153.3215,68.7,0,-1,0,68.7,119.6962,9.915477,84.62155,99.95371,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1360305,168.6537,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360305,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360305,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,47.20672,47.20672,0,0,0,47.20672,45.39594,0,0,0,21.42994,49.69128,47.20672,0,0,0,318.7582,0,28.26135,-28.26135,390.2108,92.90714,0.1360305,51.92739,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,26.04683,26.04683,0,0,0,26.04683,21.24411,0,0,0,5.533417,27.41771,26.04683,0,0,31.40149,290.4969,0,21.88429,-21.88429,367.1427,87.41475,0.1360305,28.65151,4.426734,0,296.0303
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,114.8346,68.7,0,-1,0,68.7,0,0,46.13463,57.61809,0,72.31579,68.7,0,0,55.71738,268.6126,0,72.31579,-72.31579,290.9152,69.26537,0.1360305,126.3181,0,0,268.6126
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,99.2888,68.7,0,-1,0,68.7,0,0,30.5888,40.51768,0,72.31579,68.7,0,0,136.0683,196.2968,0,72.31579,-72.31579,214.6876,51.116,0.1360305,109.2177,0,0,196.2968
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,55.9458,55.9458,0,-1,0,55.9458,0,0,7.105427E-15,0,0,58.89031,55.9458,0,0,216.4191,123.981,0,58.89031,-58.89031,152.6118,36.33607,0.1360305,61.54038,0,0,123.981
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,20.46533,20.46533,0,-1,0,20.46533,0,0,3.552714E-15,0,0,21.54245,20.46533,0,0,281.8528,65.09069,0,21.54245,-21.54245,129.9041,30.92947,0.1360305,22.51186,0,0,65.09069
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,93.43114,41.37083,0,-1,0,41.37083,0,0,52.06031,61.40342,0,43.54824,41.37083,0,0,305.7889,43.54824,0,43.54824,-43.54824,84.00017,20,0.1360305,102.7743,0,0,43.54824
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360305,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,121.7829,0,0,-1,0,0,0,0,121.7829,133.9612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360305,133.9612,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,50.63752,0,0,-1,0,0,0,0,50.63752,55.70127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360305,55.70127,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,24.61293,0,0,-1,0,0,0,0,24.61293,27.07422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360305,27.07422,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.08225,0,0,-1,0,0,0,0,26.08225,28.69048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360305,28.69048,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360305,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,66.23411,66.23411,81,0,22.761,66.23411,0,0,0,0,0,0,0,14.76589,14.0276,354.1758,0,14.0276,0,14.0276,97.30791,23.1685,0.1361452,72.85752,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,340.1482,12.62484,88.72932,0,88.72932,181.4839,43.21038,0.1362752,0,16.02346,81,32.65416
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,90.58292,90.58292,81,0,22.761,90.58292,51.82127,0,0,0,46.94122,10.08729,9.582925,0,0,251.4189,92.48123,36.85393,0,36.85393,216.4467,51.53481,0.13652,99.64122,37.55297,81,139.4225
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,52.12118,52.12118,0,-1,0,52.12118,135.826,0,0,0,70.7941,54.8644,52.12118,0,0,214.565,125.6498,15.9297,0,15.9297,231.5589,55.13296,0.1364097,57.3333,56.63528,0,196.4439
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,22.25624,22.25624,0,0,0,22.25624,339.8221,0,0,0,75.6316,23.42762,22.25624,0,0,198.6353,139.9865,52.20398,0,52.20398,281.0839,66.92461,0.1360492,24.48186,60.50528,0,215.6181
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,0,0,0,90.33356,0,0,0,0,146.4313,186.9701,90.33356,0,90.33356,366.7819,87.32884,0.1354301,0,72.26685,0,277.3036
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,58.94135,58.94135,0,0,0,58.94135,136.642,0,0,0,80.53863,62.04353,58.94135,0,0,56.09771,268.2703,18.49509,0,18.49509,384.3279,91.50645,0.135304,64.83549,64.4309,0,348.8089
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,34.4567,0,0,72.05931,0,0,0,0,37.60262,284.9159,37.60262,0,37.60262,420.0009,100,0.1350484,0,57.64745,0,356.9752
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,67.68732,67.68732,0,-1,0,67.68732,136.9792,21.46774,0,5.756057,92.71756,71.24982,67.68732,0,0,0,318.7582,0,0,0,420.0009,100,0.1350484,74.45605,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1350484,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,96.05579,96.05579,40.58715,0,12.53655,96.05579,60.78555,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1350484,105.6614,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,155.4816,149.7,81,0,22.761,149.7,17.50069,0,5.781593,21.32975,26.19853,72.31579,68.7,0,0,0,318.7582,0,46.11726,-46.11726,371.389,88.42577,0.1350484,171.0298,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,53.38487,53.38487,0,0,0,53.38487,6.259194,0,0,0,3.341463,56.1946,53.38487,0,0,51.2414,272.641,0,52.85314,-52.85314,315.6769,75.16101,0.1350484,58.72336,2.67317,0,275.9824
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,14.00553,14.00553,0,-1,0,14.00553,0,0,1.776357E-15,0,0,14.74266,14.00553,0,0,109.9671,219.7878,0,14.74266,-14.74266,300.1367,71.46099,0.1350484,15.40608,0,0,219.7878
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,51.07415,51.07415,0,-1,0,51.07415,0,0,7.105427E-15,0,0,53.76226,51.07415,0,0,126.3478,205.0452,0,53.76226,-53.76226,243.4664,57.96806,0.1350484,56.18157,0,0,205.0452
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,50.60371,50.60371,0,-1,0,50.60371,0,0,7.105427E-15,0,0,53.26706,50.60371,0,0,186.0837,151.2829,0,53.26706,-53.26706,187.3179,44.59942,0.1350484,55.66408,0,0,151.2829
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,67.90935,67.90935,0,-1,0,67.90935,0,0,0,6.000278,0,71.48352,67.90935,0,0,245.2693,98.01585,0,71.48352,-71.48352,111.9677,26.65892,0.1350484,74.70028,0,0,98.01585
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.6954,26.53233,0,0,0,111.9677,26.65892,0.1350484,0,0,0,26.53233
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,35.72449,25.20571,0,-1,0,25.20571,0,0,10.51879,14.09124,0,26.53233,25.20571,0,0,324.6954,26.53233,0,26.53233,-26.53233,84.00017,20,0.1350484,39.29694,0,0,26.53233
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,51.89224,0,0,-1,0,0,0,0,51.89224,57.08146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1350484,57.08146,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1350484,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1350484,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,53.75601,0,0,-1,0,0,0,0,53.75601,59.13161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1350484,59.13161,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1350484,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,64.87431,64.87431,81,0,22.761,64.87431,0,0,0,0,0,0,0,16.12569,15.31941,354.1758,0,15.31941,0,15.31941,98.53343,23.46029,0.1351721,71.36174,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,10.02682,10.02682,81,0,22.761,10.02682,179.6486,0,0,0,18.01305,0,0,70.97318,67.42451,338.8564,13.78747,85.43757,0,85.43757,179.5866,42.75864,0.1354484,11.02951,14.41044,81,31.80052
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,113.3901,113.3901,81,0,22.761,113.3901,33.58278,0,0,0,38.07955,34.09486,32.39012,0,0,253.4188,90.68128,3.984684,0,3.984684,183.3668,43.65868,0.1354747,124.7291,30.46364,81,128.7608
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,74.66743,68.7,0,-1,0,68.7,83.77322,0,5.96743,13.43417,57.5522,72.31579,68.7,0,0,249.4341,94.26749,0,14.76359,-14.76359,167.8046,39.95341,0.1354747,82.13417,46.04176,0,151.8197
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,49.11234,49.11234,0,0,0,49.11234,175.1114,0,0,0,86.00131,51.6972,49.11234,0,0,265.8381,79.50391,34.30411,0,34.30411,200.3484,47.7019,0.1352428,54.02357,68.80105,0,165.5052
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,67.75765,67.75765,81,0,22.761,67.75765,166.6672,0,0,0,112.9298,0,0,13.24235,12.58023,231.534,110.3776,125.51,0,125.51,319.4176,76.05167,0.1352479,74.53342,90.34383,81,223.3074
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,20.25,0,7.39125,0,0,4.667079,0,0,91.22022,0,0,15.58292,14.80377,106.024,223.3366,106.024,0,106.024,420.0009,100,0.1345406,0,72.97618,81,314.5569
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,104.3697,104.3697,35.66972,0,11.29244,104.3697,94.33452,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345406,114.8067,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345406,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,79.47152,79.47152,20.25,0,7.39125,79.47152,87.17915,6.944149,0,0,69.28259,62.33844,59.22152,0,0,0,318.7582,0,0,0,420.0009,100,0.1345406,87.41867,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,73.79948,73.79948,32.96076,0,10.60707,73.79948,58.2499,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1345406,81.17942,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,126.4769,126.4769,81,0,22.761,126.4769,22.90052,0,0,0,28.96387,47.87043,45.47691,0,0,0,318.7582,0,18.90656,-18.90656,400.0716,95.25494,0.1345406,139.1246,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,15.48281,15.48281,0,0,0,15.48281,43.6678,0,0,0,6.761003,16.2977,15.48281,0,0,21.00728,299.8517,0,9.536693,-9.536693,390.019,92.86149,0.1345406,17.03109,5.408802,0,306.6127
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,175.6393,68.7,0,-1,0,68.7,0,0,106.9393,124.5032,0,72.31579,68.7,0,0,31.60361,290.315,0,72.31579,-72.31579,313.7915,74.71211,0.1345406,193.2032,0,0,290.315
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,131.499,68.7,0,-1,0,68.7,0,0,62.79899,75.94889,0,72.31579,68.7,0,0,111.9545,217.9992,0,72.31579,-72.31579,237.5639,56.56273,0.1345406,144.6489,0,0,217.9992
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,89.9325,68.7,0,-1,0,68.7,0,0,21.2325,30.22575,0,72.31579,68.7,0,0,192.3054,145.6834,0,72.31579,-72.31579,161.3364,38.41336,0.1345406,98.92575,0,0,145.6834
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,51.12031,51.12031,0,-1,0,51.12031,0,0,7.105427E-15,0,0,53.81085,51.12031,0,0,272.6562,73.36761,0,53.81085,-53.81085,104.6148,24.90824,0.1345406,56.23234,0,0,73.36761
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,108.5099,18.57892,0,-1,0,18.57892,0,0,89.93102,100.782,0,19.55676,18.57892,0,0,332.4461,19.55676,0,19.55676,-19.55676,84.00017,20,0.1345406,119.3609,0,0,19.55676
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,38.80257,0,0,-1,0,0,0,0,38.80257,42.68283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345406,42.68283,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345406,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345406,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,42.36684,0,0,-1,0,0,0,0,42.36684,46.60353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345406,46.60353,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,15.01111,0,0,-1,0,0,0,0,15.01111,16.51222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345406,16.51222,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,57.65502,57.65502,81,0,22.761,57.65502,0,0,0,0,0,0,0,23.34498,22.17773,354.1758,0,22.17773,0,22.17773,105.0398,25.00943,0.134717,63.42052,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,30.81343,30.81343,81,0,22.761,30.81343,0,7.105427E-15,0,0,0,0,0,50.18657,47.67724,331.9981,19.95996,47.67724,0,47.67724,150.2704,35.7786,0.1350947,33.89477,0,81,19.95996
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,49.91086,49.91086,81,0,22.761,49.91086,22.47203,0,0,0,11.21598,0,0,31.08914,29.53469,284.3208,62.86947,40.75067,0,40.75067,188.9299,44.98322,0.1354003,54.90194,8.972785,81,74.08546
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,243.5702,99.54507,105.1475,0,105.1475,288.6815,68.73357,0.1354198,0,29.15798,81,135.9926
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,138.4227,194.1778,42.14297,0,42.14297,328.6619,78.25267,0.1351418,0,33.71438,0,236.3208
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.996148,0.996148,0,0,0,0.996148,6142.697,0,0,0,61.19035,1.048577,0.996148,0,0,96.27972,232.1065,60.14177,0,60.14177,385.7174,91.83729,0.1347471,1.095763,48.95228,0,293.2968
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,12.63511,12.63511,0,0,0,12.63511,397.6954,0.8111984,0,0,50.24926,13.30012,12.63511,0,0,36.13794,286.2341,36.13794,0,36.13794,420.0009,100,0.1345111,13.89862,40.19941,0,336.4833
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,158.3209,149.7,81,0,22.761,149.7,65.18456,25.2655,8.620927,24.45302,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345111,174.153,78.06503,81,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345111,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,51.08354,51.08354,0,-1,0,51.08354,207.43,52.19044,0,0,105.9626,53.77215,51.08354,0,0,0,318.7582,0,0,0,420.0009,100,0.1345111,56.19189,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345111,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,122.7816,122.7816,81,0,22.761,122.7816,33.04372,7.105427E-15,0,0,40.5716,43.9806,41.78157,0,0,0,318.7582,0,3.409002,-3.409002,416.4074,99.14443,0.1345111,135.0597,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,53.13834,53.13834,0,0,0,53.13834,33.87839,0,0,0,18.00241,55.9351,53.13834,0,0,3.78778,315.3492,0,37.93268,-37.93268,376.4229,89.62431,0.1345111,58.45218,14.40193,0,333.3517
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,45.9352,277.4165,5.207279,0,5.207279,381.3629,90.80052,0.1344772,0,4.165823,0,282.6238
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,109.5807,68.7,0,-1,0,68.7,0,0,40.88067,51.83874,0,72.31579,68.7,0,0,40.72792,282.1031,0,72.31579,-72.31579,305.1354,72.65114,0.1344772,120.5387,0,0,282.1031
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,78.05337,68.7,0,-1,0,68.7,0,0,9.353368,17.1587,0,72.31579,68.7,0,0,121.0788,209.7873,0,72.31579,-72.31579,228.9079,54.50177,0.1344772,85.8587,0,0,209.7873
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,121.4016,68.7,0,-1,0,68.7,0,0,52.70156,64.84172,0,72.31579,68.7,0,0,201.4297,137.4715,0,72.31579,-72.31579,152.6803,36.35239,0.1344772,133.5417,0,0,137.4715
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7805,65.15572,0,0,0,152.6803,36.35239,0.1344772,0,0,0,65.15572
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,66.99371,61.89794,0,-1,0,61.89794,0,0,5.095769,11.79514,0,65.15572,61.89794,0,0,281.7805,65.15572,0,65.15572,-65.15572,84.00017,20,0.1344772,73.69308,0,0,65.15572
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.577165,0,0,-1,0,0,0,0,6.577165,7.234881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344772,7.234881,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344772,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344772,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,32.26064,0,0,-1,0,0,0,0,32.26064,35.48671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344772,35.48671,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,117.9437,0,0,-1,0,0,0,0,117.9437,129.7381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344772,129.7381,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.0434,30.0434,81,0,22.761,30.0434,0,0,0,0,0,0,0,50.9566,48.40877,354.1758,0,48.40877,0,48.40877,129.9248,30.9344,0.134855,33.04774,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,63.45019,63.45019,81,0,22.761,63.45019,0,0,0,0,0,0,0,17.54981,16.67232,305.767,43.56789,16.67232,0,16.67232,145.7415,34.70029,0.1349847,69.79521,0,81,43.56789
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,69.19545,69.19545,81,0,22.761,69.19545,25.62414,0,0,0,17.73074,0,0,11.80455,11.21433,289.0947,58.57298,28.94506,0,28.94506,173.2012,41.2383,0.1351847,76.11499,14.18459,81,76.30372
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,76.56323,76.56323,81,0,22.761,76.56323,66.66297,0,0,0,51.03933,0,0,4.436766,4.214928,260.1497,84.62354,55.25426,0,55.25426,225.62,53.71894,0.1355412,84.21956,40.83146,81,135.6629
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,91.84592,68.7,0,-1,0,68.7,110.5559,0,23.14592,32.33051,75.9519,72.31579,68.7,0,0,204.8954,134.3524,3.636111,0,3.636111,229.0695,54.54025,0.1355175,101.0305,60.76152,0,210.3043
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,74.97632,74.97632,81,0,22.761,74.97632,133.0472,0,0,0,99.75392,0,0,6.023678,5.722494,201.2593,137.6249,105.4764,0,105.4764,329.1332,78.3649,0.1356507,82.47395,79.80314,81,237.3788
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,111.5815,111.5815,81,0,22.761,111.5815,102.3737,0,0,0,114.2301,32.19105,30.5815,0,0,95.78287,232.5536,82.03902,0,82.03902,406.9623,96.89558,0.135631,122.7396,91.38406,81,346.7837
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,18.82824,18.82824,0,0,0,18.82824,682.9861,95.03122,0,0,128.5943,19.8192,18.82824,0,0,13.74385,306.3888,13.74385,0,13.74385,420.0009,100,0.1355422,20.71107,102.8754,0,434.983
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355422,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355422,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,15.5359,15.5359,0,0,0,15.5359,536.5499,67.00429,0,0,83.35787,16.35358,15.5359,0,0,0,318.7582,0,0,0,420.0009,100,0.1355422,17.0895,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,59.81931,59.81931,0,0,0,59.81931,116.1529,6.514175,0,0,69.48186,62.96769,59.81931,0,0,0,318.7582,0,0,0,420.0009,100,0.1355422,65.80124,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,104.7332,104.7332,70.90253,0,20.20634,104.7332,34.00188,7.105427E-15,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1355422,115.2066,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,79.23688,79.23688,71.18302,0,20.2773,79.23688,10.69924,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1355422,87.16057,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,43.61021,43.61021,0,-1,0,43.61021,0,0,7.105427E-15,0,0,45.90548,43.61021,0,0,0,318.7582,0,45.90548,-45.90548,371.6122,88.47892,0.1355422,47.97123,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,160.3762,68.7,0,-1,0,68.7,0,0,91.67622,107.7139,0,72.31579,68.7,0,0,51.00609,272.8528,0,72.31579,-72.31579,295.3847,70.32954,0.1355422,176.4138,0,0,272.8528
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,46.05757,46.05757,0,-1,0,46.05757,0,0,7.105427E-15,0,0,48.48165,46.05757,0,0,131.357,200.537,0,48.48165,-48.48165,244.2805,58.16191,0.1355422,50.66333,0,0,200.537
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,14.3836,14.3836,0,-1,0,14.3836,0,0,0,0,0,15.14064,14.3836,0,0,185.2255,152.0553,0,15.14064,-15.14064,228.3209,54.36201,0.1355422,15.82196,0,0,152.0553
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,51.83094,51.83094,0,-1,0,51.83094,0,0,7.105427E-15,0,0,54.55889,51.83094,0,0,202.0484,136.9147,0,54.55889,-54.55889,170.8108,40.66915,0.1355422,57.01404,0,0,136.9147
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,76.79486,68.7,0,-1,0,68.7,0,0,8.094861,15.77435,0,72.31579,68.7,0,0,262.6694,82.35578,0,72.31579,-72.31579,94.58324,22.51978,0.1355422,84.47435,0,0,82.35578
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,99.69683,9.53799,0,-1,0,9.53799,0,0,90.15884,100.1285,0,10.03999,9.53799,0,0,343.0203,10.03999,0,10.03999,-10.03999,84.00017,20,0.1355422,109.6665,0,0,10.03999
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,50.18096,0,0,-1,0,0,0,0,50.18096,55.19905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355422,55.19905,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355422,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,68.7924,0,0,-1,0,0,0,0,68.7924,75.67165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355422,75.67165,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,92.08711,81,81,0,22.761,81,0,0,11.08711,20.29582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355422,101.2958,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1357951,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,285.4758,61.83,86.15401,0,86.15401,230.9076,54.97789,0.135934,0,13.96321,81,79.28401
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,199.3218,139.3686,94.29204,0,94.29204,320.3609,76.27625,0.1360196,0,20.47363,81,164.9606
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,144.4884,68.7,0,-1,0,68.7,97.43913,0,75.78843,90.23727,66.94068,72.31579,68.7,0,0,105.0298,224.2314,0,5.375108,-5.375108,314.695,74.92723,0.1360196,158.9373,53.55254,0,291.1721
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,0,0,0,74.01672,0,0,0,0,111.0021,218.8563,74.01672,0,74.01672,384.9134,91.64587,0.1355472,0,59.21338,0,292.873
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,42.0456,42.0456,0,0,0,42.0456,196.5654,1.40321,0,0,82.64712,44.25853,42.0456,0,0,36.98538,285.4714,36.98538,0,36.98538,420.0009,100,0.1353124,46.25017,66.1177,0,368.1185
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,86.93129,86.93129,20.25,0,7.39125,86.93129,83.36263,2.277383,0,0,72.46822,70.19083,66.68129,0,0,0,318.7582,0,0,0,420.0009,100,0.1353124,95.62442,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,46.11791,46.11791,0,0,0,46.11791,205.9625,46.44043,0,0,94.9856,48.54517,46.11791,0,0,0,318.7582,0,0,0,420.0009,100,0.1353124,50.7297,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,62.59333,62.59333,0,-1,0,62.59333,143.9717,24.22898,0,0.1526645,90.1167,65.88772,62.59333,0,0,0,318.7582,0,0,0,420.0009,100,0.1353124,68.85266,72.09336,0,408.8749
