Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353124,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,52.74876,52.74876,0,0,0,52.74876,101.5746,7.105427E-15,0,0,53.57933,55.52501,52.74876,0,0,0,318.7582,0,1.945681,-1.945681,417.9499,99.51169,0.1353124,58.02364,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,159.1835,149.7,81,0,22.761,149.7,25.82579,0,9.483546,25.4019,38.66121,72.31579,68.7,0,0,2.161868,316.8125,0,33.65458,-33.65458,382.4749,91.06526,0.1353124,175.1019,30.92896,81,355.4738
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,19.68485,19.68485,0,0,0,19.68485,51.43091,0,0,0,10.1241,20.72089,19.68485,0,0,39.55585,283.158,0,10.5968,-10.5968,371.3049,88.40575,0.1353124,21.65333,8.099277,0,293.282
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,124.5383,68.7,0,-1,0,68.7,0,0,55.83829,68.29211,0,72.31579,68.7,0,0,51.33007,272.5612,0,72.31579,-72.31579,295.0773,70.25636,0.1353124,136.9921,0,0,272.5612
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.943218,5.943218,0,-1,0,5.943218,0,0,8.881784E-16,0,0,6.256019,5.943218,0,0,131.6809,200.2454,0,6.256019,-6.256019,288.4829,68.68627,0.1353124,6.53754,0,0,200.2454
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,74.17022,68.7,0,-1,0,68.7,0,0,5.470217,12.88724,0,72.31579,68.7,0,0,138.6321,193.9894,0,72.31579,-72.31579,212.2554,50.53689,0.1353124,81.58724,0,0,193.9894
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,85.5435,68.7,0,-1,0,68.7,0,0,16.84349,25.39784,0,72.31579,68.7,0,0,218.983,121.6736,0,72.31579,-72.31579,136.0278,32.38752,0.1353124,94.09784,0,0,121.6736
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.3338,49.35778,0,0,0,136.0278,32.38752,0.1353124,0,0,0,49.35778
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,49.33184,46.88989,0,-1,0,46.88989,0,0,2.441952,7.375136,0,49.35778,46.88989,0,0,299.3338,49.35778,0,49.35778,-49.35778,84.00017,20,0.1353124,54.26503,0,0,49.35778
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,21.48164,0,0,-1,0,0,0,0,21.48164,23.62981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353124,23.62981,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,68.03257,0,0,-1,0,0,0,0,68.03257,74.83582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353124,74.83582,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,8.783892,0,0,-1,0,0,0,0,8.783892,9.662281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353124,9.662281,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,71.76818,0,0,-1,0,0,0,0,71.76818,78.945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353124,78.945,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,99.94698,81,81,0,22.761,81,0,0,18.94697,28.94167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353124,109.9417,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,20.38383,20.38383,81,0,22.761,20.38383,0,0,0,0,0,0,0,60.61617,57.58537,354.1758,0,57.58537,0,57.58537,138.6304,33.00718,0.1357444,22.42221,0,81,0
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.310704,5.310704,77.6265,0,21.9075,5.310704,206.4628,0,0,0,10.96463,0,0,72.31579,68.7,296.5905,51.82683,79.66463,0,79.66463,214.2069,51.00155,0.1359918,5.841774,8.771705,81,62.79146
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,106.6146,106.6146,81,0,22.761,106.6146,16.21152,0,0,0,17.28384,26.9627,25.61456,0,0,216.9258,123.525,0,9.678852,-9.678852,204.0045,48.57241,0.1359918,117.276,13.82708,81,140.8088
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,227.6801,113.8461,32.42916,0,32.42916,234.7695,55.8974,0.1357868,0,25.94333,0,146.2753
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,0,0,0,61.20019,0,0,0,0,195.2509,143.0324,61.20019,0,61.20019,292.8291,69.72108,0.1354017,0,48.96015,0,204.2326
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,55.57725,55.57725,0,0,0,55.57725,83.78316,0,0,0,46.56438,58.50237,55.57725,0,0,134.0507,198.1126,0,11.93799,-11.93799,280.2454,66.72496,0.1354017,61.13498,37.2515,0,244.6769
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,62.10957,62.10957,0,0,0,62.10957,81.68184,0,0,0,50.73224,65.37849,62.10957,0,0,147.3152,186.1746,0,14.64625,-14.64625,264.8069,63.04913,0.1354017,68.32053,40.58579,0,236.9068
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,124.9806,124.9806,81,0,22.761,124.9806,39.00051,0,0,0,48.74306,46.29533,43.98056,0,0,163.5888,171.5283,2.447733,0,2.447733,267.129,63.60202,0.1354167,137.4786,38.99445,81,220.2714
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,161.1411,173.7313,68.38577,0,68.38577,332.0055,79.04876,0.1349889,0,54.70862,0,242.1171
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,75.38107,75.38107,81,0,22.761,75.38107,67.92109,0,0,0,51.19964,0,0,5.618929,5.337983,92.75528,235.2785,56.53762,0,56.53762,385.6418,91.81928,0.13534,82.91917,40.95971,81,286.4781
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,80.40495,80.40495,81,0,22.761,80.40495,30.50843,0,0,0,24.53029,0,0,0.595053,0.5653003,36.21766,286.1623,25.09559,0,25.09559,409.4495,97.48779,0.1354928,88.44544,19.62423,81,310.6926
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,106.3615,106.3615,81,0,22.761,106.3615,13.8122,0,1.421085E-14,0,14.69087,26.69637,25.36155,0,0,11.12207,308.7484,0,12.00549,-12.00549,396.7946,94.47472,0.1354928,116.9977,11.7527,81,323.4392
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,115.7496,115.7496,81,0,22.761,115.7496,5.412945,0,0,0,6.26546,36.5785,34.74957,0,0,24.46151,296.7429,0,30.31304,-30.31304,364.8419,86.86694,0.1354928,127.3245,5.012368,81,303.0083
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.14266,266.4298,0,0,0,364.8419,86.86694,0.1354928,0,0,0,266.4298
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,44.51328,44.51328,0,-1,0,44.51328,0,0,7.105427E-15,0,0,46.85608,44.51328,0,0,58.14266,266.4298,0,46.85608,-46.85608,315.4512,75.10728,0.1354928,48.9646,0,0,266.4298
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,62.28415,62.28415,0,-1,0,62.28415,0,0,7.105427E-15,0,0,65.56226,62.28415,0,0,110.205,219.5737,0,65.56226,-65.56226,246.3425,58.65287,0.1354928,68.51256,0,0,219.5737
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,75.66142,68.7,0,-1,0,68.7,0,0,6.961426,14.52757,0,72.31579,68.7,0,0,183.0519,154.0115,0,72.31579,-72.31579,170.115,40.50349,0.1354928,83.22757,0,0,154.0115
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,47.56364,47.56364,0,-1,0,47.56364,0,0,7.105427E-15,0,0,50.06699,47.56364,0,0,263.4028,81.6957,0,50.06699,-50.06699,117.3398,27.93798,0.1354928,52.32,0,0,81.6957
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,7.596075,7.596075,0,-1,0,7.596075,0,0,8.881784E-16,0,0,7.995868,7.596075,0,0,319.0328,31.62872,0,7.995868,-7.995868,108.9114,25.93123,0.1354928,8.355682,0,0,31.62872
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.9171,23.63285,0,0,0,108.9114,25.93123,0.1354928,0,0,0,23.63285
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.9171,23.63285,0,0,0,108.9114,25.93123,0.1354928,0,0,0,23.63285
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,108.6694,22.45121,0,-1,0,22.45121,0,0,86.21822,97.08516,0,23.63285,22.45121,0,0,327.9171,23.63285,0,23.63285,-23.63285,84.00017,20,0.1354928,119.5364,0,0,23.63285
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,34.70137,0,0,-1,0,0,0,0,34.70137,38.17151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354928,38.17151,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354928,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354928,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,78.29348,78.29348,81,0,22.761,78.29348,9.585656,0,0,3.696892,7.504944,0,0,2.706517,2.571191,354.1758,0,10.07613,0,10.07613,93.55923,22.27596,0.1355572,86.12283,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,23.27316,23.27316,81,0,22.761,23.27316,74.738,0,0,0,17.3939,0,0,57.72684,54.8405,344.0997,9.068521,72.23439,0,72.23439,162.0868,38.59201,0.1358912,25.60048,13.91512,81,26.46242
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,25.73669,25.73669,0,-1,0,25.73669,215.3542,0,0,0,55.42506,27.09125,25.73669,0,0,271.8653,74.07948,28.3338,0,28.3338,188.9666,44.99195,0.1357149,28.31036,44.34005,0,129.5045
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,63.40554,63.40554,81,0,22.761,63.40554,105.9554,0,0,0,67.18158,0,0,17.59446,16.71474,243.5315,99.5799,83.89632,0,83.89632,268.5576,63.94217,0.1359745,69.74609,53.74527,81,166.7615
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,26.60634,26.60634,81,0,22.761,26.60634,342.7703,0,0,0,91.19865,0,0,54.39365,51.67397,159.6352,175.0866,142.8726,0,142.8726,404.0985,96.21374,0.135868,29.26698,72.95892,81,266.2852
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,41.03304,41.03304,0,0,0,41.03304,234.3542,36.20744,0,0,96.16266,43.19268,41.03304,0,0,16.76254,303.6719,16.76254,0,16.76254,420.0009,100,0.1357649,45.13635,76.93012,0,399.8346
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357649,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,65.52798,65.52798,0,-1,0,65.52798,147.9197,27.95198,0,3.380776,96.9288,68.97682,65.52798,0,0,0,318.7582,0,0,0,420.0009,100,0.1357649,72.08077,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,12.78273,12.78273,0,0,0,12.78273,588.1291,61.72344,0,0,75.17895,13.4555,12.78273,0,0,0,318.7582,0,0,0,420.0009,100,0.1357649,14.061,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,122.5003,122.5003,73.09906,0,20.76206,122.5003,42.44995,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1357649,134.7504,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,61.94011,61.94011,0,0,0,61.94011,49.88669,0,0,0,30.89987,65.20011,61.94011,0,0,0,318.7582,0,34.30025,-34.30025,383.8452,91.39153,0.1357649,68.13412,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,70.10001,70.10001,81,0,22.761,70.10001,9.155926,0,0,0,6.418305,0,0,10.89998,10.35498,38.11139,284.458,16.77329,0,16.77329,399.7578,95.18022,0.1358781,77.11002,5.134644,81,290.8763
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,138.5608,68.7,0,-1,0,68.7,0,0,69.86082,83.7169,0,72.31579,68.7,0,0,21.33809,299.5539,0,72.31579,-72.31579,323.5302,77.03085,0.1358781,152.4169,0,0,299.5539
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.689,227.2381,0,0,0,323.5302,77.03085,0.1358781,0,0,0,227.2381
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,117.2058,68.7,0,-1,0,68.7,0,0,48.50581,60.22639,0,72.31579,68.7,0,0,101.689,227.2381,0,72.31579,-72.31579,247.3027,58.88147,0.1358781,128.9264,0,0,227.2381
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,25.89377,25.89377,0,-1,0,25.89377,0,0,3.552714E-15,0,0,27.25661,25.89377,0,0,182.0399,154.9224,0,27.25661,-27.25661,218.5717,52.04078,0.1358781,28.48315,0,0,154.9224
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,61.0118,61.0118,0,-1,0,61.0118,0,0,1.421085E-14,0,0,64.22295,61.0118,0,0,212.325,127.6658,0,64.22295,-64.22295,150.8748,35.92249,0.1358781,67.11298,0,0,127.6658
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,36.20712,36.20712,0,-1,0,36.20712,0,0,7.105427E-15,0,0,38.11275,36.20712,0,0,283.6838,63.44281,0,38.11275,-38.11275,110.7004,26.35718,0.1358781,39.82783,0,0,63.44281
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,49.53905,24.06355,0,-1,0,24.06355,0,0,25.4755,30.4294,0,25.33005,24.06355,0,0,326.0313,25.33005,0,25.33005,-25.33005,84.00017,20,0.1358781,54.49295,0,0,25.33005
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.19346,0,0,-1,0,0,0,0,37.19346,40.91281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358781,40.91281,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,117.8936,0,0,-1,0,0,0,0,117.8936,129.683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358781,129.683,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1358781,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,48.52609,48.52609,81,0,22.761,48.52609,0,0,0,0,0,0,0,32.47391,30.85021,354.1758,0,30.85021,0,30.85021,113.2673,26.96834,0.1361011,53.3787,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,29.34568,29.34568,81,0,22.761,29.34568,0,0,0,0,0,0,0,51.65432,49.0716,323.3256,27.76519,49.0716,0,49.0716,159.8207,38.05246,0.1364546,32.28025,0,81,27.76519
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,8.656712,8.656712,80.9725,0,22.75404,8.656712,96.45585,0,0,0,8.349905,0,0,72.31579,68.7,274.254,71.92963,77.0499,0,77.0499,232.9166,55.45623,0.1367492,9.522383,6.679924,81,80.27953
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,124.9622,124.9622,81,0,22.761,124.9622,15.2383,0,0,0,19.04212,46.27603,43.96223,0,0,197.2041,141.2746,0,27.23391,-27.23391,204.2095,48.62122,0.1367492,137.4585,15.2337,81,160.3167
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,101.6245,68.7,0,-1,0,68.7,70.58538,0,32.92453,43.08698,48.49216,72.31579,68.7,0,0,227.464,114.0406,0,23.82363,-23.82363,179.0972,42.64212,0.1367492,111.787,38.79373,0,162.5328
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,44.52475,44.52475,0,0,0,44.52475,138.9943,0,0,0,61.88686,46.86816,44.52475,0,0,253.9347,90.217,15.0187,0,15.0187,193.3452,46.03449,0.136657,48.97722,49.50948,0,152.1039
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,238.916,103.7338,34.44361,0,34.44361,226.0213,53.81449,0.136446,0,27.55489,0,138.1774
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,24.38415,24.38415,0,0,0,24.38415,229.6318,0,0,0,55.99377,25.66753,24.38415,0,0,204.4724,134.7331,30.32624,0,30.32624,254.7913,60.66447,0.1362607,26.82257,44.79501,0,190.7269
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,112.9702,112.9702,81,0,22.761,112.9702,37.4518,0,0,0,42.30936,33.65282,31.97018,0,0,174.1461,162.0267,8.65654,0,8.65654,263.0036,62.61978,0.1363114,124.2672,33.84749,81,204.3361
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,165.4896,169.8176,22.60293,0,22.60293,284.4466,67.72525,0.1361737,0,18.08234,0,192.4205
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,67.02135,67.02135,81,0,22.761,67.02135,26.12403,0,0,0,17.50868,0,0,13.97865,13.27972,142.8867,190.1602,30.7884,0,30.7884,313.6551,74.67963,0.1363707,73.72348,14.00694,81,207.6689
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42467,0,0,72.31579,68.7,112.0983,217.8698,82.12467,0,82.12467,391.5654,93.22967,0.1365235,0,10.73973,81,231.2944
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,71.28341,71.28341,81,0,22.761,71.28341,5.830768,0,0,0,4.15637,0,0,9.716595,9.230764,29.97361,291.782,13.38713,0,13.38713,404.2655,96.2535,0.136613,78.41174,3.325096,81,295.9384
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,16.58648,303.8304,3.347046,0,3.347046,407.4408,97.00952,0.1365927,0,2.677637,0,307.1774
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,95.41808,68.7,0,-1,0,68.7,0,0,26.71807,36.25988,0,72.31579,68.7,0,0,13.23943,306.8427,0,72.31579,-72.31579,331.2133,78.86015,0.1365927,104.9599,0,0,306.8427
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,25.99994,25.99994,0,-1,0,25.99994,0,0,3.552714E-15,0,0,27.36836,25.99994,0,0,93.59031,234.5269,0,27.36836,-27.36836,302.3645,71.9914,0.1365927,28.59994,0,0,234.5269
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,25.90597,25.90597,0,-1,0,25.90597,0,0,3.552714E-15,0,0,27.26945,25.90597,0,0,123.9996,207.1586,0,27.26945,-27.26945,273.62,65.14748,0.1365927,28.49657,0,0,207.1586
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.299,179.8891,0,0,0,273.62,65.14748,0.1365927,0,0,0,179.8891
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,91.32204,68.7,0,-1,0,68.7,0,0,22.62204,31.75424,0,72.31579,68.7,0,0,154.299,179.8891,0,72.31579,-72.31579,197.3924,46.9981,0.1365927,100.4542,0,0,179.8891
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,32.16579,32.16579,0,-1,0,32.16579,0,0,0,0,0,33.85873,32.16579,0,0,234.6499,107.5733,0,33.85873,-33.85873,161.7022,38.50045,0.1365927,35.38238,0,0,107.5733
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,147.7066,68.7,0,-1,0,68.7,0,0,79.00658,93.77724,0,72.31579,68.7,0,0,272.2707,73.71461,0,72.31579,-72.31579,85.47466,20.35107,0.1365927,162.4772,0,0,73.71461
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,37.91159,1.328887,0,-1,0,1.328887,0,0,36.58271,40.37387,0,1.398828,1.328887,0,0,352.6216,1.398828,0,1.398828,-1.398828,84.00017,20,0.1365927,41.70275,0,0,1.398828
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,76.70753,0,0,-1,0,0,0,0,76.70753,84.37828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365927,84.37828,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,67.38924,0,0,-1,0,0,0,0,67.38924,74.12817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365927,74.12817,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,44.94392,44.94392,81,0,22.761,44.94392,0,0,0,0,0,0,0,36.05608,34.25328,354.1758,0,34.25328,0,34.25328,116.4957,27.73701,0.1368349,49.43831,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,143.4874,110.2866,81,0,22.761,110.2866,0,0,33.20081,47.54955,0,30.82795,29.28655,0,0,319.9225,30.82795,0,30.82795,-30.82795,84.00017,20,0.1368349,157.8361,0,81,30.82795
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,57.74484,57.74484,81,0,22.761,57.74484,33.70184,0,0,0,19.46107,0,0,23.25516,22.09241,354.1758,0,41.55348,0,41.55348,123.4213,29.38595,0.1371028,63.51932,15.56886,81,19.46107
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,33.70108,33.70108,81,0,22.761,33.70108,145.1792,0,0,0,48.92695,0,0,47.29892,44.93398,312.6223,37.39813,93.86093,0,93.86093,212.4655,50.58693,0.1372885,37.07119,39.14156,81,86.32508
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,76.26934,68.7,0,-1,0,68.7,104.9012,0,7.56934,15.19627,72.06709,72.31579,68.7,0,0,218.7614,121.873,0,0.2486942,-0.2486942,212.2034,50.52452,0.1372885,83.89627,57.65368,0,193.9401
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,82.07934,82.07934,81,0,22.761,82.07934,100.9046,0,0,0,82.82186,1.136144,1.079337,0,0,219.0377,121.6243,81.68572,0,81.68572,289.6973,68.9754,0.1375461,90.28727,66.25749,81,204.4461
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,36.07706,36.07706,70.7244,0,20.16127,36.07706,279.6268,0,0,0,100.8811,0,0,34.64733,32.91496,137.352,195.1414,133.7961,0,133.7961,416.6274,99.1968,0.137362,39.68477,80.70491,81,296.0226
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,81.2835,81.2835,20.25,0,7.39125,81.2835,126.5446,35.05821,0,0,102.8599,64.24579,61.0335,0,0,3.55591,315.5579,3.55591,0,3.55591,420.0009,100,0.1373406,89.41185,82.28793,81,418.4178
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,131.5574,131.5574,62.85744,0,18.17093,131.5574,80.18693,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1373406,144.7132,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,153.4423,68.7,0,-1,0,68.7,151.4462,31.72777,84.74227,100.0865,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1373406,168.7865,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,20.65888,20.65888,0,0,0,20.65888,451.3225,71.49198,0,0,93.23817,21.74619,20.65888,0,0,0,318.7582,0,0,0,420.0009,100,0.1373406,22.72477,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,117.1773,117.1773,56.49334,0,16.56082,117.1773,54.51383,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1373406,128.895,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,48.24246,48.24246,0,0,0,48.24246,64.88676,0,0,0,31.30297,50.78154,48.24246,0,0,0,318.7582,0,19.47857,-19.47857,399.4686,95.11139,0.1373406,53.06671,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,46.92084,46.92084,0,0,0,46.92084,17.28114,0,1.421085E-14,0,8.108459,49.39036,46.92084,0,0,21.64285,299.2797,0,41.2819,-41.2819,355.9537,84.75071,0.1373406,51.61293,6.486766,0,307.3881
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,100.0733,68.7,0,-1,0,68.7,0,0,31.37326,41.38059,0,72.31579,68.7,0,0,67.51163,257.9977,0,72.31579,-72.31579,279.7261,66.60133,0.1373406,110.0806,0,0,257.9977
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,61.21269,61.21269,0,-1,0,61.21269,0,0,0,0,0,64.43441,61.21269,0,0,147.8625,185.682,0,64.43441,-64.43441,211.8063,50.42997,0.1373406,67.33396,0,0,185.682
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,123.3026,68.7,0,-1,0,68.7,0,0,54.60262,66.93288,0,72.31579,68.7,0,0,219.4563,121.2476,0,72.31579,-72.31579,135.5788,32.2806,0.1373406,135.6329,0,0,121.2476
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,64.17612,46.48518,0,-1,0,46.48518,0,0,17.69095,24.10857,0,48.93176,46.48518,0,0,299.8072,48.93176,0,48.93176,-48.93176,84.00017,20,0.1373406,70.59374,0,0,48.93176
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373406,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,28.64787,0,0,-1,0,0,0,0,28.64787,31.51266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373406,31.51266,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,125.4914,0,0,-1,0,0,0,0,125.4914,138.0405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373406,138.0405,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,88.98508,0,0,-1,0,0,0,0,88.98508,97.88359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373406,97.88359,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,65.94067,0,0,-1,0,0,0,0,65.94067,72.53473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373406,72.53473,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,45.45387,0,0,-1,0,0,0,0,45.45387,49.99926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373406,49.99926,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,50.84555,50.84555,81,0,22.761,50.84555,0,0,0,0,0,0,0,30.15445,28.64672,354.1758,0,28.64672,0,28.64672,111.1768,26.47062,0.1375389,55.93011,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,11.73243,11.73243,81,0,22.761,11.73243,0,0,0,0,0,0,0,69.26757,65.80419,325.5291,25.78205,65.80419,0,65.80419,173.6042,41.33424,0.1378881,12.90567,0,81,25.78205
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,8.833899,8.833899,81,0,22.761,8.833899,186.4482,0,0,0,16.47065,0,0,72.1661,68.55779,259.7249,85.00582,85.02845,0,85.02845,254.2692,60.54017,0.1381201,9.71729,13.17652,81,101.4765
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,46.39359,46.39359,81,0,22.761,46.39359,84.83434,0,0,0,39.3577,0,0,34.60641,32.87609,174.6964,161.5314,72.23379,0,72.23379,322.7962,76.85609,0.138427,51.03295,31.48616,81,200.8891
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,102.4627,226.5418,66.7829,0,66.7829,386.152,91.94078,0.1380287,0,53.42632,0,293.3247
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,101.764,101.764,40.02107,0,12.39333,101.764,98.92724,0,0,0,100.6723,64.99252,61.74289,0,0,35.67976,286.6465,35.67976,0,35.67976,420.0009,100,0.1379009,111.9404,80.53783,81,387.3187
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379009,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,70.72084,70.72084,20.25,0,7.39125,70.72084,132.2368,40.39175,0,0,93.51894,53.1272,50.47084,0,0,0,318.7582,0,0,0,420.0009,100,0.1379009,77.79292,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,140.1469,140.1469,71.44687,0,20.34406,140.1469,81.6695,42.14146,0,4.461556,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1379009,154.1616,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,97.44212,68.7,0,-1,0,68.7,136.0037,21.11878,28.74212,38.48633,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1379009,107.1863,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,79.22372,79.22372,20.25,0,7.39125,79.22372,85.21741,5.434798,0,0,67.5124,62.0776,58.97372,0,0,0,318.7582,0,0,0,420.0009,100,0.1379009,87.1461,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,54.37009,54.37009,0,0,0,54.37009,86.81641,0,0,0,47.20216,57.23167,54.37009,0,0,0,318.7582,0,10.02951,-10.02951,409.4288,97.48286,0.1379009,59.8071,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,117.2001,117.2001,81,0,22.761,117.2001,26.06741,0,0,0,30.55103,38.10538,36.20012,0,0,11.1439,308.7287,0,7.554352,-7.554352,401.4658,95.58691,0.1379009,128.9201,24.44082,81,339.2798
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,146.7165,146.7165,81,0,22.761,146.7165,3.102257,0,0,11.68816,4.551523,69.17527,65.71651,0,0,19.53763,301.1743,0,64.62375,-64.62375,333.3464,79.36803,0.1379009,161.3882,3.641218,81,305.7259
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,65.96368,65.96368,0,-1,0,65.96368,0,0,1.421085E-14,3.860048,0,69.43546,65.96368,0,0,91.34179,236.5506,0,69.43546,-69.43546,260.155,61.94155,0.1379009,72.56005,0,0,236.5506
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,11.91646,11.91646,0,-1,0,11.91646,0,0,0,0,0,12.54364,11.91646,0,0,168.4923,167.1152,0,12.54364,-12.54364,246.9329,58.79342,0.1379009,13.10811,0,0,167.1152
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.390996,0.390996,0,-1,0,0.390996,0,0,5.551115E-17,0,0,0.4115747,0.390996,0,0,182.4297,154.5715,0,0.4115747,-0.4115747,246.499,58.69012,0.1379009,0.4300956,0,0,154.5715
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,27.218,27.218,0,-1,0,27.218,0,0,3.552714E-15,0,0,28.65053,27.218,0,0,182.887,154.1599,0,28.65053,-28.65053,216.2987,51.49959,0.1379009,29.9398,0,0,154.1599
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,56.47132,56.47132,0,-1,0,56.47132,0,0,7.105427E-15,0,0,59.4435,56.47132,0,0,214.7209,125.5094,0,59.4435,-59.4435,153.6398,36.58082,0.1379009,62.11845,0,0,125.5094
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,51.20471,51.20471,0,-1,0,51.20471,0,0,7.105427E-15,0,0,53.8997,51.20471,0,0,280.7692,66.06592,0,53.8997,-53.8997,96.82449,23.05341,0.1379009,56.32518,0,0,66.06592
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.407374,4.407374,0,-1,0,4.407374,0,0,0,0,0,4.639341,4.407374,0,0,340.6578,12.16623,0,4.639341,-4.639341,91.9342,21.88905,0.1379009,4.848112,0,0,12.16623
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.8126,7.526884,0,0,0,91.9342,21.88905,0.1379009,0,0,0,7.526884
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,95.51495,7.150539,0,-1,0,7.150539,0,0,88.3644,97.9159,0,7.526884,7.150539,0,0,345.8126,7.526884,0,7.526884,-7.526884,84.00017,20,0.1379009,105.0664,0,0,7.526884
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379009,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,114.7289,81,81,0,22.761,81,0,0,33.72894,45.20183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379009,126.2018,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1381224,0,0,81,0
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,40.44218,40.44218,81,0,22.761,40.44218,40.05536,0,0,0,16.19926,0,0,40.55782,38.52993,285.4758,61.83,54.72919,0,54.72919,201.0954,47.87976,0.1384719,44.4864,12.95941,81,78.02927
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,54.52314,54.52314,81,0,22.761,54.52314,70.84924,0,0,0,38.62923,0,0,26.47686,25.15301,230.7466,111.0863,63.78225,0,63.78225,261.6045,62.28667,0.1388238,59.97546,30.90339,81,149.7155
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,121.545,68.7,0,-1,0,68.7,109.769,0,52.84504,64.99955,75.41127,72.31579,68.7,0,0,166.9644,168.4903,3.095483,0,3.095483,264.5412,62.98587,0.1388055,133.6996,60.32902,0,243.9016
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,152.6951,149.7,81,0,22.761,149.7,57.05318,0,2.995067,18.26457,85.40861,72.31579,68.7,0,0,163.8689,171.2762,13.09282,0,13.09282,276.9621,65.94322,0.138728,167.9646,68.32689,81,256.6848
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,157.802,149.7,81,0,22.761,149.7,59.5725,0,8.101968,23.88216,89.18003,72.31579,68.7,0,0,150.7761,183.0598,16.86424,0,16.86424,292.9609,69.75246,0.1386283,173.5822,71.34402,81,272.2398
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,136.771,136.771,81,0,22.761,136.771,77.70454,0,0,0.7481229,106.2773,58.70634,55.77102,0,0,133.9118,198.2376,47.57096,0,47.57096,338.0907,80.49763,0.1385024,150.4481,85.02184,81,304.5149
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,27.95697,0,0,114.2978,0,0,0,0,86.34087,241.0514,86.34087,0,86.34087,420.0009,100,0.1379956,0,91.43827,0,355.3493
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,31.74625,31.74625,0,-1,0,31.74625,292.8691,59.55785,0,0,92.97495,33.4171,31.74625,0,0,0,318.7582,0,0,0,420.0009,100,0.1379956,34.92088,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379956,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,28.64439,28.64439,0,0,0,28.64439,213.7497,31.07531,0,0,61.22729,30.15199,28.64439,0,0,0,318.7582,0,0,0,420.0009,100,0.1379956,31.50883,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,31.39256,31.39256,0,0,0,31.39256,88.93322,0,0,0,27.91842,33.0448,31.39256,0,0,0,318.7582,0,5.126386,-5.126386,414.5972,98.71341,0.1379956,34.53182,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,72.42169,72.42169,73.39384,0,20.83664,72.42169,6.452029,0,0,0,4.672668,0,0,0.97215,0.9235424,5.695984,313.6318,5.596211,0,5.596211,419.9062,99.97746,0.1380273,79.66386,3.738135,81,318.3045
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,10.56327,10.56327,0,-1,0,10.56327,0,0,1.776357E-15,0,0,11.11923,10.56327,0,0,0.09977329,318.6684,0,11.11923,-11.11923,408.1855,97.18683,0.1380273,11.6196,0,0,318.6684
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,157.8077,68.7,0,-1,0,68.7,0,0,89.10769,104.8885,0,72.31579,68.7,0,0,12.45448,307.5492,0,72.31579,-72.31579,331.9579,79.03745,0.1380273,173.5885,0,0,307.5492
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.936107,5.936107,0,-1,0,5.936107,0,0,8.881784E-16,0,0,6.248533,5.936107,0,0,92.80536,235.2334,0,6.248533,-6.248533,325.3714,77.46923,0.1380273,6.529717,0,0,235.2334
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,67.80203,67.80203,0,-1,0,67.80203,0,0,0,5.882238,0,71.37056,67.80203,0,0,99.74817,228.9849,0,71.37056,-71.37056,250.1402,59.55708,0.1380273,74.58224,0,0,228.9849
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,48.64221,48.64221,0,-1,0,48.64221,0,0,7.105427E-15,0,0,51.20233,48.64221,0,0,179.0488,157.6143,0,51.20233,-51.20233,196.1682,46.70663,0.1380273,53.50644,0,0,157.6143
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,65.23145,65.23145,0,-1,0,65.23145,0,0,1.421085E-14,3.054595,0,68.66468,65.23145,0,0,235.9403,106.412,0,68.66468,-68.66468,123.7893,29.47359,0.1380273,71.75459,0,0,106.412
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.2344,37.7473,0,0,0,123.7893,29.47359,0.1380273,0,0,0,37.7473
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,5.245051,5.245051,0,-1,0,5.245051,0,0,0,0,0,5.521107,5.245051,0,0,312.2344,37.7473,0,5.521107,-5.521107,117.9696,28.08793,0.1380273,5.769557,0,0,37.7473
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.3689,32.22619,0,0,0,117.9696,28.08793,0.1380273,0,0,0,32.22619
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,66.48114,30.61488,0,-1,0,30.61488,0,0,35.86626,42.51437,0,32.22619,30.61488,0,0,318.3689,32.22619,0,32.22619,-32.22619,84.00017,20,0.1380273,73.12926,0,0,32.22619
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,61.31546,61.31546,81,0,22.761,61.31546,0,0,0,0,0,0,0,19.68454,18.70031,354.1758,1.34816E-14,18.70031,0,18.70031,101.7408,24.22396,0.1381523,67.44701,0,81,1.34816E-14
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,40.94828,40.94828,81,0,22.761,40.94828,0,0,0,0,0,0,0,40.05172,38.04913,335.4755,16.83028,38.04913,0,38.04913,137.8374,32.81837,0.138406,45.04311,0,81,16.83028
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.848646,7.848646,80.16444,0,22.5496,7.848646,236.4243,0,0,0,18.55611,0,0,72.31579,68.7,297.4264,51.0745,87.25611,0,87.25611,220.6158,52.52747,0.1386067,8.633511,14.84489,81,69.63061
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,115.9627,115.9627,81,0,22.761,115.9627,43.16621,0,0,0,50.05672,36.80289,34.96274,0,0,210.1703,129.605,13.25384,0,13.25384,233.1895,55.52121,0.1386783,127.559,40.04538,81,179.6617
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,15.12228,15.12228,0,-1,0,15.12228,518.0885,0,0,0,78.34682,15.91819,15.12228,0,0,196.9164,141.5334,62.42862,0,62.42862,292.4145,69.62237,0.1383149,16.63451,62.67746,0,219.8803
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,113.0232,113.0232,81,0,22.761,113.0232,85.44164,0,0,0,96.56885,33.7086,32.02317,0,0,134.4878,197.7192,62.86026,0,62.86026,352.049,83.82102,0.1383826,124.3255,77.25508,81,294.2881
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,55.81615,55.81615,0,0,0,55.81615,192.2924,0,0,0,107.3302,58.75385,55.81615,0,0,71.62753,254.2934,48.57637,0,48.57637,398.1326,94.79328,0.1381017,61.39777,85.86417,0,361.6237
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,135.2028,135.2028,66.50282,0,19.09321,135.2028,78.48571,10.74793,0,0,106.1149,72.31579,68.7,0,0,23.05117,298.0122,23.05117,0,23.05117,420.0009,100,0.1379689,148.7231,84.89191,81,404.1271
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,87.48643,87.48643,20.25,0,7.39125,87.48643,139.6688,51.41607,0,0,122.1913,70.77518,67.23643,0,0,0,318.7582,0,0,0,420.0009,100,0.1379689,96.23507,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,104.2254,68.7,0,-1,0,68.7,132.1332,18.45969,35.52536,45.9479,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1379689,114.6479,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,205.8244,149.7,81,0,22.761,149.7,52.90505,6.883072,56.12445,76.70689,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1379689,226.4069,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,48.10257,48.10257,0,0,0,48.10257,95.46737,0,0,0,45.92226,50.63428,48.10257,0,0,0,318.7582,0,4.712025,-4.712025,415.0339,98.81741,0.1379689,52.91283,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,91.15778,91.15778,72.18654,0,20.53119,91.15778,27.6502,0,0,0,25.20531,19.96972,18.97124,0,0,5.235583,314.0462,5.235583,0,5.235583,420.0009,100,0.137997,100.2736,20.16425,81,339.2515
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137997,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,79.43553,68.7,0,-1,0,68.7,0,0,10.73553,18.67909,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.137997,87.37909,0,0,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.137997,0,0,0,246.4424
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,51.52842,51.52842,0,-1,0,51.52842,0,0,7.105427E-15,0,0,54.24044,51.52842,0,0,80.35088,246.4424,0,54.24044,-54.24044,286.5988,68.23769,0.137997,56.68126,0,0,246.4424
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,107.3747,68.7,0,-1,0,68.7,0,0,38.67471,49.41218,0,72.31579,68.7,0,0,140.618,192.202,0,72.31579,-72.31579,210.3713,50.08831,0.137997,118.1122,0,0,192.202
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,13.24297,13.24297,0,-1,0,13.24297,0,0,1.776357E-15,0,0,13.93997,13.24297,0,0,220.9689,119.8862,0,13.93997,-13.93997,195.6773,46.58974,0.137997,14.56727,0,0,119.8862
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,106.4968,68.7,0,-1,0,68.7,0,0,37.79683,48.44652,0,72.31579,68.7,0,0,236.4578,105.9462,0,72.31579,-72.31579,119.4498,28.44036,0.137997,117.1465,0,0,105.9462
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,40.05546,31.94892,0,-1,0,31.94892,0,0,8.106536,12.11208,0,33.63044,31.94892,0,0,316.8087,33.63044,0,33.63044,-33.63044,84.00017,20,0.137997,44.061,0,0,33.63044
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,83.03658,0,0,-1,0,0,0,0,83.03658,91.34024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137997,91.34024,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.52988,0,0,-1,0,0,0,0,38.52988,42.38286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137997,42.38286,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,105.4848,0,0,-1,0,0,0,0,105.4848,116.0333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137997,116.0333,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,47.4934,47.4934,81,0,22.761,47.4934,0,0,0,0,0,0,0,33.5066,31.83127,354.1758,0,31.83127,0,31.83127,114.198,27.18994,0.1382065,52.24274,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,57.99074,57.99074,81,0,22.761,57.99074,0,0,0,0,0,0,0,23.00926,21.8588,322.3445,28.64814,21.8588,0,21.8588,134.935,32.12733,0.1383501,63.78981,0,81,28.64814
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,91.92337,91.92337,81,0,22.761,91.92337,24.25034,0,0,0,22.29173,11.49828,10.92337,0,0,300.4857,48.32106,10.79345,0,10.79345,145.1746,34.56531,0.1384079,101.1157,17.83339,81,70.61279
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,289.6923,58.03516,126.3123,0,126.3123,265.005,63.0963,0.13829,0,46.08985,81,115.6475
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,99.37529,68.7,0,-1,0,68.7,125.6657,0,30.67529,40.61282,86.33233,72.31579,68.7,0,0,163.38,171.7162,14.01654,0,14.01654,278.3022,66.26231,0.1382098,109.3128,69.06586,0,258.0486
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,42.49772,42.49772,0,0,0,42.49772,234.9266,0,0,0,99.83843,44.73444,42.49772,0,0,149.3634,184.3311,55.104,0,55.104,330.5785,78.70901,0.1378954,46.74749,79.87075,0,284.1696
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,129.9798,129.9798,81,0,22.761,129.9798,87.74608,0,0,0,114.0521,51.55763,48.97975,0,0,94.25945,233.9247,62.4945,0,62.4945,389.866,92.82504,0.1377688,142.9777,91.24171,81,347.9769
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,119.0777,119.0777,50.3777,0,15.01356,119.0777,100.346,15.40896,0,0,119.4897,72.31579,68.7,0,0,31.76494,290.1698,31.76494,0,31.76494,420.0009,100,0.1375889,130.9855,95.59176,81,409.6595
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,84.3797,84.3797,20.25,0,7.39125,84.3797,127.1753,39.80516,0,0,107.3101,67.50495,64.1297,0,0,0,318.7582,0,0,0,420.0009,100,0.1375889,92.81767,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,16.16236,16.16236,0,-1,0,16.16236,661.676,89.92946,0,0,106.9425,17.01301,16.16236,0,0,0,318.7582,0,0,0,420.0009,100,0.1375889,17.7786,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,63.91295,63.91295,20.25,0,7.39125,63.91295,152.6848,51.62436,0,0,97.58537,45.961,43.66295,0,0,0,318.7582,0,0,0,420.0009,100,0.1375889,70.30424,78.06829,81,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,126.4752,126.4752,67.20798,0,19.27162,126.4752,49.32709,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1375889,139.1227,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,94.50114,94.50114,60.10492,0,17.47454,94.50114,38.31335,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1375889,103.9512,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,104.0208,104.0208,81,0,22.761,104.0208,6.780381,0,0,0,7.053005,24.23239,23.02077,0,0,0,318.7582,0,17.17939,-17.17939,401.8922,95.68842,0.1375889,114.4229,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.08821,301.5788,0,0,0,401.8922,95.68842,0.1375889,0,0,0,301.5788
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,29.85162,29.85162,0,-1,0,29.85162,0,0,3.552714E-15,0,0,31.42276,29.85162,0,0,19.08821,301.5788,0,31.42276,-31.42276,368.7697,87.80213,0.1375889,32.83678,0,0,301.5788
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.00239,270.1561,0,0,0,368.7697,87.80213,0.1375889,0,0,0,270.1561
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.00239,270.1561,0,0,0,368.7697,87.80213,0.1375889,0,0,0,270.1561
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,44.70391,44.70391,0,-1,0,44.70391,0,0,7.105427E-15,0,0,47.05675,44.70391,0,0,54.00239,270.1561,0,47.05675,-47.05675,319.1675,75.99211,0.1375889,49.1743,0,0,270.1561
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,49.25817,49.25817,0,-1,0,49.25817,0,0,7.105427E-15,0,0,51.8507,49.25817,0,0,106.2877,223.0993,0,51.8507,-51.8507,264.5121,62.97894,0.1375889,54.18398,0,0,223.0993
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,26.71789,26.71789,0,-1,0,26.71789,0,0,3.552714E-15,0,0,28.12409,26.71789,0,0,163.8996,171.2486,0,28.12409,-28.12409,234.8667,55.92052,0.1375889,29.38968,0,0,171.2486
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,61.41794,61.41794,0,-1,0,61.41794,0,0,7.105427E-15,0,0,64.65047,61.41794,0,0,195.1485,143.1245,0,64.65047,-64.65047,166.7191,39.69494,0.1375889,67.55973,0,0,143.1245
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.9824,78.47407,0,0,0,166.7191,39.69494,0.1375889,0,0,0,78.47407
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,68.08774,68.08774,0,-1,0,68.08774,0,0,0,6.19651,0,71.6713,68.08774,0,0,266.9824,78.47407,0,71.6713,-71.6713,91.17091,21.70732,0.1375889,74.89651,0,0,78.47407
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,29.70447,29.70447,81,0,22.761,29.70447,0,0,0,0,0,0,0,51.29553,48.73075,346.6172,6.802767,48.73075,0,48.73075,137.401,32.71445,0.1379055,32.67492,0,81,6.802767
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,16.67226,16.67226,81,0,22.761,16.67226,0,0,0,0,0,0,0,64.32774,61.11135,297.8864,50.66044,61.11135,0,61.11135,195.3763,46.51807,0.1382596,18.33948,0,81,50.66044
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,70.74402,70.74402,81,0,22.761,70.74402,22.69453,0,0,0,16.05502,0,0,10.25598,9.743182,236.7751,105.6607,25.79821,0,25.79821,219.8506,52.34528,0.138407,77.81842,12.84402,81,121.7157
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,36.71609,36.71609,81,0,22.761,36.71609,137.8619,0,0,0,50.61752,0,0,44.28391,42.06971,210.9769,128.879,92.68723,0,92.68723,307.7814,73.28115,0.1385801,40.3877,40.49401,81,179.4966
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,90.37468,68.7,0,-1,0,68.7,99.67538,0,21.67468,30.71214,68.47698,72.31579,68.7,0,0,118.2896,212.2976,0,3.838805,-3.838805,303.735,72.31771,0.1385801,99.41214,54.78159,0,280.7745
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,33.7294,33.7294,0,0,0,33.7294,252.4167,0,0,0,85.13866,35.50463,33.7294,0,0,122.555,208.4588,49.63403,0,49.63403,350.822,83.52887,0.1383004,37.10234,68.11093,0,293.5974
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,31.43282,0,0,104.3538,0,0,0,0,72.92094,253.1294,72.92094,0,72.92094,420.0009,100,0.1378916,0,83.48301,0,357.4832
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,103.5566,103.5566,34.85664,0,11.08673,103.5566,118.2528,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1378916,113.9123,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,100.8417,100.8417,32.14166,0,10.39984,100.8417,114.0402,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1378916,110.9258,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,20.89904,20.89904,0,-1,0,20.89904,323.9734,45.70834,0,0,67.70734,21.99899,20.89904,0,0,0,318.7582,0,0,0,420.0009,100,0.1378916,22.98894,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,17.26371,17.26371,0,0,0,17.26371,158.0498,9.112927,0,0,27.28526,18.17233,17.26371,0,0,0,318.7582,0,0,0,420.0009,100,0.1378916,18.99008,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,78.67024,78.67024,53.44636,0,15.78993,78.67024,33.75032,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1378916,86.53727,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,138.5731,138.5731,81,0,22.761,138.5731,11.28459,0,0,2.730411,15.63741,60.60326,57.5731,0,0,0,318.7582,0,44.96586,-44.96586,372.6027,88.71474,0.1378916,152.4304,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.629503,2.629503,0,0,0,2.629503,110.4887,0,0,0,2.905305,2.767898,2.629503,0,0,49.96206,273.7924,0.1374069,0,0.1374069,372.733,88.74578,0.1378908,2.892453,2.324244,0,276.6977
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.82466,273.916,0,0,0,372.733,88.74578,0.1378908,0,0,0,273.916
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.852726,2.852726,0,-1,0,2.852726,0,0,4.440892E-16,0,0,3.002869,2.852726,0,0,49.82466,273.916,0,3.002869,-3.002869,369.5677,87.99213,0.1378908,3.137998,0,0,273.916
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,109.2221,68.7,0,-1,0,68.7,0,0,40.52206,51.44427,0,72.31579,68.7,0,0,53.16118,270.9132,0,72.31579,-72.31579,293.3402,69.84276,0.1378908,120.1443,0,0,270.9132
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.5121,198.5974,0,0,0,293.3402,69.84276,0.1378908,0,0,0,198.5974
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,18.29443,18.29443,0,-1,0,18.29443,0,0,3.552714E-15,0,0,19.2573,18.29443,0,0,133.5121,198.5974,0,19.2573,-19.2573,273.0412,65.00968,0.1378908,20.12388,0,0,198.5974
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,20.92408,20.92408,0,-1,0,20.92408,0,0,3.552714E-15,0,0,22.02534,20.92408,0,0,154.9091,179.3401,0,22.02534,-22.02534,249.8245,59.4819,0.1378908,23.01648,0,0,179.3401
