Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,32.5134,32.5134,0,-1,0,32.5134,0,0,7.105427E-15,0,0,34.22464,32.5134,0,0,179.3817,157.3147,0,34.22464,-34.22464,213.7485,50.8924,0.1378908,35.76475,0,0,157.3147
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,46.28799,46.28799,0,-1,0,46.28799,0,0,0,0,0,48.7242,46.28799,0,0,217.409,123.0901,0,48.7242,-48.7242,162.3887,38.6639,0.1378908,50.91679,0,0,123.0901
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.547,74.3659,0,0,0,162.3887,38.6639,0.1378908,0,0,0,74.3659
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,21.21778,21.21778,0,-1,0,21.21778,0,0,3.552714E-15,0,0,22.33451,21.21778,0,0,271.547,74.3659,0,22.33451,-22.33451,138.8461,33.05852,0.1378908,23.33956,0,0,74.3659
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.24592,24.24592,0,0,0,24.24592,0,0,0,0,0,25.52202,24.24592,0,0,296.3632,52.03139,0,25.52202,-25.52202,111.9435,26.65316,0.1378908,26.67051,0,0,52.03139
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.877495,4.877495,0,0,0,4.877495,0,0,8.881784E-16,0,0,5.134205,4.877495,0,0,324.7209,26.50938,0,5.134205,-5.134205,106.5316,25.36461,0.1378908,5.365244,0,0,26.50938
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,51.96061,51.96061,81,0,22.761,51.96061,12.39243,0,0,0,6.439182,0,0,29.03939,27.58742,330.4256,21.37517,34.0266,0,34.0266,138.812,33.05042,0.138101,57.15668,5.151345,81,27.81435
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,89.51743,89.51743,81,0,22.761,89.51743,19.95099,0,0,0,17.85962,8.965716,8.517431,0,0,296.399,51.99911,8.8939,0,8.8939,147.2495,35.05935,0.1381474,98.46918,14.28769,81,69.85873
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,35.20509,35.20509,0,-1,0,35.20509,115.3902,0,0,0,40.62324,37.05799,35.20509,0,0,287.5051,60.00362,3.56525,0,3.56525,150.6318,35.86465,0.1381275,38.7256,32.49859,0,100.6269
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,90.86186,90.86186,81,0,22.761,90.86186,71.49738,0,0,0,64.96385,10.38091,9.86186,0,0,283.9399,63.21235,54.58295,0,54.58295,202.4138,48.19366,0.1384116,99.94804,51.97108,81,128.1762
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,45.39151,45.39151,81,0,22.761,45.39151,125.2098,0,0,0,56.83461,0,0,35.60849,33.82806,229.3569,112.337,90.66267,0,90.66267,288.4239,68.67223,0.1385938,49.93066,45.46769,81,169.1716
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,43.80999,43.80999,81,0,22.761,43.80999,173.7617,0,0,0,76.12501,0,0,37.19001,35.33051,138.6942,193.9334,111.4555,0,111.4555,394.1599,93.84741,0.1386591,48.19099,60.90001,81,270.0584
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,56.05282,56.05282,0,0,0,56.05282,134.0631,0,0,0,75.14614,59.00297,56.05282,0,0,27.23873,294.2434,16.14317,0,16.14317,409.4747,97.49377,0.1385695,61.6581,60.11691,0,369.3895
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,3.05702,3.05702,0,-1,0,3.05702,2021.096,47.47184,0,0,61.78532,3.217916,3.05702,0,0,11.09556,308.7722,11.09556,0,11.09556,420.0009,100,0.138508,3.362722,49.42826,0,370.5576
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,70.82337,70.82337,20.25,0,7.39125,70.82337,100.8332,18.17834,0,0,71.41346,53.23513,50.57337,0,0,0,318.7582,0,0,0,420.0009,100,0.138508,77.90571,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.138508,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,106.5078,106.5078,81,0,22.761,106.5078,7.930426,3.552714E-15,0,0,8.446521,26.85031,25.50779,0,0,0,318.7582,0,18.40378,-18.40378,400.6016,95.38113,0.138508,117.1586,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,88.2765,88.2765,81,0,22.761,88.2765,3.771541,0,0,0,3.329384,7.659476,7.276503,0,0,20.44865,300.3544,0,4.330092,-4.330092,396.0372,94.29439,0.138508,97.10416,2.663507,81,303.6838
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.425327,8.425327,0,-1,0,8.425327,0,0,1.776357E-15,0,0,8.868766,8.425327,0,0,25.25986,296.0244,0,8.868766,-8.868766,386.6887,92.06856,0.138508,9.267859,0,0,296.0244
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,51.28384,51.28384,0,-1,0,51.28384,0,0,7.105427E-15,0,0,53.98299,51.28384,0,0,35.11405,287.1556,0,53.98299,-53.98299,329.7856,78.52024,0.138508,56.41223,0,0,287.1556
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,165.113,68.7,0,-1,0,68.7,0,0,96.41296,112.9243,0,72.31579,68.7,0,0,95.09515,233.1726,0,72.31579,-72.31579,253.5581,60.37086,0.138508,181.6243,0,0,233.1726
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,85.01475,68.7,0,-1,0,68.7,0,0,16.31475,24.81622,0,72.31579,68.7,0,0,175.446,160.8568,0,72.31579,-72.31579,177.3306,42.22149,0.138508,93.51622,0,0,160.8568
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,80.99441,68.7,0,-1,0,68.7,0,0,12.29441,20.39385,0,72.31579,68.7,0,0,255.7969,88.54101,0,72.31579,-72.31579,101.1031,24.07211,0.138508,89.09385,0,0,88.54101
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,88.45118,15.41396,0,-1,0,15.41396,0,0,73.03722,81.88234,0,16.22522,15.41396,0,0,336.1478,16.22522,0,16.22522,-16.22522,84.00017,20,0.138508,97.2963,0,0,16.22522
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,73.35648,0,0,-1,0,0,0,0,73.35648,80.69213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138508,80.69213,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,44.84967,0,0,-1,0,0,0,0,44.84967,49.33463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138508,49.33463,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,102.0063,0,0,-1,0,0,0,0,102.0063,112.2069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138508,112.2069,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,80.20471,0,0,-1,0,0,0,0,80.20471,88.22518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138508,88.22518,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,28.90349,28.90349,81,0,22.761,28.90349,0,0,0,0,0,0,0,52.09651,49.49168,354.1758,0,49.49168,0,49.49168,130.9521,31.17901,0.138819,31.79384,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,100.9915,100.9915,81,0,22.761,100.9915,0,0,0,0,0,21.04367,19.99149,0,0,304.6841,44.54251,0,21.04367,-21.04367,108.7701,25.8976,0.138819,111.0906,0,81,44.54251
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,125.2374,123.9154,81,0,22.761,123.9154,17.492,0,1.32196,30.31892,21.67529,45.17413,42.91543,0,0,328.066,23.49884,0,23.49884,-23.49884,84.00017,20,0.138819,137.7611,17.34023,81,45.17413
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,81.11572,81.11572,81,0,22.761,81.11572,68.62038,0,0,0,55.66191,0.1218021,0.115712,0,0,354.1758,0,55.54011,0,55.54011,136.6901,32.54521,0.1391027,89.22728,44.52953,81,55.66191
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,166.6021,68.7,0,-1,0,68.7,110.121,0,97.90205,121.4014,75.65316,72.31579,68.7,0,0,298.6357,49.9861,3.337373,0,3.337373,139.8563,33.29904,0.1390842,183.2623,60.52253,0,125.6393
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,60.90166,60.90166,0,0,0,60.90166,161.3628,0,0,0,98.27264,64.10701,60.90166,0,0,295.2983,52.98973,34.16563,0,34.16563,172.2686,41.01625,0.1388952,66.99183,78.61812,0,151.2624
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,150.723,149.7,81,0,22.761,149.7,66.42757,0,1.023018,16.09532,99.44206,72.31579,68.7,0,0,261.1327,83.73881,27.12628,0,27.12628,198.0029,47.14344,0.1387455,165.7953,79.55365,81,183.1809
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,109.8609,109.8609,81,0,22.761,109.8609,111.881,0,0,0,122.9135,30.3799,28.86091,0,0,234.0064,108.1525,92.53358,0,92.53358,285.7879,68.04461,0.1386806,120.847,98.33079,81,231.0659
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,34.9936,34.9936,57.56916,0,16.833,34.9936,336.3731,0,0,0,117.7091,0,0,22.57556,21.44678,141.4728,191.4327,139.1559,0,139.1559,417.8028,99.47665,0.1383338,38.49297,94.16727,81,309.1418
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,70.76868,68.7,0,-1,0,68.7,155.0737,31.90289,2.068688,9.145556,106.5356,72.31579,68.7,0,0,2.316965,316.6729,2.316965,0,2.316965,420.0009,100,0.1383212,77.84556,85.22852,0,423.2086
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383212,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383212,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.09467,1.09467,0,0,0,1.09467,2801.178,29.51138,0,0,30.66366,1.152285,1.09467,0,0,0,318.7582,0,0,0,420.0009,100,0.1383212,1.204137,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383212,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,51.20719,51.20719,0,-1,0,51.20719,0,0,7.105427E-15,0,0,53.90231,51.20719,0,0,0,318.7582,0,53.90231,-53.90231,363.1828,86.47192,0.1383212,56.32791,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,143.1907,68.7,0,-1,0,68.7,0,0,74.49068,88.80975,0,72.31579,68.7,0,0,59.89145,264.8559,0,72.31579,-72.31579,286.9553,68.32255,0.1383212,157.5098,0,0,264.8559
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,63.03183,63.03183,0,-1,0,63.03183,0,0,7.105427E-15,0.6350157,0,66.3493,63.03183,0,0,140.2423,192.5401,0,66.3493,-66.3493,217.017,51.67061,0.1383212,69.33501,0,0,192.5401
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,18.25696,18.25696,0,-1,0,18.25696,0,0,3.552714E-15,0,0,19.21785,18.25696,0,0,213.9638,126.1908,0,19.21785,-19.21785,196.7596,46.84743,0.1383212,20.08266,0,0,126.1908
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,11.86902,11.86902,0,-1,0,11.86902,0,0,1.776357E-15,0,0,12.4937,11.86902,0,0,235.3169,106.973,0,12.4937,-12.4937,183.5901,43.71183,0.1383212,13.05592,0,0,106.973
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,45.77133,45.77133,0,-1,0,45.77133,0,0,7.105427E-15,0,0,48.18035,45.77133,0,0,249.1988,94.47928,0,48.18035,-48.18035,132.8035,31.61982,0.1383212,50.34846,0,0,94.47928
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,108.4103,43.98398,0,-1,0,43.98398,0,0,64.42633,75.26736,0,46.29892,43.98398,0,0,302.7325,46.29892,0,46.29892,-46.29892,84.00017,20,0.1383212,119.2513,0,0,46.29892
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,46.72385,0,0,-1,0,0,0,0,46.72385,51.39624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383212,51.39624,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,31.72028,0,0,-1,0,0,0,0,31.72028,34.89231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383212,34.89231,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,56.88209,0,0,-1,0,0,0,0,56.88209,62.5703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383212,62.5703,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,93.95749,81,81,0,22.761,81,0,0,12.95749,22.35324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383212,103.3532,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1385228,0,0,81,0
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,32.9413,32.9413,81,0,22.761,32.9413,50.34202,0,0,0,16.58332,0,0,48.0587,45.65576,285.4758,61.83,62.23908,0,62.23908,208.2199,49.57607,0.1388539,36.23543,13.26665,81,78.41331
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,125.7334,125.7334,81,0,22.761,125.7334,38.54631,0,0,0,48.4656,47.08783,44.73344,0,0,223.2367,117.8452,1.377766,0,1.377766,209.5269,49.88727,0.1388609,138.3068,38.77248,81,166.3108
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,72.74245,68.7,0,-1,0,68.7,121.056,0,4.042454,11.3167,83.1655,72.31579,68.7,0,0,221.859,119.0852,10.8497,0,10.8497,219.8199,52.33796,0.1388019,80.0167,66.53239,0,202.2507
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,149.6682,149.6682,81,0,22.761,149.6682,68.24261,0,0,14.93503,102.1375,72.28233,68.66821,0,0,211.0093,128.8499,29.85517,0,29.85517,248.143,59.08154,0.1386402,164.635,81.70999,81,230.9874
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,146.9241,146.9241,81,0,22.761,146.9241,67.27908,0,0,11.91648,98.84917,69.39376,65.92407,0,0,181.1541,155.7195,29.4554,0,29.4554,276.0868,65.73483,0.1385112,161.6165,79.07933,81,254.5687
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,65.05571,65.05571,81,0,22.761,65.05571,174.9243,0,0,0,113.7982,0,0,15.94429,15.14707,151.6987,182.2294,128.9453,0,128.9453,398.4151,94.86055,0.1384808,71.56129,91.03859,81,296.0276
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,26.92623,26.92623,0,0,0,26.92623,376.0799,50.16736,0,0,101.2641,28.3434,26.92623,0,0,22.75337,298.2802,22.75337,0,22.75337,420.0009,100,0.1383584,29.61885,81.01131,0,399.5443
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,108.2889,68.7,0,-1,0,68.7,94.52665,0,39.58887,50.41776,64.93981,72.31579,68.7,0,0,0,318.7582,0,7.375981,-7.375981,412.2259,98.14882,0.1383584,119.1178,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,8.96908,8.96908,0,0,0,8.96908,575.5256,33.98269,0,0,51.61936,9.441136,8.96908,0,0,8.195535,311.3822,8.195535,0,8.195535,420.0009,100,0.1383144,9.865988,41.29549,0,363.0016
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,73.54902,73.54902,38.94614,0,12.12138,73.54902,49.52354,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1383144,80.90392,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,13.55587,13.55587,0,0,0,13.55587,74.91356,0,0,0,10.15519,14.26934,13.55587,0,0,0,318.7582,0,4.114152,-4.114152,415.6642,98.96745,0.1383144,14.91146,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,27.33527,27.33527,0,0,0,27.33527,11.52911,0,0,0,3.151513,28.77397,27.33527,0,0,4.57128,314.6441,0,25.62245,-25.62245,388.6557,92.53689,0.1383144,30.06879,2.521211,0,317.7956
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,45.02391,45.02391,0,-1,0,45.02391,0,0,0,0,0,47.39359,45.02391,0,0,33.04067,289.0216,0,47.39359,-47.39359,338.6985,80.64233,0.1383144,49.5263,0,0,289.0216
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,26.80387,26.80387,0,-1,0,26.80387,0,0,3.552714E-15,0,0,28.21461,26.80387,0,0,85.70021,241.628,0,28.21461,-28.21461,308.9577,73.5612,0.1383144,29.48426,0,0,241.628
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.0498,213.4134,0,0,0,308.9577,73.5612,0.1383144,0,0,0,213.4134
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.0498,213.4134,0,0,0,308.9577,73.5612,0.1383144,0,0,0,213.4134
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,66.75552,66.75552,0,-1,0,66.75552,0,0,0,4.731072,0,70.26897,66.75552,0,0,117.0498,213.4134,0,70.26897,-70.26897,234.8877,55.92553,0.1383144,73.43107,0,0,213.4134
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,66.83189,66.83189,0,-1,0,66.83189,0,0,1.421085E-14,4.815081,0,70.34936,66.83189,0,0,195.1264,143.1445,0,70.34936,-70.34936,160.7329,38.26967,0.1383144,73.51508,0,0,143.1445
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.2924,72.7951,0,0,0,160.7329,38.26967,0.1383144,0,0,0,72.7951
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,48.23242,48.23242,0,-1,0,48.23242,0,0,7.105427E-15,0,0,50.77097,48.23242,0,0,273.2924,72.7951,0,50.77097,-50.77097,107.2156,25.52748,0.1383144,53.05566,0,0,72.7951
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,76.04733,20.92292,0,-1,0,20.92292,0,0,55.12441,62.72915,0,22.02413,20.92292,0,0,329.7046,22.02413,0,22.02413,-22.02413,84.00017,20,0.1383144,83.65207,0,0,22.02413
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,29.00812,0,0,-1,0,0,0,0,29.00812,31.90894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383144,31.90894,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,105.8231,81,81,0,22.761,81,0,0,24.82305,35.40535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383144,116.4053,0,81,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,116.8933,81,81,0,22.761,81,0,0,35.89331,47.58265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383144,128.5826,0,81,0
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,95.28429,89.08694,81,0,22.761,89.08694,9.555349,0,6.197349,22.19533,8.512568,8.512568,8.08694,0,0,354.1758,0,0,0,0,84.00017,20,0.1383144,104.8127,6.810054,81,8.512568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,92.74397,92.74397,81,0,22.761,92.74397,36.28347,0,0,14.62473,33.65073,12.36207,11.74397,0,0,354.1758,0,21.28865,0,21.28865,104.1964,24.80861,0.1384207,102.0184,26.92058,81,33.65073
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,80.30379,55.22496,0,-1,0,55.22496,70.56908,0,25.07883,62.72773,38.97174,58.13153,55.22496,0,0,332.8871,19.15979,0,19.15979,-19.15979,84.00017,20,0.1384207,88.33417,31.17739,0,58.13153
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,51.40669,51.40669,81,0,22.761,51.40669,165.4246,0,0,0,85.0393,0,0,29.59331,28.11364,354.1758,0,113.1529,0,113.1529,191.3465,45.55859,0.1384753,56.54736,68.03144,81,85.0393
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,106.7014,106.7014,81,0,22.761,106.7014,55.20954,0,0,0,58.90935,27.0541,25.70139,0,0,241.0229,101.8376,31.85525,0,31.85525,221.567,52.75394,0.1386333,117.3715,47.12748,81,160.747
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,46.76171,46.76171,81,0,22.761,46.76171,173.0752,0,0,0,80.93293,0,0,34.23829,32.52637,209.1676,130.5074,113.4593,0,113.4593,329.204,78.38174,0.1386851,51.43788,64.74635,81,211.4403
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,112.247,112.247,81,0,22.761,112.247,83.04124,0,0,0,93.21133,32.89161,31.24703,0,0,95.70831,232.6207,60.31972,0,60.31972,386.4283,92.00655,0.1387679,123.4717,74.56907,81,325.8321
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,77.20912,68.7,0,-1,0,68.7,84.64043,0,8.509125,16.23004,58.14797,72.31579,68.7,0,0,35.38859,286.9085,0,14.16782,-14.16782,371.4941,88.4508,0.1387679,84.93004,46.51838,0,345.0565
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,63.21576,63.21576,78.64343,0,22.16479,63.21576,55.19344,0,0,0,34.89095,0,0,15.42768,14.65629,51.13061,272.7407,49.54725,0,49.54725,418.4987,99.64236,0.1390271,69.53734,27.91276,81,307.6316
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,9.450962,9.450962,0,0,0,9.450962,314.6183,18.20271,0,0,29.73446,9.948381,9.450962,0,0,1.583367,317.3332,1.583367,0,1.583367,420.0009,100,0.1390187,10.39606,23.78757,0,347.0677
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,29.14021,29.14021,0,0,0,29.14021,59.30418,0,3.552714E-15,0,17.28136,30.67391,29.14021,0,0,0,318.7582,0,13.39254,-13.39254,405.8839,96.63882,0.1390187,32.05423,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,14.88061,305.3657,5.999705,0,5.999705,411.5757,97.99401,0.1389868,0,4.799764,0,311.3654
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,137.7719,68.7,0,-1,0,68.7,0,0,69.07185,82.84903,0,72.31579,68.7,0,0,8.880901,310.7654,0,72.31579,-72.31579,335.3481,79.84464,0.1389868,151.549,0,0,310.7654
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,106.9223,68.7,0,-1,0,68.7,0,0,38.22235,48.91459,0,72.31579,68.7,0,0,89.23178,238.4496,0,72.31579,-72.31579,259.1206,61.69526,0.1389868,117.6146,0,0,238.4496
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,18.67091,18.67091,0,-1,0,18.67091,0,0,3.552714E-15,0,0,19.65359,18.67091,0,0,169.5827,166.1338,0,19.65359,-19.65359,238.4039,56.76272,0.1389868,20.538,0,0,166.1338
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.42,146.4803,0,0,0,238.4039,56.76272,0.1389868,0,0,0,146.4803
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,50.60921,50.60921,0,-1,0,50.60921,0,0,0,0,0,53.27286,50.60921,0,0,191.42,146.4803,0,53.27286,-53.27286,182.2494,43.39262,0.1389868,55.67014,0,0,146.4803
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,65.96388,65.96388,0,-1,0,65.96388,0,0,0,3.860273,0,69.43567,65.96388,0,0,250.612,93.20739,0,69.43567,-69.43567,109.0578,25.96608,0.1389868,72.56027,0,0,93.20739
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,72.44643,22.58314,0,-1,0,22.58314,0,0,49.86329,57.10793,0,23.77172,22.58314,0,0,327.7628,23.77172,0,23.77172,-23.77172,84.00017,20,0.1389868,79.69106,0,0,23.77172
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,39.62761,0,0,-1,0,0,0,0,39.62761,43.59037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389868,43.59037,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,22.36955,0,0,-1,0,0,0,0,22.36955,24.6065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389868,24.6065,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389868,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389868,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.07373358,0.07373358,72.38953,0,20.58255,0.07373358,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1391816,0.08110694,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,47.1953,47.1953,81,0,22.761,47.1953,50.26445,0,0,0,23.72246,0,0,33.8047,32.11447,285.4758,61.83,55.83693,0,55.83693,202.1463,48.12997,0.1394885,51.91483,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,30.73503,30.73503,81,0,22.761,30.73503,166.7911,0,0,0,51.26329,0,0,50.26497,47.75172,229.6389,112.0832,99.01501,0,99.01501,296.0801,70.49513,0.1396122,33.80854,41.01063,81,163.3465
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,130.6239,201.1967,79.57042,0,79.57042,371.5673,88.46822,0.1391925,0,63.65633,0,280.7672
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,86.62133,86.62133,59.29467,0,17.26955,86.62133,92.1463,0,0,0,79.81836,28.7649,27.32666,0,0,51.05345,272.8101,51.05345,0,51.05345,420.0009,100,0.1393384,95.28347,63.85469,81,352.6285
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1393384,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,73.82201,73.82201,20.25,0,7.39125,73.82201,124.1228,35.23833,0,0,91.62993,56.39159,53.57201,0,0,0,318.7582,0,0,0,420.0009,100,0.1393384,81.20422,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,100.845,100.845,32.14503,0,10.40069,100.845,126.1882,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1393384,110.9295,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,51.70288,51.70288,0,-1,0,51.70288,229.6662,64.31995,0,0,118.744,54.42408,51.70288,0,0,0,318.7582,0,0,0,420.0009,100,0.1393384,56.87317,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,23.80864,23.80864,0,0,0,23.80864,312.5969,49.36333,0,0,74.42506,25.06172,23.80864,0,0,0,318.7582,0,0,0,420.0009,100,0.1393384,26.1895,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,87.57654,87.57654,35.37276,0,11.21731,87.57654,62.74665,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1393384,96.3342,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,25.03362,25.03362,0,0,0,25.03362,114.8964,2.411561,0,0,28.76274,26.35118,25.03362,0,0,0,318.7582,0,0,0,420.0009,100,0.1393384,27.53698,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,23.52554,23.52554,0,0,0,23.52554,29.29753,0,3.552714E-15,0,6.892404,24.76373,23.52554,0,0,0,318.7582,0,17.87133,-17.87133,401.1628,95.51476,0.1393384,25.8781,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85703,300.8869,0,0,0,401.1628,95.51476,0.1393384,0,0,0,300.8869
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,36.97615,36.97615,0,-1,0,36.97615,0,0,7.105427E-15,0,0,38.92227,36.97615,0,0,19.85703,300.8869,0,38.92227,-38.92227,360.1351,85.74629,0.1393384,40.67377,0,0,300.8869
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,51.06309,51.06309,0,-1,0,51.06309,0,0,0,0,0,53.75062,51.06309,0,0,63.10399,261.9646,0,53.75062,-53.75062,303.477,72.25629,0.1393384,56.1694,0,0,261.9646
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,112.466,68.7,0,-1,0,68.7,0,0,43.76601,55.01262,0,72.31579,68.7,0,0,122.8269,208.214,0,72.31579,-72.31579,227.2495,54.10691,0.1393384,123.7126,0,0,208.214
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,20.67903,20.67903,0,-1,0,20.67903,0,0,3.552714E-15,0,0,21.7674,20.67903,0,0,203.1778,135.8982,0,21.7674,-21.7674,204.3046,48.64386,0.1393384,22.74693,0,0,135.8982
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.3638,114.1308,0,0,0,204.3046,48.64386,0.1393384,0,0,0,114.1308
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,59.76682,59.76682,0,-1,0,59.76682,0,0,0,0,0,62.91244,59.76682,0,0,227.3638,114.1308,0,62.91244,-62.91244,137.9891,32.85448,0.1393384,65.7435,0,0,114.1308
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.2665,51.21838,0,0,0,137.9891,32.85448,0.1393384,0,0,0,51.21838
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,99.46737,48.65746,0,-1,0,48.65746,0,0,50.8099,60.75664,0,51.21838,48.65746,0,0,297.2665,51.21838,0,51.21838,-51.21838,84.00017,20,0.1393384,109.4141,0,0,51.21838
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,44.3258,0,0,-1,0,0,0,0,44.3258,48.75838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393384,48.75838,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,21.31595,21.31595,81,0,22.761,21.31595,0,0,0,0,0,0,0,59.68405,56.69984,354.1758,0,56.69984,0,56.69984,137.7904,32.80716,0.1396725,23.44755,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,99.89356,99.89356,81,0,22.761,99.89356,0,0,0,0,0,19.88796,18.89356,0,0,297.476,51.02986,0,19.88796,-19.88796,116.8266,27.81581,0.1396725,109.8829,0,81,51.02986
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,25.96198,25.96198,81,0,22.761,25.96198,29.81759,0,0,0,7.741237,0,0,55.03802,52.28612,319.5737,31.1419,60.02735,0,60.02735,173.7736,41.37457,0.1399989,28.55818,6.192989,81,38.88314
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,138.1834,138.1834,81,0,22.761,138.1834,20.38379,0,0,2.301724,28.16701,60.19304,57.18338,0,0,259.5464,85.16652,0,32.02603,-32.02603,140.0152,33.33688,0.1399989,152.0017,22.5336,81,113.3335
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,21.86294,21.86294,0,-1,0,21.86294,260.2341,0,0,0,56.89483,23.01362,21.86294,0,0,295.1308,53.14048,33.88121,0,33.88121,172.1577,40.98985,0.139821,24.04924,45.51587,0,110.0353
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,69.23833,69.23833,81,0,22.761,69.23833,80.0481,0,0,0,55.42398,0,0,11.76166,11.17358,261.2496,83.63358,66.59756,0,66.59756,235.3377,56.03267,0.1401115,76.16217,44.33918,81,139.0576
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,112.9828,112.9828,81,0,22.761,112.9828,40.20387,0,0,0,45.42345,33.66609,31.98278,0,0,194.6521,143.5714,11.75736,0,11.75736,246.4917,58.68838,0.1401673,124.2811,36.33876,81,188.9948
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,41.57307,41.57307,81,0,22.761,41.57307,156.7803,0,0,0,65.17839,0,0,39.42693,37.45558,182.8947,154.153,102.634,0,102.634,343.8588,81.87099,0.1402676,45.73038,52.14271,81,219.3314
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,24.55425,24.55425,0,0,0,24.55425,294.6685,0,0,0,72.35365,25.84658,24.55425,0,0,80.26073,246.5236,46.50707,0,46.50707,387.9793,92.37584,0.140025,27.00968,57.88292,0,318.8772
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,127.2657,68.7,0,-1,0,68.7,149.1549,0,58.56572,71.29229,102.4694,72.31579,68.7,0,0,33.75365,288.3799,30.15365,0,30.15365,416.5856,99.18684,0.1398682,139.9923,81.97555,0,390.8494
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,98.82072,98.82072,30.12072,0,9.888542,98.82072,86.13311,9.201567,0,0,85.11736,72.31579,68.7,0,0,3.600007,315.5182,3.600007,0,3.600007,420.0009,100,0.1398495,108.7028,68.09389,81,400.6356
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,81.66132,81.66132,28.5596,0,9.49358,81.66132,68.44923,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1398495,89.82745,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,92.1269,92.1269,62.41313,0,18.05852,92.1269,33.95061,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1398495,101.3396,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,137.9589,137.9589,81,0,22.761,137.9589,3.513802,0,0,2.05475,4.847601,59.9567,56.95886,0,0,0,318.7582,0,55.1091,-55.1091,361.9107,86.16905,0.1398495,151.7547,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,82.36251,68.7,0,-1,0,68.7,0,0,13.66251,21.89876,0,72.31579,68.7,0,0,61.23233,263.6491,0,72.31579,-72.31579,285.6832,68.01968,0.1398495,90.59876,0,0,263.6491
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,20.03635,20.03635,0,-1,0,20.03635,0,0,3.552714E-15,0,0,21.09089,20.03635,0,0,141.5832,191.3333,0,21.09089,-21.09089,263.4515,62.72641,0.1398495,22.03998,0,0,191.3333
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,87.74381,68.7,0,-1,0,68.7,0,0,19.04381,27.81819,0,72.31579,68.7,0,0,165.0175,170.2424,0,72.31579,-72.31579,187.2239,44.57704,0.1398495,96.51819,0,0,170.2424
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,45.17601,45.17601,0,-1,0,45.17601,0,0,7.105427E-15,0,0,47.5537,45.17601,0,0,245.3684,97.92666,0,47.5537,-47.5537,137.0979,32.6423,0.1398495,49.69361,0,0,97.92666
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,115.8579,47.85431,0,-1,0,47.85431,0,0,68.00355,79.58933,0,50.37296,47.85431,0,0,298.2058,50.37296,0,50.37296,-50.37296,84.00017,20,0.1398495,127.4436,0,0,50.37296
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,47.65163,0,0,-1,0,0,0,0,47.65163,52.41679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398495,52.41679,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,26.70008,0,0,-1,0,0,0,0,26.70008,29.37008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398495,29.37008,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,61.08421,0,0,-1,0,0,0,0,61.08421,67.19263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398495,67.19263,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398495,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398495,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,104.303,81,81,0,22.761,81,0,0,23.30297,33.73327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398495,114.7333,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,49.60606,49.60606,81,0,22.761,49.60606,0,0,0,0,0,0,0,31.39394,29.82424,354.1758,0,29.82424,0,29.82424,112.2939,26.7366,0.1400222,54.56667,0,81,0
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,100.9122,100.9122,81,0,22.761,100.9122,15.17133,3.552714E-15,0,1.594838,15.30972,20.9602,19.91219,0,0,324.3516,26.84182,0,5.650482,-5.650482,106.3378,25.31847,0.1400222,111.0034,12.24778,81,42.15154
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.944489,5.944489,78.26028,0,22.06785,5.944489,769.6734,0,0,0,45.75315,0,0,72.31579,68.7,330.6299,21.19134,114.4532,0,114.4532,214.9176,51.17075,0.1400326,6.538939,36.60252,81,66.94449
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,122.3026,68.7,0,-1,0,68.7,110.6198,0,53.60258,65.83283,75.99582,72.31579,68.7,0,0,216.1767,124.1992,3.680031,0,3.680031,218.4088,52.00199,0.1400135,134.5328,60.79666,0,200.195
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,36.90538,36.90538,0,0,0,36.90538,238.8234,0,0,0,88.13867,38.84777,36.90538,0,0,212.4967,127.5112,49.2909,0,49.2909,265.1702,63.13564,0.1397591,40.59592,70.51094,0,215.6499
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,134.5388,134.5388,81,0,22.761,134.5388,87.16479,0,0,0,117.2704,56.35661,53.53878,0,0,163.2058,171.873,60.91383,0,60.91383,322.9582,76.89465,0.1396027,147.9927,93.81636,81,289.1435
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,98.86363,98.86363,81,0,22.761,98.86363,119.3395,0,0,0,117.9833,18.80383,17.86363,0,0,102.292,226.6955,99.17951,0,99.17951,417.0481,99.29697,0.139619,108.75,94.38667,81,344.6788
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,61.52278,61.52278,0,0,0,61.52278,195.319,52.29243,0,0,120.1657,64.76082,61.52278,0,0,3.112442,315.957,3.112442,0,3.112442,420.0009,100,0.1396031,67.67506,96.13256,0,436.1227
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,90.86735,68.7,0,-1,0,68.7,140.098,23.93154,22.16735,31.25408,96.24733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1396031,99.95409,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,72.78497,72.78497,20.25,0,7.39125,72.78497,84.67333,6.32949,0,0,61.62946,55.29997,52.53497,0,0,0,318.7582,0,0,0,420.0009,100,0.1396031,80.06347,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,63.3405,63.3405,20.25,0,7.39125,63.3405,98.85004,17.25369,0,0,62.61211,45.35843,43.0905,0,0,0,318.7582,0,0,0,420.0009,100,0.1396031,69.67455,50.08969,81,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,149.1648,149.1648,81,0,22.761,149.1648,17.6695,0,0,14.38131,26.35668,71.75245,68.16483,0,0,0,318.7582,0,45.39577,-45.39577,372.1495,88.60684,0.1396031,164.0813,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,77.61938,77.61938,81,0,22.761,77.61938,5.696748,0,0,0,4.421781,0,0,3.380618,3.211587,50.43975,273.3625,7.633368,0,7.633368,379.3911,90.33104,0.1396421,85.38132,3.537425,81,277.7842
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.80639,280.2325,0,0,0,379.3911,90.33104,0.1396421,0,0,0,280.2325
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,77.47363,68.7,0,-1,0,68.7,0,0,8.773628,16.52099,0,72.31579,68.7,0,0,42.80639,280.2325,0,72.31579,-72.31579,303.1636,72.18166,0.1396421,85.22099,0,0,280.2325
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,72.3201,68.7,0,-1,0,68.7,0,0,3.620099,10.85211,0,72.31579,68.7,0,0,123.1573,207.9167,0,72.31579,-72.31579,226.9361,54.03229,0.1396421,79.55211,0,0,207.9167
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,125.6602,68.7,0,-1,0,68.7,0,0,56.96025,69.52627,0,72.31579,68.7,0,0,203.5081,135.6009,0,72.31579,-72.31579,150.7085,35.88291,0.1396421,138.2263,0,0,135.6009
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,46.43538,46.43538,0,-1,0,46.43538,0,0,7.105427E-15,0,0,48.87934,46.43538,0,0,283.859,63.28511,0,48.87934,-48.87934,99.18518,23.61547,0.1396421,51.07891,0,0,63.28511
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,77.91762,13.68548,0,-1,0,13.68548,0,0,64.23214,72.0239,0,14.40577,13.68548,0,0,338.1694,14.40577,0,14.40577,-14.40577,84.00017,20,0.1396421,85.70938,0,0,14.40577
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,39.4216,0,0,-1,0,0,0,0,39.4216,43.36376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396421,43.36376,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,33.89713,0,0,-1,0,0,0,0,33.89713,37.28684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396421,37.28684,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,105.1661,0,0,-1,0,0,0,0,105.1661,115.6827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396421,115.6827,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,14.21631,0,0,-1,0,0,0,0,14.21631,15.63794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396421,15.63794,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,184.313,81,81,0,22.761,81,0,0,103.313,121.7443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396421,202.7443,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,49.50575,49.50575,81,0,22.761,49.50575,0,0,0,0,0,0,0,31.49425,29.91954,354.1758,0,29.91954,0,29.91954,112.3843,26.75812,0.1398132,54.45632,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,43.77848,43.77848,81,0,22.761,43.77848,32.01859,0,0,0,14.01725,0,0,37.22152,35.36044,324.2563,26.92759,49.37769,0,49.37769,159.2281,37.91138,0.14008,48.15633,11.2138,81,40.94484
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,183.0261,149.7,81,0,22.761,149.7,19.8699,0,33.32613,51.62874,29.74524,72.31579,68.7,0,0,274.8786,71.36751,0,42.57055,-42.57055,114.3548,27.22729,0.14008,201.3287,23.79619,81,101.1128
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,11.05953,11.05953,0,-1,0,11.05953,358.1543,0,0,0,39.61017,11.64161,11.05953,0,0,322.1792,28.79696,27.96856,0,27.96856,140.8881,33.54473,0.139937,12.16548,31.68814,0,68.40714
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,87.70419,87.70419,81,0,22.761,87.70419,84.28255,0,0,0,73.91933,7.05704,6.704188,0,0,294.2106,53.96867,66.86228,0,66.86228,204.3193,48.64735,0.1402181,96.47461,59.13546,81,127.888
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,106.3533,106.3533,81,0,22.761,106.3533,98.07124,0,0,0,104.302,26.68773,25.35334,0,0,227.3483,114.1447,77.61432,0,77.61432,277.9507,66.1786,0.1402654,116.9887,83.44164,81,218.4468
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,75.86821,75.86821,81,0,22.761,75.86821,126.7344,0,0,0,96.15113,0,0,5.13179,4.8752,149.734,183.9976,101.0263,0,101.0263,373.7927,88.99808,0.1403705,83.45503,76.92091,81,280.1487
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,49.00634,49.00634,0,0,0,49.00634,212.6994,3.942914,0,0,104.2362,51.58562,49.00634,0,0,48.70768,274.9213,48.70768,0,48.70768,420.0009,100,0.1401237,53.90697,83.38898,0,379.1575
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,66.18819,66.18819,0,-1,0,66.18819,105.0071,1.421085E-14,0,4.107017,69.50228,69.67178,66.18819,0,0,0,318.7582,0,0.1695043,-0.1695043,419.8222,99.95746,0.1401237,72.80701,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,59.79398,59.79398,0,0,0,59.79398,108.3042,1.630036,0,0,64.7594,62.94103,59.79398,0,0,0.1883381,318.5887,0.1883381,0,0.1883381,420.0009,100,0.1401227,65.77338,51.80752,0,383.3481
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1401227,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,105.4239,105.4239,81,0,22.761,105.4239,16.15211,3.552714E-15,0,0,17.02818,25.70938,24.42391,0,0,0,318.7582,0,8.681197,-8.681197,410.8501,97.82124,0.1401227,115.9663,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,95.38499,95.38499,81,0,22.761,95.38499,5.68424,1.776357E-15,0,0,5.421912,15.1421,14.38499,0,0,9.645775,310.077,0,9.720184,-9.720184,400.6041,95.38174,0.1401227,104.9235,4.337529,81,315.4989
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,105.0303,68.7,0,-1,0,68.7,0,0,36.3303,46.83332,0,72.31579,68.7,0,0,20.44598,300.3568,0,72.31579,-72.31579,324.3766,77.23235,0.1401227,115.5333,0,0,300.3568
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,75.5272,68.7,0,-1,0,68.7,0,0,6.827197,14.37992,0,72.31579,68.7,0,0,100.7969,228.0411,0,72.31579,-72.31579,248.149,59.08298,0.1401227,83.07992,0,0,228.0411
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.1477,155.7253,0,0,0,248.149,59.08298,0.1401227,0,0,0,155.7253
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,75.8172,68.7,0,-1,0,68.7,0,0,7.117202,14.69892,0,72.31579,68.7,0,0,181.1477,155.7253,0,72.31579,-72.31579,171.9215,40.9336,0.1401227,83.39893,0,0,155.7253
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,41.72531,41.72531,0,-1,0,41.72531,0,0,0,0,0,43.92138,41.72531,0,0,261.4986,83.40948,0,43.92138,-43.92138,125.6243,29.91048,0.1401227,45.89784,0,0,83.40948
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,64.73925,37.51369,0,-1,0,37.51369,0,0,27.22556,33.69948,0,39.4881,37.51369,0,0,310.3001,39.4881,0,39.4881,-39.4881,84.00017,20,0.1401227,71.21317,0,0,39.4881
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,95.94981,0,0,-1,0,0,0,0,95.94981,105.5448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401227,105.5448,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,101.2123,0,0,-1,0,0,0,0,101.2123,111.3335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401227,111.3335,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,102.3637,0,0,-1,0,0,0,0,102.3637,112.6001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401227,112.6001,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,57.13885,0,0,-1,0,0,0,0,57.13885,62.85274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401227,62.85274,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,26.72158,26.72158,81,0,22.761,26.72158,0,0,0,0,0,0,0,54.27842,51.5645,354.1758,0,51.5645,0,51.5645,132.9185,31.64721,0.1404122,29.39374,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,106.7881,106.7881,81,0,22.761,106.7881,0,0,0,0,0,27.14538,25.78811,0,0,302.6113,46.40805,0,27.14538,-27.14538,104.3048,24.83443,0.1404122,117.4669,0,81,46.40805
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,22.12237,22.12237,81,0,22.761,22.12237,65.76581,0,0,0,14.54895,0,0,58.87763,55.93375,332.7729,19.26267,70.4827,0,70.4827,171.1706,40.75481,0.1406703,24.33461,11.63916,81,33.81162
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,14.48319,14.48319,81,0,22.761,14.48319,297.8648,0,0,0,43.14034,0,0,66.51681,63.19096,262.2901,82.6971,106.3313,0,106.3313,272.0453,64.77256,0.1407463,15.93151,34.51227,81,125.8374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,155.9588,178.3953,75.46686,0,75.46686,343.6394,81.81876,0.1403669,0,60.37349,0,253.8621
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,43.87674,43.87674,0,0,0,43.87674,177.3325,0,0,0,77.8077,46.18604,43.87674,0,0,80.49197,246.3154,31.62166,0,31.62166,373.6384,88.96134,0.1402086,48.26441,62.24616,0,324.1231
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,53.65371,0,0,102.524,0,0,0,0,48.87031,274.7749,48.87031,0,48.87031,420.0009,100,0.1399646,0,82.01922,0,377.299
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,44.61362,44.61362,0,0,0,44.61362,284.1755,79.81928,0,0,126.781,46.96171,44.61362,0,0,0,318.7582,0,0,0,420.0009,100,0.1399646,49.07498,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,63.30067,63.30067,20.25,0,7.39125,63.30067,196.6762,79.18082,0,0,124.4973,45.31649,43.05067,0,0,0,318.7582,0,0,0,420.0009,100,0.1399646,69.63073,99.59785,81,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399646,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,121.9293,121.9293,53.22933,0,15.73502,121.9293,59.39843,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1399646,134.1223,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,75.83874,75.83874,38.03902,0,11.89187,75.83874,52.4655,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1399646,83.42261,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,134.1912,134.1912,81,0,22.761,134.1912,12.1509,7.105427E-15,0,0,16.30544,55.99076,53.19122,0,0,0,318.7582,0,39.68531,-39.68531,378.1689,90.04002,0.1399646,147.6103,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,58.29031,58.29031,0,0,0,58.29031,9.149611,0,1.421085E-14,0,5.333337,61.35822,58.29031,0,0,44.09479,279.0729,0,56.02489,-56.02489,319.1134,75.97923,0.1399646,64.11935,4.26667,0,284.4062
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,100.4049,68.7,0,-1,0,68.7,0,0,31.7049,41.7454,0,72.31579,68.7,0,0,106.3447,223.048,0,72.31579,-72.31579,242.8859,57.82986,0.1399646,110.4454,0,0,223.048
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,71.15064,68.7,0,-1,0,68.7,0,0,2.450642,9.565706,0,72.31579,68.7,0,0,186.6955,150.7322,0,72.31579,-72.31579,166.6584,39.68048,0.1399646,78.26571,0,0,150.7322
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.731578,2.731578,0,-1,0,2.731578,0,0,4.440892E-16,0,0,2.875345,2.731578,0,0,267.0464,78.41645,0,2.875345,-2.875345,163.6275,38.95885,0.1399646,3.004736,0,0,78.41645
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,88.05956,68.7,0,-1,0,68.7,0,0,19.35956,28.16552,0,72.31579,68.7,0,0,270.2412,75.5411,0,72.31579,-72.31579,87.39995,20.80947,0.1399646,96.86552,0,0,75.5411
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,63.20076,3.064046,0,-1,0,3.064046,0,0,60.13671,66.45679,0,3.225312,3.064046,0,0,350.5921,3.225312,0,3.225312,-3.225312,84.00017,20,0.1399646,69.52084,0,0,3.225312
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399646,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399646,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,61.79345,0,0,-1,0,0,0,0,61.79345,67.97279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399646,67.97279,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,26.1673,0,0,-1,0,0,0,0,26.1673,28.78403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399646,28.78403,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,17.4728,0,0,-1,0,0,0,0,17.4728,19.22008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399646,19.22008,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,13.75391,13.75391,81,0,22.761,13.75391,0,0,0,0,0,0,0,67.24609,63.88379,354.1758,0,63.88379,0,63.88379,144.6057,34.42985,0.1402536,15.1293,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.292,57.49541,68.7,0,68.7,209.7802,49.94757,0.1404309,0,0,81,57.49541
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,35.75455,35.75455,81,0,22.761,35.75455,55.19614,0,0,0,19.73513,0,0,45.24545,42.98317,221.592,119.3254,62.71831,0,62.71831,269.28,64.11416,0.1407233,39.33001,15.78811,81,139.0605
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,63.42506,63.42506,81,0,22.761,63.42506,60.49022,0,0,0,38.36596,0,0,17.57494,16.69619,158.8737,175.7719,55.06215,0,55.06215,321.5165,76.55141,0.1409859,69.76757,30.69277,81,214.1378
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,124.9834,68.7,0,-1,0,68.7,113.6005,0,56.2834,68.78174,78.04357,72.31579,68.7,0,0,103.8116,225.3278,5.727783,0,5.727783,326.9504,77.84518,0.1409574,137.4817,62.43486,0,303.3714
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,24.49966,24.49966,0,0,0,24.49966,327.7719,0,0,0,80.30299,25.78911,24.49966,0,0,98.08378,230.4828,54.51389,0,54.51389,378.6668,90.15858,0.1406867,26.94962,64.24239,0,310.7858
