Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,87.16544,87.16544,31.55713,0,10.25195,87.16544,117.1393,0,0,0,102.105,58.53507,55.60831,0,0,43.56989,279.5453,43.56989,0,43.56989,420.0009,100,0.1405829,95.88199,81.68397,81,381.6503
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,16.58247,16.58247,0,0,0,16.58247,582.9778,79.21689,0,0,96.67212,17.45523,16.58247,0,0,0,318.7582,0,0,0,420.0009,100,0.1405829,18.24072,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1405829,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,6.092046,6.092046,0,-1,0,6.092046,1562.004,88.74535,0,0,95.15802,6.41268,6.092046,0,0,0,318.7582,0,0,0,420.0009,100,0.1405829,6.701251,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,114.3259,114.3259,61.23234,0,17.75978,114.3259,48.88477,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1405829,125.7585,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.716043,0.716043,0,0,0,0.716043,3680.694,25.60162,0,0,26.35535,0.7537295,0.716043,0,0,0,318.7582,0,0,0,420.0009,100,0.1405829,0.7876473,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,139.3881,139.3881,81,0,22.761,139.3881,11.73846,0,0,3.626911,16.36202,61.46116,58.3881,0,0,0,318.7582,0,45.09914,-45.09914,372.4622,88.68129,0.1405829,153.3269,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,123.2908,123.2908,81,0,22.761,123.2908,3.318118,0,0,0,4.090935,44.51666,42.29082,0,0,50.11015,273.6591,0,40.42572,-40.42572,329.8497,78.53549,0.1405829,135.6199,3.272748,81,277.75
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.02763,233.2334,0,0,0,329.8497,78.53549,0.1405829,0,0,0,233.2334
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,64.84054,64.84054,0,-1,0,64.84054,0,0,1.421085E-14,2.62459,0,68.2532,64.84054,0,0,95.02763,233.2334,0,68.2532,-68.2532,257.9045,61.40572,0.1405829,71.32459,0,0,233.2334
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,66.68011,66.68011,0,-1,0,66.68011,0,0,1.421085E-14,4.648115,0,70.18958,66.68011,0,0,170.8645,164.9802,0,70.18958,-70.18958,183.9182,43.78996,0.1405829,73.34811,0,0,164.9802
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,35.43657,35.43657,0,-1,0,35.43657,0,0,7.105427E-15,0,0,37.30165,35.43657,0,0,248.8529,94.79059,0,37.30165,-37.30165,144.5988,34.42822,0.1405829,38.98022,0,0,94.79059
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.2992,57.48894,0,0,0,144.5988,34.42822,0.1405829,0,0,0,57.48894
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,129.7138,54.61449,0,-1,0,54.61449,0,0,75.09933,88.07072,0,57.48894,54.61449,0,0,290.2992,57.48894,0,57.48894,-57.48894,84.00017,20,0.1405829,142.6852,0,0,57.48894
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,26.82823,0,0,-1,0,0,0,0,26.82823,29.51106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405829,29.51106,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,37.13041,0,0,-1,0,0,0,0,37.13041,40.84345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405829,40.84345,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,78.78544,0,0,-1,0,0,0,0,78.78544,86.66398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405829,86.66398,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,81.50716,0,0,-1,0,0,0,0,81.50716,89.65787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405829,89.65787,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,44.54595,44.54595,81,0,22.761,44.54595,0,0,0,0,0,0,0,36.45405,34.63134,354.1758,0,34.63134,0,34.63134,116.8543,27.82241,0.1407719,49.00055,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,49.68723,49.68723,81,0,22.761,49.68723,0,0,0,0,0,0,0,31.31278,29.74714,319.5445,31.16821,29.74714,0,29.74714,145.075,34.54159,0.1409338,54.65595,0,81,31.16821
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,29.76135,29.76135,81,0,22.761,29.76135,81.26072,0,0,0,24.18428,0,0,51.23866,48.67672,289.7973,57.94063,72.86101,0,72.86101,214.197,50.99918,0.1411721,32.73748,19.34743,81,82.12492
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,74.12629,74.12629,81,0,22.761,74.12629,71.87109,0,0,0,53.27537,0,0,6.873708,6.530023,216.9363,123.5155,59.8054,0,59.8054,270.9333,64.50781,0.1414416,81.53892,42.6203,81,176.7909
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,23.29291,23.29291,0,-1,0,23.29291,356.0618,0,0,0,82.93716,24.51886,23.29291,0,0,157.1309,177.3404,58.4183,0,58.4183,326.3538,77.70313,0.1411536,25.6222,66.34972,0,260.2776
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,60.61775,60.61775,0,0,0,60.61775,157.9012,0,0,0,95.71615,63.80816,60.61775,0,0,98.71262,229.9169,31.90799,0,31.90799,356.6244,84.9104,0.1409968,66.67953,76.57292,0,325.633
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,109.1497,109.1497,53.42398,0,15.78427,109.1497,114.9461,0,0,0,125.4633,58.65866,55.72572,0,0,66.80463,258.6341,66.80463,0,66.80463,420.0009,100,0.1407963,120.0647,100.3706,81,384.0974
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,84.5584,84.5584,20.25,0,7.39125,84.5584,144.8452,54.78572,0,0,122.4788,67.69305,64.3084,0,0,0,318.7582,0,0,0,420.0009,100,0.1407963,93.01424,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,64.42717,64.42717,20.25,0,7.39125,64.42717,158.9643,55.91392,0,0,102.4162,46.50229,44.17717,0,0,0,318.7582,0,0,0,420.0009,100,0.1407963,70.86989,81.93297,81,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,69.55555,68.7,0,-1,0,68.7,115.4794,7.018526,0.8555485,7.811103,79.33431,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1407963,76.5111,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,68.25258,68.25258,38.59562,0,12.03269,68.25258,45.73872,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1407963,75.07784,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,87.72451,87.72451,49.57874,0,14.81142,87.72451,45.77221,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1407963,96.49696,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,32.63164,32.63164,0,0,0,32.63164,52.57088,0,0,0,17.15474,34.34909,32.63164,0,0,0,318.7582,0,17.19435,-17.19435,401.8764,95.68467,0.1407963,35.8948,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,102.201,102.201,81,0,22.761,102.201,3.217105,0,0,0,3.287912,22.31679,21.20095,0,0,19.10484,301.5639,0,19.02888,-19.02888,381.8182,90.90891,0.1407963,112.421,2.63033,81,304.8518
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,67.78382,67.78382,0,-1,0,67.78382,0,0,0,5.862204,0,71.35139,67.78382,0,0,40.24803,282.535,0,71.35139,-71.35139,306.6072,73.00158,0.1407963,74.5622,0,0,282.535
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,82.85947,68.7,0,-1,0,68.7,0,0,14.15947,22.44542,0,72.31579,68.7,0,0,119.5274,211.1836,0,72.31579,-72.31579,230.3797,54.8522,0.1407963,91.14542,0,0,211.1836
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,89.00965,68.7,0,-1,0,68.7,0,0,20.30965,29.21062,0,72.31579,68.7,0,0,199.8782,138.8678,0,72.31579,-72.31579,154.1522,36.70282,0.1407963,97.91061,0,0,138.8678
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.471576,7.471576,0,-1,0,7.471576,0,0,8.881784E-16,0,0,7.864817,7.471576,0,0,280.2291,66.55202,0,7.864817,-7.864817,145.8619,34.72896,0.1407963,8.218734,0,0,66.55202
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,18.63057,18.63057,0,-1,0,18.63057,0,0,0,0,0,19.61113,18.63057,0,0,288.9678,58.68721,0,19.61113,-19.61113,125.19,29.80708,0.1407963,20.49363,0,0,58.68721
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.420561,6.420561,0,-1,0,6.420561,0,0,8.881784E-16,0,0,6.758485,6.420561,0,0,310.7579,39.07608,0,6.758485,-6.758485,118.0659,28.11087,0.1407963,7.062617,0,0,39.07608
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,119.3547,30.70171,0,-1,0,30.70171,0,0,88.65303,100.5885,0,32.31759,30.70171,0,0,318.2674,32.31759,0,32.31759,-32.31759,84.00017,20,0.1407963,131.2902,0,0,32.31759
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,89.03522,0,0,-1,0,0,0,0,89.03522,97.93874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407963,97.93874,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,23.90904,0,0,-1,0,0,0,0,23.90904,26.29994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407963,26.29994,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,68.82048,0,0,-1,0,0,0,0,68.82048,75.70253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407963,75.70253,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,99.66525,81,81,0,22.761,81,0,0,18.66525,28.63177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407963,109.6318,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,21.7357,21.7357,81,0,22.761,21.7357,0,0,0,0,0,0,0,59.2643,56.30109,354.1758,0,56.30109,0,56.30109,137.4121,32.71709,0.1410991,23.90927,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,297.8747,50.67098,92.33073,0,92.33073,225.0047,53.57244,0.1411547,0,18.90458,81,74.3017
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,48.79779,48.79779,81,0,22.761,48.79779,106.3834,0,0,0,51.91275,0,0,32.20221,30.5921,205.544,133.7686,82.50485,0,82.50485,303.2757,72.20834,0.1413418,53.67757,41.5302,81,185.6814
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,123.0391,208.023,85.20966,0,85.20966,384.1126,91.45521,0.140928,0,68.16772,0,293.2326
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,67.36879,0,0,105.1983,0,0,0,0,37.82949,284.7117,37.82949,0,37.82949,420.0009,100,0.1407451,0,84.15862,0,389.91
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407451,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407451,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,174.5745,149.7,81,0,22.761,149.7,76.47768,42.1713,24.87454,42.332,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1407451,192.032,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,43.4894,43.4894,0,-1,0,43.4894,228.2398,53.4818,0,0,99.26012,45.77832,43.4894,0,0,0,318.7582,0,0,0,420.0009,100,0.1407451,47.83834,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,31.07014,31.07014,0,0,0,31.07014,263.9624,49.30809,0,0,82.0135,32.70542,31.07014,0,0,0,318.7582,0,0,0,420.0009,100,0.1407451,34.17716,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,74.46896,74.46896,23.3396,0,8.172919,74.46896,72.27223,0,1.421085E-14,0,53.82038,53.82038,51.12936,0,0,0,318.7582,0,0,0,420.0009,100,0.1407451,81.91586,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,37.02886,37.02886,0,0,0,37.02886,62.9315,0,0,0,23.30282,38.97775,37.02886,0,0,0,318.7582,0,15.67493,-15.67493,403.478,96.066,0.1407451,40.73174,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.961176,5.961176,0,0,0,5.961176,65.31704,0,8.881784E-16,0,3.893663,6.274922,5.961176,0,0,17.41659,303.0833,0,2.381258,-2.381258,400.968,95.46837,0.1407451,6.557293,3.114931,0,306.977
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,144.2421,68.7,0,-1,0,68.7,0,0,75.5421,89.96631,0,72.31579,68.7,0,0,20.06243,300.702,0,72.31579,-72.31579,324.7404,77.31899,0.1407451,158.6663,0,0,300.702
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,111.2283,68.7,0,-1,0,68.7,0,0,42.52834,53.65118,0,72.31579,68.7,0,0,100.4133,228.3862,0,72.31579,-72.31579,248.5129,59.16961,0.1407451,122.3512,0,0,228.3862
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,13.69452,13.69452,0,-1,0,13.69452,0,0,1.776357E-15,0,0,14.41529,13.69452,0,0,180.7642,156.0705,0,14.41529,-14.41529,233.3178,55.55175,0.1407451,15.06397,0,0,156.0705
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,65.99529,65.99529,0,-1,0,65.99529,0,0,0,3.894815,0,69.46872,65.99529,0,0,196.7812,141.6552,0,69.46872,-69.46872,160.0914,38.11692,0.1407451,72.59482,0,0,141.6552
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,42.7212,42.7212,0,-1,0,42.7212,0,0,7.105427E-15,0,0,44.96968,42.7212,0,0,273.9686,72.18645,0,44.96968,-44.96968,112.6892,26.8307,0.1407451,46.99332,0,0,72.18645
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,36.54975,25.85593,0,-1,0,25.85593,0,0,10.69382,14.34879,0,27.21677,25.85593,0,0,323.9349,27.21677,0,27.21677,-27.21677,84.00017,20,0.1407451,40.20472,0,0,27.21677
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,12.8863,0,0,-1,0,0,0,0,12.8863,14.17493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407451,14.17493,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,49.0233,0,0,-1,0,0,0,0,49.0233,53.92563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407451,53.92563,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.66156,0,0,-1,0,0,0,0,47.66156,52.42772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407451,52.42772,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,22.02495,0,0,-1,0,0,0,0,22.02495,24.22745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407451,24.22745,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,69.58018,69.58018,81,0,22.761,69.58018,0,0,0,0,0,0,0,11.41981,10.84882,354.1758,0,10.84882,0,10.84882,94.29227,22.45049,0.1408028,76.5382,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.06246,30.06246,81,0,22.761,30.06246,0,0,0,0,0,0,0,50.93754,48.39067,343.327,9.763942,48.39067,0,48.39067,140.1997,33.38081,0.1410599,33.0687,0,81,9.763942
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,27.0729,27.0729,81,0,22.761,27.0729,77.79762,0,0,0,21.06208,0,0,53.92709,51.23074,294.9363,53.31554,72.29282,0,72.29282,208.7827,49.71006,0.1412949,29.7802,16.84966,81,74.37762
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,70.087,70.087,81,0,22.761,70.087,78.78492,0,0,0,55.21798,0,0,10.913,10.36735,222.6435,118.3791,65.58533,0,65.58533,271.0024,64.52425,0.1415611,77.0957,44.17439,81,173.5971
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,40.92592,40.92592,0,-1,0,40.92592,192.1431,0,0,0,78.63632,43.07992,40.92592,0,0,157.0582,177.4059,35.5564,0,35.5564,304.7342,72.5556,0.1413897,45.01851,62.90906,0,256.0422
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,81.71246,81.71246,81,0,22.761,81.71246,127.7525,0,0,0,104.3897,0.7499515,0.712454,0,0,121.5018,209.4066,103.6397,0,103.6397,403.0555,95.96539,0.1414719,89.8837,83.51176,81,313.7964
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,47.58178,47.58178,0,0,0,47.58178,229.3181,41.16555,0,0,109.1136,50.08608,47.58178,0,0,17.86201,302.6824,17.86201,0,17.86201,420.0009,100,0.1413863,52.33995,87.29092,0,411.7961
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,159.6475,149.7,81,0,22.761,149.7,68.30825,29.94166,9.947526,25.91228,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1413863,175.6123,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,23.15562,23.15562,0,0,0,23.15562,524.1284,96.99085,0,0,121.3652,24.37434,23.15562,0,0,0,318.7582,0,0,0,420.0009,100,0.1413863,25.47119,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,80.99652,68.7,0,-1,0,68.7,159.8233,37.4828,12.29652,20.39617,109.7986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1413863,89.09617,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,99.86319,99.86319,31.16319,0,10.15229,99.86319,78.77381,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1413863,109.8495,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,86.97584,86.97584,31.10117,0,10.13659,86.97584,67.62274,0,0,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.1413863,95.67342,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,112.7309,112.7309,78.59095,0,22.15151,112.7309,31.87839,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1413863,124.004,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,85.01807,85.01807,80.72795,0,22.69217,85.01807,5.311699,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.1413863,93.51987,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,222.7688,68.7,0,-1,0,68.7,0,0,154.0688,176.3456,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1413863,245.0456,0,0,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,172.8845,68.7,0,-1,0,68.7,0,0,104.1845,121.4729,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1413863,190.1729,0,0,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,95.13828,68.7,0,-1,0,68.7,0,0,26.43828,35.95211,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1413863,104.6521,0,0,174.1266
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,81.06823,68.7,0,-1,0,68.7,0,0,12.36823,20.47505,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1413863,89.17505,0,0,101.8109
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,48.16375,28.02032,0,-1,0,28.02032,0,0,20.14344,24.95981,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1413863,52.98013,0,0,29.49507
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,83.05341,0,0,-1,0,0,0,0,83.05341,91.35876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413863,91.35876,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.32842,0,0,-1,0,0,0,0,28.32842,31.16126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413863,31.16126,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,53.83286,0,0,-1,0,0,0,0,53.83286,59.21615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413863,59.21615,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,66.66416,0,0,-1,0,0,0,0,66.66416,73.33057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413863,73.33057,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,17.37579,0,0,-1,0,0,0,0,17.37579,19.11337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413863,19.11337,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.55125,44.55125,81,0,22.761,44.55125,0,0,0,0,0,0,0,36.44875,34.62631,354.1758,0,34.62631,0,34.62631,116.8496,27.82127,0.1415674,49.00637,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.715283,7.715283,80.03107,0,22.51586,7.715283,0,0,0,0,0,0,0,72.31579,68.7,319.5495,31.16368,68.7,0,68.7,182.0241,43.33899,0.1418066,8.486812,0,81,31.16368
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,36.74955,36.74955,81,0,22.761,36.74955,45.49148,0,0,0,16.71791,0,0,44.25045,42.03793,250.8495,92.99368,58.75584,0,58.75584,237.7648,56.61055,0.1420956,40.4245,13.37433,81,109.7116
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,79.83437,79.83437,81,0,22.761,79.83437,57.82148,0,0,0,46.16142,0,0,1.16563,1.107349,192.0936,145.8739,47.26876,0,47.26876,282.6079,67.28746,0.1422955,87.81781,36.92913,81,192.0354
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,91.63734,68.7,0,-1,0,68.7,92.33501,0,22.93734,32.10107,63.43415,72.31579,68.7,0,0,144.8249,188.4158,0,8.881639,-8.881639,273.2458,65.0584,0.1422955,100.8011,50.74732,0,251.85
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,17.7429,17.7429,0,0,0,17.7429,420.2067,0,0,0,74.55686,18.67674,17.7429,0,0,154.6934,179.5342,55.88012,0,55.88012,326.2584,77.6804,0.1420283,19.51719,59.64549,0,254.091
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,45.91697,45.91697,0,0,0,45.91697,161.4452,0,0,0,74.13074,48.33365,45.91697,0,0,98.81325,229.8263,25.79709,0,25.79709,350.7316,83.50736,0.1419054,50.50867,59.3046,0,303.957
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,90.96826,90.96826,81,0,22.761,90.96826,34.7738,0,0,0,31.63313,10.49291,9.968262,0,0,73.01616,253.0437,21.14022,0,21.14022,370.787,88.28244,0.1419941,100.0651,25.3065,81,284.6768
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,30.25723,0,0,82.13316,0,0,0,0,51.87594,272.0699,51.87594,0,51.87594,420.0009,100,0.1417474,0,65.70653,0,354.203
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,44.2638,44.2638,0,-1,0,44.2638,137.5981,14.31266,0,0,60.90614,46.59348,44.2638,0,0,0,318.7582,0,0,0,420.0009,100,0.1417474,48.69019,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,12.13549,12.13549,0,0,0,12.13549,493.1349,47.07013,0,0,59.84433,12.7742,12.13549,0,0,0,318.7582,0,0,0,420.0009,100,0.1417474,13.34904,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1417474,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,31.88142,31.88142,0,0,0,31.88142,62.1742,0,3.552714E-15,0,19.82202,33.55939,31.88142,0,0,0,318.7582,0,13.73737,-13.73737,405.5204,96.55228,0.1417474,35.06956,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,87.97215,87.97215,81,0,22.761,87.97215,6.121235,0,0,0,5.384983,7.339106,6.972151,0,0,15.26375,305.0208,0,1.954123,-1.954123,403.4605,96.06184,0.1417474,96.76936,4.307986,81,310.4058
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,45.47978,45.47978,0,-1,0,45.47978,0,0,0,0,0,47.87346,45.47978,0,0,17.43499,303.0667,0,47.87346,-47.87346,352.9975,84.04685,0.1417474,50.02776,0,0,303.0667
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,18.9235,18.9235,0,-1,0,18.9235,0,0,0,0,0,19.91947,18.9235,0,0,70.62772,255.1933,0,19.91947,-19.91947,332.0005,79.04758,0.1417474,20.81585,0,0,255.1933
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,178.3515,68.7,0,-1,0,68.7,0,0,109.6516,127.4867,0,72.31579,68.7,0,0,92.76047,235.2738,0,72.31579,-72.31579,255.773,60.89821,0.1417474,196.1867,0,0,235.2738
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.1113,162.958,0,0,0,255.773,60.89821,0.1417474,0,0,0,162.958
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,61.43484,61.43484,0,-1,0,61.43484,0,0,7.105427E-15,0,0,64.66825,61.43484,0,0,173.1113,162.958,0,64.66825,-64.66825,187.6067,44.66817,0.1417474,67.57832,0,0,162.958
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.965,98.28976,0,0,0,187.6067,44.66817,0.1417474,0,0,0,98.28976
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,13.98334,13.98334,0,-1,0,13.98334,0,0,0,0,0,14.71931,13.98334,0,0,244.965,98.28976,0,14.71931,-14.71931,172.0912,40.974,0.1417474,15.38168,0,0,98.28976
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,60.10432,60.10432,0,-1,0,60.10432,0,0,7.105427E-15,0,0,63.2677,60.10432,0,0,261.3197,83.57046,0,63.2677,-63.2677,105.4011,25.09546,0.1417474,66.11475,0,0,83.57046
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,87.34899,19.28761,0,-1,0,19.28761,0,0,68.06138,76.79628,0,20.30275,19.28761,0,0,331.6172,20.30275,0,20.30275,-20.30275,84.00017,20,0.1417474,96.08389,0,0,20.30275
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,18.52753,0,0,-1,0,0,0,0,18.52753,20.38028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417474,20.38028,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,51.56157,51.56157,81,0,22.761,51.56157,0,0,0,0,0,0,0,29.43843,27.96651,354.1758,0,27.96651,0,27.96651,110.5315,26.31698,0.1418917,56.71772,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.322204,5.322204,77.63799,0,21.91041,5.322204,0,0,0,0,0,0,0,72.31579,68.7,326.2093,25.16986,68.7,0,68.7,175.7061,41.83469,0.1421048,5.854424,0,81,25.16986
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,257.5093,86.99986,79.57635,0,79.57635,251.1988,59.80912,0.1422156,0,8.701081,81,97.87621
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,48.91687,48.91687,81,0,22.761,48.91687,18.92497,0,0,0,9.257504,0,0,32.08313,30.47897,177.9329,158.6186,39.73648,0,39.73648,288.8961,68.78466,0.1424097,53.80856,7.406003,81,167.8761
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,138.1965,194.3814,23.18074,0,23.18074,310.8873,74.02065,0.1423001,0,18.54459,0,217.5621
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,151.0146,149.7,81,0,22.761,149.7,31.77363,0,1.31463,16.41609,47.56512,72.31579,68.7,0,0,115.0157,215.2441,0,24.75066,-24.75066,284.7979,67.80888,0.1423001,166.1161,38.0521,81,262.8092
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,147.1843,147.1843,81,0,22.761,147.1843,33.5695,0,2.842171E-14,12.20276,49.40905,69.66772,66.18433,0,0,142.5165,190.4934,0,20.25867,-20.25867,263.4434,62.72448,0.1423001,161.9028,39.52724,81,239.9025
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,103.6301,103.6301,81,0,22.761,103.6301,41.85286,0,0,0,43.37217,23.82116,22.6301,0,0,165.0261,170.2347,19.55101,0,19.55101,281.9911,67.14059,0.142381,113.9931,34.69773,81,213.6069
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,181.9292,149.7,81,0,22.761,149.7,49.76756,0,32.2292,50.42212,74.50203,72.31579,68.7,0,0,145.4751,187.8307,2.186241,0,2.186241,284.0651,67.63441,0.1423707,200.1221,59.60162,81,262.3327
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,36.95947,36.95947,0,-1,0,36.95947,119.4802,0,0,0,44.15926,38.90471,36.95947,0,0,143.2888,189.7983,5.254556,0,5.254556,289.05,68.8213,0.1423459,40.65542,35.32741,0,233.9575
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,72.42161,72.42161,81,0,22.761,72.42161,43.69587,0,0,0,31.64525,0,0,8.57839,8.14947,138.0343,194.5274,39.79472,0,39.79472,326.8026,77.80999,0.1425182,79.66377,25.3162,81,226.1726
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,23.52002,23.52002,81,0,22.761,23.52002,38.53824,0,0,0,9.064202,0,0,57.47998,54.60598,98.23956,230.3426,63.67019,0,63.67019,387.2054,92.19159,0.1427829,25.87202,7.251362,81,239.4068
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,93.0514,93.0514,81,0,22.761,93.0514,10.96327,0,0,0,10.20148,12.68568,12.0514,0,0,34.56938,287.6458,0,2.484205,-2.484205,384.5869,91.56812,0.1427829,102.3565,8.161182,81,297.8473
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,53.97393,53.97393,0,0,0,53.97393,9.518814,0,7.105427E-15,0,5.137678,56.81466,53.97393,0,0,37.32961,285.1616,0,51.67698,-51.67698,330.1145,78.59854,0.1427829,59.37132,4.110142,0,290.2993
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,26.80723,26.80723,0,-1,0,26.80723,0,0,3.552714E-15,0,0,28.21814,26.80723,0,0,94.74847,233.4846,0,28.21814,-28.21814,300.37,71.51653,0.1427829,29.48795,0,0,233.4846
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,75.28087,68.7,0,-1,0,68.7,0,0,6.580868,14.10895,0,72.31579,68.7,0,0,126.102,205.2665,0,72.31579,-72.31579,224.1425,53.36715,0.1427829,82.80895,0,0,205.2665
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,54.00291,54.00291,0,-1,0,54.00291,0,0,7.105427E-15,0,0,56.84517,54.00291,0,0,206.4528,132.9507,0,56.84517,-56.84517,164.2224,39.1005,0.1427829,59.4032,0,0,132.9507
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,65.812,65.812,0,-1,0,65.812,0,0,0,3.693204,0,69.27579,65.812,0,0,269.6141,76.10551,0,69.27579,-69.27579,91.19932,21.71408,0.1427829,72.3932,0,0,76.10551
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,131.0392,6.488229,0,-1,0,6.488229,0,0,124.551,137.6549,0,6.829715,6.488229,0,0,346.5872,6.829715,0,6.829715,-6.829715,84.00017,20,0.1427829,144.1431,0,0,6.829715
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,50.78583,0,0,-1,0,0,0,0,50.78583,55.86441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427829,55.86441,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,32.02676,0,0,-1,0,0,0,0,32.02676,35.22943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427829,35.22943,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,40.10861,0,0,-1,0,0,0,0,40.10861,44.11947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427829,44.11947,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427829,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,5.039806,0,0,-1,0,0,0,0,5.039806,5.543787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427829,5.543787,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427829,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,44.84681,44.84681,81,0,22.761,44.84681,0,0,0,0,0,0,0,36.15319,34.34553,354.1758,0,34.34553,0,34.34553,116.5832,27.75785,0.1429567,49.33149,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,7.106919,7.106919,79.42271,0,22.36195,7.106919,205.6564,0,0,0,14.61584,0,0,72.31579,68.7,319.8303,30.91098,83.31583,0,83.31583,195.6235,46.57694,0.1431123,7.817611,11.69267,81,45.52681
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,236.5144,105.8952,96.48435,0,96.48435,287.1566,68.37049,0.1431395,0,22.22748,81,133.6796
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,8.642256,8.642256,0,-1,0,8.642256,401.1143,0,0,0,34.66532,9.097112,8.642256,0,0,140.0301,192.7312,25.56821,0,25.56821,311.4128,74.14575,0.1430194,9.506482,27.73226,0,227.3965
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,62.12374,62.12374,0,0,0,62.12374,99.07979,0,0,0,61.55207,65.39341,62.12374,0,0,114.4619,215.7425,0,3.841341,-3.841341,307.3636,73.18167,0.1430194,68.33611,49.24165,0,277.2946
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,94.15217,94.15217,81,0,22.761,94.15217,83.535,0,0,0,78.65001,13.84439,13.15217,0,0,118.73,211.9012,64.80562,0,64.80562,368.8437,87.81974,0.1432272,103.5674,62.92001,81,290.5512
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,47.88602,47.88602,0,0,0,47.88602,172.9883,0,0,0,82.83723,50.40634,47.88602,0,0,53.92441,270.2263,32.43089,0,32.43089,399.6103,95.14512,0.1430753,52.67463,66.26978,0,353.0635
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,67.31099,0,0,88.80451,0,0,0,0,21.49352,299.4141,21.49352,0,21.49352,420.0009,100,0.1429748,0,71.04361,0,388.2186
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,108.2068,68.7,0,-1,0,68.7,58.65902,0,39.50682,50.3275,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1429748,119.0275,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,154.4303,149.7,81,0,22.761,149.7,23.46214,0,4.730284,20.17331,35.12282,72.31579,68.7,0,0,35.57449,286.7412,0,37.19297,-37.19297,347.0471,82.63009,0.1429748,169.8733,28.09826,81,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,145.0286,145.0286,81,0,22.761,145.0286,35.58873,0,0,9.831497,51.61384,67.39856,64.02863,0,0,76.90002,249.5482,0,15.78472,-15.78472,330.4085,78.66854,0.1429748,159.5315,41.29107,81,301.162
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,72.31579,0,20.56389,0,0,0,0,0,15.34126,0,0,72.31579,68.7,94.43859,233.7635,84.04127,0,84.04127,410.1371,97.65149,0.1430602,0,12.27301,81,249.1048
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,10.39733,309.4006,4.980995,0,4.980995,414.8625,98.77658,0.143037,0,3.984796,0,314.3816
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,65.32147,65.32147,0,-1,0,65.32147,0,0,0,3.153622,0,68.75945,65.32147,0,0,5.416334,313.8835,0,68.75945,-68.75945,342.3836,81.51975,0.143037,71.85362,0,0,313.8835
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,114.435,68.7,0,-1,0,68.7,0,0,45.73495,57.17845,0,72.31579,68.7,0,0,81.81572,245.1241,0,72.31579,-72.31579,266.1561,63.37037,0.143037,125.8784,0,0,245.1241
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,115.9349,68.7,0,-1,0,68.7,0,0,47.23486,58.82834,0,72.31579,68.7,0,0,162.1666,172.8083,0,72.31579,-72.31579,189.9286,45.221,0.143037,127.5283,0,0,172.8083
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,36.74045,36.74045,0,-1,0,36.74045,0,0,7.105427E-15,0,0,38.67416,36.74045,0,0,242.5175,100.4925,0,38.67416,-38.67416,149.1624,35.51479,0.143037,40.41449,0,0,100.4925
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.4888,61.81834,0,0,0,149.1624,35.51479,0.143037,0,0,0,61.81834
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,90.46375,58.72743,0,-1,0,58.72743,0,0,31.73632,40.7827,0,61.81834,58.72743,0,0,285.4888,61.81834,0,61.81834,-61.81834,84.00017,20,0.143037,99.51012,0,0,61.81834
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,91.30157,0,0,-1,0,0,0,0,91.30157,100.4317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143037,100.4317,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143037,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,45.19113,0,0,-1,0,0,0,0,45.19113,49.71024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143037,49.71024,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,101.0154,0,0,-1,0,0,0,0,101.0154,111.1169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143037,111.1169,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,16.80725,16.80725,81,0,22.761,16.80725,0,0,0,0,0,0,0,64.19275,60.98311,354.1758,0,60.98311,0,60.98311,141.8538,33.77465,0.1433087,18.48798,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,39.65604,39.65604,81,0,22.761,39.65604,0,0,0,0,0,0,0,41.34396,39.27676,293.1927,54.8848,39.27676,0,39.27676,179.115,42.64635,0.1435035,43.62165,0,81,54.8848
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,128.8135,128.8135,81,0,22.761,128.8135,14.56372,7.105427E-15,0,0,18.76003,50.32998,47.81348,0,0,253.9159,90.23389,0,31.56995,-31.56995,145.8374,34.72312,0.1435035,141.6948,15.00802,81,108.9939
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,18.0549,18.0549,81,0,22.761,18.0549,240.9671,-7.105427E-15,0,0,43.50637,0,0,62.9451,59.79785,288.9937,58.66393,103.3042,0,103.3042,243.8404,58.05711,0.1435764,19.86039,34.8051,81,102.1703
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,187.4416,68.7,0,-1,0,68.7,124.9202,0,118.7416,137.4858,85.82021,72.31579,68.7,0,0,185.6894,151.6377,13.50441,0,13.50441,256.6518,61.10744,0.1435137,206.1858,68.65616,0,237.4579
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,38.71216,38.71216,0,0,0,38.71216,229.1203,0,0,0,88.69743,40.74964,38.71216,0,0,172.185,163.7917,47.94779,0,47.94779,302.139,71.93772,0.1432913,42.58337,70.95795,0,252.4891
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,128.0876,128.0876,81,0,22.761,128.0876,25.34865,0,0,0,32.46849,49.56593,47.08764,0,0,124.2372,206.9447,0,17.09744,-17.09744,284.1168,67.64671,0.1432913,140.8964,25.97479,81,239.4132
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,94.65702,94.65702,81,0,22.761,94.65702,80.98658,0,0,0,76.65948,14.37581,13.65702,0,0,143.2344,189.8473,62.28367,0,62.28367,343.2042,81.71513,0.1435025,104.1227,61.32758,81,266.5067
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,73.3948,73.3948,54.89428,0,16.15625,73.3948,136.8284,0,0,0,100.4249,19.47422,18.50051,0,0,80.95072,245.9026,80.95072,0,80.95072,420.0009,100,0.1434421,80.73428,80.33996,81,346.3275
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,30.0435,30.0435,0,-1,0,30.0435,254.4681,44.82638,0,0,76.45111,31.62473,30.0435,0,0,0,318.7582,0,0,0,420.0009,100,0.1434421,33.04784,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,81.24817,81.24817,21.42816,0,7.689324,81.24817,77.50136,0,0,0,62.96843,62.96843,59.82001,0,0,0,318.7582,0,0,0,420.0009,100,0.1434421,89.37299,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,71.41125,71.41125,47.52736,0,14.29242,71.41125,35.20586,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.1434421,78.55238,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,129.0042,129.0042,81,0,22.761,129.0042,17.03933,7.105427E-15,0,0,21.98146,50.53075,48.00421,0,0,0,318.7582,0,28.54929,-28.54929,389.9073,92.83487,0.1434421,141.9046,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,106.7908,106.7908,81,0,22.761,106.7908,3.647673,3.552714E-15,0,0,3.895378,27.14819,25.79078,0,0,31.72144,290.2089,0,23.25281,-23.25281,365.3966,86.99902,0.1434421,117.4699,3.116303,81,294.1043
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,86.44368,68.7,0,-1,0,68.7,0,0,17.74368,26.38805,0,72.31579,68.7,0,0,57.55789,266.9561,0,72.31579,-72.31579,289.1691,68.84965,0.1434421,95.08804,0,0,266.9561
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,160.9763,68.7,0,-1,0,68.7,0,0,92.27635,108.374,0,72.31579,68.7,0,0,137.9088,194.6403,0,72.31579,-72.31579,212.9416,50.70027,0.1434421,177.074,0,0,194.6403
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,75.72811,68.7,0,-1,0,68.7,0,0,7.028114,14.60093,0,72.31579,68.7,0,0,218.2596,122.3245,0,72.31579,-72.31579,136.714,32.55089,0.1434421,83.30093,0,0,122.3245
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,21.50276,21.50276,0,-1,0,21.50276,0,0,0,0,0,22.63449,21.50276,0,0,298.6105,50.00875,0,22.63449,-22.63449,112.8552,26.87023,0.1434421,23.65304,0,0,50.00875
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,79.99579,26.00556,0,-1,0,26.00556,0,0,53.99023,61.98981,0,27.37427,26.00556,0,0,323.7599,27.37427,0,27.37427,-27.37427,84.00017,20,0.1434421,87.99537,0,0,27.37427
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434421,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,43.52584,0,0,-1,0,0,0,0,43.52584,47.87843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434421,47.87843,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434421,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,46.34322,0,0,-1,0,0,0,0,46.34322,50.97754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434421,50.97754,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434421,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03807003,0.03807003,72.35386,0,20.57353,0.03807003,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1435959,0.04187703,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,23.01661,23.01661,81,0,22.761,23.01661,0,0,0,0,0,0,0,57.98339,55.08422,285.4758,61.83,55.08422,0,55.08422,201.4322,47.95995,0.1438647,25.31827,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,20.54196,20.54196,81,0,22.761,20.54196,30.45976,0,0,0,6.257032,0,0,60.45804,57.43513,230.3916,111.4058,63.69217,0,63.69217,261.8559,62.34652,0.1441178,22.59616,5.005626,81,117.6628
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,166.6994,168.7287,100.0459,0,100.0459,356.7678,84.94453,0.1441247,0,25.07671,81,200.0746
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,66.65353,258.7701,48.16969,0,48.16969,402.4655,95.82494,0.1439038,0,38.53576,0,306.9397
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,28.2485,28.2485,0,0,0,28.2485,223.3992,14.88783,0,0,63.10692,29.73526,28.2485,0,0,18.48384,302.1228,18.48384,0,18.48384,420.0009,100,0.1438192,31.07335,50.48554,0,365.2297
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,35.16545,35.16545,0,0,0,35.16545,172.4111,23.61289,0,0,60.62915,37.01627,35.16545,0,0,0,318.7582,0,0,0,420.0009,100,0.1438192,38.682,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1438192,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,54.5878,54.5878,0,0,0,54.5878,107.7773,1.372409,0,0,58.83325,57.46084,54.5878,0,0,0,318.7582,0,0,0,420.0009,100,0.1438192,60.04658,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,173.2037,68.7,0,-1,0,68.7,106.7022,0.9886237,104.5037,121.824,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1438192,190.524,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,87.92088,87.92088,52.67305,0,15.59428,87.92088,42.20042,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1438192,96.71297,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,181.0826,149.7,81,0,22.761,149.7,26.90306,0,31.38261,49.49087,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1438192,199.1909,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,67.007,67.007,81,0,22.761,67.007,23.05876,0,0,0,15.45098,0,0,13.99299,13.29334,35.60213,286.7163,28.74433,0,28.74433,413.495,98.45098,0.1439439,73.70771,12.36079,81,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,116.2305,116.2305,81,0,22.761,116.2305,3.644485,0,1.421085E-14,0,4.236003,37.08472,35.23048,0,0,6.857802,312.5862,0,32.84872,-32.84872,378.8694,90.20681,0.1439439,127.8535,3.388802,81,316.8222
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,54.04342,54.04342,0,-1,0,54.04342,0,0,7.105427E-15,0,0,56.88781,54.04342,0,0,43.35638,279.7375,0,56.88781,-56.88781,318.9044,75.92946,0.1439439,59.44776,0,0,279.7375
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,56.34314,56.34314,0,-1,0,56.34314,0,0,7.105427E-15,0,0,59.30856,56.34314,0,0,106.5651,222.8497,0,59.30856,-59.30856,256.3876,61.04455,0.1439439,61.97745,0,0,222.8497
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.31548,10.31548,0,-1,0,10.31548,0,0,1.776357E-15,0,0,10.8584,10.31548,0,0,172.4635,163.5411,0,10.8584,-10.8584,244.9419,58.31938,0.1439439,11.34702,0,0,163.5411
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,85.68256,68.7,0,-1,0,68.7,0,0,16.98256,25.55081,0,72.31579,68.7,0,0,184.5284,152.6827,0,72.31579,-72.31579,168.7143,40.17,0.1439439,94.25081,0,0,152.6827
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,21.63621,21.63621,0,-1,0,21.63621,0,0,3.552714E-15,0,0,22.77496,21.63621,0,0,264.8792,80.36693,0,22.77496,-22.77496,144.7074,34.45408,0.1439439,23.79983,0,0,80.36693
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,95.62615,54.71237,0,-1,0,54.71237,0,0,40.91378,50.47639,0,57.59197,54.71237,0,0,290.1847,57.59197,0,57.59197,-57.59197,84.00017,20,0.1439439,105.1888,0,0,57.59197
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,102.0989,0,0,-1,0,0,0,0,102.0989,112.3088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439439,112.3088,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,112.2506,0,0,-1,0,0,0,0,112.2506,123.4757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439439,123.4757,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,55.06046,0,0,-1,0,0,0,0,55.06046,60.5665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439439,60.5665,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,11.66426,0,0,-1,0,0,0,0,11.66426,12.83068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439439,12.83068,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,20.66914,20.66914,81,0,22.761,20.66914,0,0,0,0,0,0,0,60.33086,57.31432,354.1758,0,57.31432,0,57.31432,138.3733,32.94596,0.1442202,22.73605,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,59.46685,59.46685,81,0,22.761,59.46685,0,0,0,0,0,0,0,21.53316,20.4565,296.8615,51.58289,20.4565,0,20.4565,157.78,37.5666,0.1443186,65.41353,0,81,51.58289
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,101.777,101.777,81,0,22.761,101.777,3.555397,0,1.421085E-14,0,3.618575,21.8705,20.77698,0,0,276.405,69.99374,0,18.25193,-18.25193,138.5408,32.98584,0.1443186,111.9547,2.89486,81,73.61231
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,136.1926,136.1926,81,0,22.761,136.1926,5.752393,0,0,18.16859,7.834332,58.09744,55.19257,0,0,296.6849,51.74181,0,50.26311,-50.26311,85.55885,20.37111,0.1443186,149.8118,6.267465,81,59.57614
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,34.68913,23.06712,0,-1,0,23.06712,98.85276,0,11.62201,32.42081,22.80248,24.28118,23.06712,0,0,352.5328,1.478695,0,1.478695,-1.478695,84.00017,20,0.1443186,38.15804,18.24199,0,24.28118
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,60.9987,60.9987,81,0,22.761,60.9987,23.79228,0,0,0,14.51298,0,0,20.00131,19.00124,354.1758,0,33.51422,0,33.51422,115.7945,27.57008,0.1444661,67.09856,11.61038,81,14.51298
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,111.2508,111.2508,81,0,22.761,111.2508,44.47562,0,0,3.32012,49.47948,31.84295,30.2508,0,0,320.6616,30.1628,17.63653,0,17.63653,132.526,31.55375,0.1445346,122.3759,39.58358,81,79.64228
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,65.88729,65.88729,81,0,22.761,65.88729,23.41244,0,0,0,15.42582,0,0,15.11271,14.35707,303.0251,46.03568,29.78289,0,29.78289,160.7806,38.28101,0.144663,72.47602,12.34066,81,61.4615
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,72.31579,0,20.56389,0,0,0,0,0,5.55623,0,0,72.31579,68.7,273.2422,72.84029,74.25623,0,74.25623,231.2262,55.05375,0.1447859,0,4.444983,81,78.39651
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,76.68314,68.7,0,-1,0,68.7,10.47145,0,7.983142,15.65146,7.193887,72.31579,68.7,0,0,198.9859,139.6709,0,65.1219,-65.1219,162.5817,38.70985,0.1447859,84.35146,5.75511,0,146.8648
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,35.12215,35.12215,0,0,0,35.12215,9.496689,0,7.105427E-15,0,3.335441,36.97068,35.12215,0,0,271.3436,74.54899,0,33.63524,-33.63524,127.127,30.26828,0.1447859,38.63436,2.668353,0,77.88443
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,106.1684,106.1684,81,0,22.761,106.1684,6.985521,0,0,0,7.416418,26.49308,25.16843,0,0,308.7161,40.91375,0,19.07666,-19.07666,107.0185,25.48054,0.1447859,116.7853,5.933134,81,48.33017
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,329.9124,21.83708,78.59771,0,78.59771,181.5828,43.23392,0.1448883,0,7.918169,81,31.73479
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,68.70826,68.70826,81,0,22.761,68.70826,5.969291,0,0,0,4.101396,0,0,12.29174,11.67716,251.3147,92.57503,15.77855,0,15.77855,196.5517,46.79792,0.1449595,75.57908,3.281116,81,96.67642
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,14.15474,14.15474,0,-1,0,14.15474,0,0,1.776357E-15,0,0,14.89973,14.15474,0,0,235.5361,106.7757,0,14.89973,-14.89973,180.846,43.05848,0.1449595,15.57022,0,0,106.7757
