Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,39.16313,39.16313,0,-1,0,39.16313,0,0,7.105427E-15,0,0,41.22435,39.16313,0,0,252.0914,91.87599,0,41.22435,-41.22435,137.3917,32.71224,0.1449595,43.07944,0,0,91.87599
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,97.86995,48.11906,0,-1,0,48.11906,0,0,49.75089,59.53788,0,50.65164,48.11906,0,0,297.8962,50.65164,0,50.65164,-50.65164,84.00017,20,0.1449595,107.6569,0,0,50.65164
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,30.46921,0,0,-1,0,0,0,0,30.46921,33.51613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449595,33.51613,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,39.87909,0,0,-1,0,0,0,0,39.87909,43.867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449595,43.867,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449595,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,107.8519,0,0,-1,0,0,0,0,107.8519,118.6371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449595,118.6371,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,31.38496,0,0,-1,0,0,0,0,31.38496,34.52345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449595,34.52345,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,60.31729,0,0,-1,0,0,0,0,60.31729,66.34901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449595,66.34901,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,33.26162,0,0,-1,0,0,0,0,33.26162,36.58778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449595,36.58778,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,46.67461,46.67461,81,0,22.761,46.67461,0,0,0,0,0,0,0,34.32539,32.60912,354.1758,0,32.60912,0,32.60912,114.9359,27.36563,0.1451142,51.34208,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,321.5667,29.34821,68.7,0,68.7,180.1104,42.88335,0.1452605,0,0,81,29.34821
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,177.3496,149.7,81,0,22.761,149.7,16.90105,0,27.64963,45.38459,25.30087,72.31579,68.7,0,0,252.8667,91.17821,0,47.01492,-47.01492,130.5524,31.08383,0.1452605,195.0846,20.2407,81,116.4791
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,220.5656,149.7,81,0,22.761,149.7,38.60607,0,70.86555,108.6863,57.79328,72.31579,68.7,0,0,305.1055,44.16329,0,14.52251,-14.52251,115.2443,27.43906,0.1452605,242.6221,46.23463,81,101.9566
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,17.40905,17.40905,0,-1,0,17.40905,407.7346,0,0,0,70.98273,18.32532,17.40905,0,0,321.2416,29.64078,52.65741,0,52.65741,165.1995,39.33314,0.1450211,19.14996,56.78619,0,100.6235
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,146.9083,146.9083,81,0,22.761,146.9083,71.59276,0,0,11.89918,105.1757,69.3772,65.90835,0,0,268.5842,77.03246,35.79853,0,35.79853,199.161,47.41919,0.1448833,161.5992,84.14059,81,182.2082
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,60.55904,60.55904,81,0,22.761,60.55904,186.4587,0,0,0,112.9176,0,0,20.44096,19.41891,232.7857,109.2511,132.3365,0,132.3365,324.7064,77.31089,0.1448181,66.61494,90.33406,81,222.1687
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,131.9755,131.9755,81,0,22.761,131.9755,80.08217,0,0,0,105.6889,53.65847,50.97554,0,0,100.4492,228.354,52.03041,0,52.03041,374.0668,89.06334,0.1447387,145.1731,84.5511,81,334.0428
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,210.9504,149.7,81,0,22.761,149.7,76.64515,0,61.25036,82.3454,114.7378,72.31579,68.7,0,0,48.41875,275.1813,42.422,0,42.422,414.3118,98.64548,0.1445481,232.0454,91.79023,81,389.9191
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,44.04212,44.04212,0,-1,0,44.04212,252.7667,58.96693,0,0,111.3238,46.36013,44.04212,0,0,5.996755,313.3611,5.996755,0,5.996755,420.0009,100,0.1445212,48.44633,89.05905,0,424.685
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,52.41737,52.41737,0,0,0,52.41737,173.2006,35.611,0,0,90.78718,55.17617,52.41737,0,0,0,318.7582,0,0,0,420.0009,100,0.1445212,57.6591,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,127.8193,127.8193,73.79779,0,20.93884,127.8193,44.48841,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1445212,140.6013,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,23.49398,23.49398,0,0,0,23.49398,109.4788,0.9904321,0,0,25.72093,24.7305,23.49398,0,0,0,318.7582,0,0,0,420.0009,100,0.1445212,25.84337,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,34.00948,34.00948,0,0,0,34.00948,9.08847,0,0,0,3.090941,35.79945,34.00948,0,0,0,318.7582,0,32.70851,-32.70851,385.523,91.79102,0.1445212,37.41042,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,122.3422,68.7,0,-1,0,68.7,0,0,53.64217,65.87639,0,72.31579,68.7,0,0,36.34278,286.0497,0,72.31579,-72.31579,309.2955,73.64164,0.1445212,134.5764,0,0,286.0497
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,124.4474,68.7,0,-1,0,68.7,0,0,55.74741,68.19215,0,72.31579,68.7,0,0,116.6937,213.7339,0,72.31579,-72.31579,233.068,55.49226,0.1445212,136.8922,0,0,213.7339
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,81.97416,68.7,0,-1,0,68.7,0,0,13.27416,21.47158,0,72.31579,68.7,0,0,197.0445,141.4181,0,72.31579,-72.31579,156.8404,37.34289,0.1445212,90.17158,0,0,141.4181
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,107.8559,65.64723,0,-1,0,65.64723,0,0,42.20865,52.99424,0,69.10235,65.64723,0,0,277.3954,69.10235,0,69.10235,-69.10235,84.00017,20,0.1445212,118.6415,0,0,69.10235
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,81.14812,0,0,-1,0,0,0,0,81.14812,89.26293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445212,89.26293,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,78.60184,0,0,-1,0,0,0,0,78.60184,86.46202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445212,86.46202,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.978835,0,0,-1,0,0,0,0,3.978835,4.376718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445212,4.376718,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,53.22572,0,0,-1,0,0,0,0,53.22572,58.5483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445212,58.5483,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,22.38731,0,0,-1,0,0,0,0,22.38731,24.62604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445212,24.62604,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,104.168,0,0,-1,0,0,0,0,104.168,114.5848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445212,114.5848,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,109.1126,81,81,0,22.761,81,0,0,28.11263,39.02389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445212,120.0239,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.144667,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.507942,5.507942,77.82373,0,21.9574,5.507942,424.3423,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.1447555,6.058736,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,78.85701,78.85701,81,0,22.761,78.85701,61.96804,0,0,0,48.86614,0,0,2.142989,2.035839,193.4033,144.6953,50.90198,0,50.90198,284.8123,67.8123,0.1449493,86.74271,39.09291,81,193.5614
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,142.5013,190.5071,81.59956,0,81.59956,362.2244,86.24373,0.1445855,0,65.27964,0,272.1066
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,98.41476,98.41476,61.07859,0,17.72088,98.41476,101.817,0,0,0,100.203,39.30124,37.33617,0,0,60.90174,263.9467,60.90174,0,60.90174,420.0009,100,0.1445858,108.2562,80.16238,81,364.1496
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,41.01056,41.01056,0,0,0,41.01056,292.1633,76.6488,0,0,119.8178,43.16901,41.01056,0,0,0,318.7582,0,0,0,420.0009,100,0.1445858,45.11162,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445858,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,106.2979,106.2979,37.59794,0,11.78028,106.2979,104.3494,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1445858,116.9277,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,120.8996,68.7,0,-1,0,68.7,151.417,31.70766,52.19961,64.28957,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1445858,132.9896,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,65.37473,65.37473,20.25,0,7.39125,65.37473,122.4573,32.55638,0,0,80.05609,47.49971,45.12472,0,0,0,318.7582,0,0,0,420.0009,100,0.1445858,71.91219,64.04487,81,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445858,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445858,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,61.41204,61.41204,0,0,0,61.41204,8.141897,0,0,0,5.000105,64.64426,61.41204,0,0,0,318.7582,0,59.64415,-59.64415,357.1304,85.03088,0.1445858,67.55325,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,90.16002,68.7,0,-1,0,68.7,0,0,21.46002,30.47602,0,72.31579,68.7,0,0,66.27128,259.1141,0,72.31579,-72.31579,280.9029,66.8815,0.1445858,99.17603,0,0,259.1141
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,145.6595,68.7,0,-1,0,68.7,0,0,76.95953,91.52549,0,72.31579,68.7,0,0,146.6222,186.7983,0,72.31579,-72.31579,204.6753,48.73212,0.1445858,160.2255,0,0,186.7983
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,91.207,68.7,0,-1,0,68.7,0,0,22.507,31.6277,0,72.31579,68.7,0,0,226.973,114.4825,0,72.31579,-72.31579,128.4478,30.58274,0.1445858,100.3277,0,0,114.4825
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.3239,42.16671,0,0,0,128.4478,30.58274,0.1445858,0,0,0,42.16671
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,125.4652,40.05837,0,-1,0,40.05837,0,0,85.40688,97.9534,0,42.16671,40.05837,0,0,307.3239,42.16671,0,42.16671,-42.16671,84.00017,20,0.1445858,138.0118,0,0,42.16671
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,45.75617,0,0,-1,0,0,0,0,45.75617,50.33178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445858,50.33178,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,47.30003,0,0,-1,0,0,0,0,47.30003,52.03003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445858,52.03003,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,92.16975,0,0,-1,0,0,0,0,92.16975,101.3867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445858,101.3867,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445858,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445858,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,43.10922,43.10922,81,0,22.761,43.10922,0,0,0,0,0,0,0,37.89078,35.99624,354.1758,0,35.99624,0,35.99624,118.1492,28.13071,0.1447529,47.42014,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,44.73372,44.73372,81,0,22.761,44.73372,0,0,0,0,0,0,0,36.26628,34.45296,318.1796,32.39662,34.45296,0,34.45296,150.8342,35.91282,0.1449124,49.20709,0,81,32.39662
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,66.2919,66.2919,81,0,22.761,66.2919,38.06073,0,0,0,25.23118,0,0,14.7081,13.9727,283.7266,63.40429,39.20388,0,39.20388,188.0262,44.76806,0.1450712,72.92109,20.18494,81,88.63547
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,206.9104,149.7,81,0,22.761,149.7,39.51521,0,57.2104,77.90144,59.15426,72.31579,68.7,0,0,244.5227,98.68777,0,13.16153,-13.16153,174.1528,41.46486,0.1450712,227.6014,47.32341,81,157.842
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,86.64865,68.7,0,-1,0,68.7,123.6838,0,17.94865,26.61352,84.97079,72.31579,68.7,0,0,259.1466,85.52625,12.655,0,12.655,186.1583,44.32333,0.1450151,95.31351,67.97663,0,170.497
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,38.10596,38.10596,0,0,0,38.10596,249.3236,0,0,0,95.00718,40.11154,38.10596,0,0,246.4916,96.91575,54.89564,0,54.89564,238.2369,56.72296,0.144772,41.91656,76.00574,0,191.9229
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,127.6022,127.6022,81,0,22.761,127.6022,81.44882,0,0,0,103.9305,49.05499,46.60224,0,0,191.596,146.3218,54.87553,0,54.87553,290.2964,69.11806,0.1447192,140.3625,83.14442,81,250.2523
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,23.39986,23.39986,55.70182,0,16.36056,23.39986,438.9702,0,0,0,102.7184,0,0,32.30196,30.68686,136.7205,195.7098,133.4053,0,133.4053,416.8558,99.25117,0.1444356,25.73985,82.17473,81,298.4282
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,244.7176,149.7,81,0,22.761,149.7,63.39138,19.26591,95.01764,119.4894,94.8969,72.31579,68.7,0,0,3.315201,315.7745,3.315201,0,3.315201,420.0009,100,0.1444211,269.1894,75.91752,81,410.6714
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,25.10923,25.10923,0,-1,0,25.10923,402.0135,74.51171,0,0,100.9425,26.43077,25.10923,0,0,0,318.7582,0,0,0,420.0009,100,0.1444211,27.62015,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444211,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,65.21978,65.21978,20.25,0,7.39125,65.21978,80.73073,5.315794,0,0,52.6524,47.33661,44.96978,0,0,0,318.7582,0,0,0,420.0009,100,0.1444211,71.74176,42.12193,81,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,82.02102,82.02102,50.48293,0,15.04018,82.02102,40.47498,0,0,0,33.19799,33.19799,31.5381,0,0,0,318.7582,0,0,0,420.0009,100,0.1444211,90.22312,26.5584,81,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,123.9854,123.9854,81,0,22.761,123.9854,3.49209,0,1.421085E-14,0,4.32968,45.24776,42.98537,0,0,0,318.7582,0,40.91808,-40.91808,376.8694,89.73063,0.1444211,136.3839,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.46453,277.8401,0,0,0,376.8694,89.73063,0.1444211,0,0,0,277.8401
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,69.93961,68.7,0,-1,0,68.7,0,0,1.239617,8.233579,0,72.31579,68.7,0,0,45.46453,277.8401,0,72.31579,-72.31579,300.6419,71.58125,0.1444211,76.93358,0,0,277.8401
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,82.24789,68.7,0,-1,0,68.7,0,0,13.54789,21.77268,0,72.31579,68.7,0,0,125.8154,205.5244,0,72.31579,-72.31579,224.4143,53.43188,0.1444211,90.47268,0,0,205.5244
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,60.84311,60.84311,0,-1,0,60.84311,0,0,1.421085E-14,0,0,64.04538,60.84311,0,0,206.1663,133.2086,0,64.04538,-64.04538,156.9046,37.35816,0.1444211,66.92742,0,0,133.2086
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,88.53091,65.70503,0,-1,0,65.70503,0,0,22.82587,31.67896,0,69.16319,65.70503,0,0,277.3278,69.16319,0,69.16319,-69.16319,84.00017,20,0.1444211,97.384,0,0,69.16319
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,23.71809,0,0,-1,0,0,0,0,23.71809,26.0899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444211,26.0899,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,78.6502,0,0,-1,0,0,0,0,78.6502,86.51522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444211,86.51522,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,83.42892,0,0,-1,0,0,0,0,83.42892,91.7718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444211,91.7718,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444211,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,73.21235,0,0,-1,0,0,0,0,73.21235,80.53358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444211,80.53358,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,54.06415,54.06415,81,0,22.761,54.06415,0,0,0,0,0,0,0,26.93585,25.58906,354.1758,0,25.58906,0,25.58906,108.2761,25.77997,0.1445387,59.47056,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,7.796148,7.796148,80.11194,0,22.53632,7.796148,0,0,0,0,0,0,0,72.31579,68.7,328.5868,23.03015,68.7,0,68.7,173.4506,41.29768,0.1447475,8.575763,0,81,23.03015
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,106.3857,106.3857,81,0,22.761,106.3857,18.8416,0,0,0,20.04478,26.72182,25.38573,0,0,259.8867,84.86015,0,6.677045,-6.677045,166.4124,39.62192,0.1447475,117.0243,16.03582,81,104.9049
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,77.60252,77.60252,81,0,22.761,77.60252,60.68822,0,0,0,47.09559,0,0,3.397478,3.227604,267.3057,78.18311,50.3232,0,50.3232,214.1532,50.98875,0.1449363,85.36278,37.67648,81,125.2787
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,120.94,68.7,0,-1,0,68.7,116.5154,0,52.23999,64.33399,80.04606,72.31579,68.7,0,0,216.9825,123.474,7.730273,0,7.730273,221.4868,52.73484,0.1449025,133.034,64.03685,0,203.5201
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,118.5026,118.5026,81,0,22.761,118.5026,81.57851,0,0,0,96.67268,39.47646,37.50264,0,0,209.2522,130.4312,57.19622,0,57.19622,275.7479,65.65412,0.144917,130.3529,77.33815,81,227.1039
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,112.018,112.018,81,0,22.761,112.018,99.7187,0,0,0,111.7029,32.6505,31.01797,0,0,152.056,181.9078,79.05238,0,79.05238,350.7435,83.51019,0.144891,123.2198,89.3623,81,293.6107
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.878317,2.878317,0,0,0,2.878317,3213.528,16.46211,0,0,92.49554,3.029808,2.878317,0,0,73.00362,253.055,73.00362,0,73.00362,420.0009,100,0.1445734,3.166149,73.99643,0,345.5505
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,84.75579,84.75579,20.25,0,7.39125,84.75579,98.14787,15.28517,0,0,83.186,67.90083,64.50579,0,0,0,318.7582,0,0,0,420.0009,100,0.1445734,93.23137,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,159.2822,68.7,0,-1,0,68.7,155.7984,34.71769,90.58217,106.5104,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1445734,175.2104,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,129.4724,129.4724,60.77243,0,17.64342,129.4724,61.42898,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1445734,142.4197,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,79.95413,79.95413,37.82578,0,11.83792,79.95413,55.46384,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1445734,87.94954,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,70.09119,70.09119,51.05824,0,15.18573,70.09119,28.58374,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.1445734,77.10031,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,208.6478,149.7,81,0,22.761,149.7,2.699084,0,58.9478,79.81258,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.1445734,229.5126,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,132.2013,68.7,0,-1,0,68.7,0,0,63.50126,76.72138,0,72.31579,68.7,0,0,75.8614,250.483,0,72.31579,-72.31579,271.8049,64.71532,0.1445734,145.4214,0,0,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,104.0135,68.7,0,-1,0,68.7,0,0,35.3135,45.71485,0,72.31579,68.7,0,0,156.2123,178.1672,0,72.31579,-72.31579,195.5773,46.56594,0.1445734,114.4148,0,0,178.1672
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5632,105.8514,0,0,0,195.5773,46.56594,0.1445734,0,0,0,105.8514
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,46.37441,46.37441,0,-1,0,46.37441,0,0,7.105427E-15,0,0,48.81517,46.37441,0,0,236.5632,105.8514,0,48.81517,-48.81517,144.1216,34.3146,0.1445734,51.01185,0,0,105.8514
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,24.06285,24.06285,0,-1,0,24.06285,0,0,0,0,0,25.32932,24.06285,0,0,290.8022,57.03622,0,25.32932,-25.32932,117.4222,27.9576,0.1445734,26.46914,0,0,57.03622
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,55.71078,30.12155,0,-1,0,30.12155,0,0,25.58923,31.16031,0,31.7069,30.12155,0,0,318.9459,31.7069,0,31.7069,-31.7069,84.00017,20,0.1445734,61.28186,0,0,31.7069
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,69.22061,0,0,-1,0,0,0,0,69.22061,76.14268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445734,76.14268,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445734,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,68.23322,0,0,-1,0,0,0,0,68.23322,75.05655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445734,75.05655,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,42.54747,0,0,-1,0,0,0,0,42.54747,46.80222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445734,46.80222,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,31.07903,31.07903,81,0,22.761,31.07903,0,0,0,0,0,0,0,49.92097,47.42492,354.1758,0,47.42492,0,47.42492,128.9914,30.71218,0.1447886,34.18693,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,154.1401,121.5483,81,0,22.761,121.5483,0,0,32.59177,48.00578,0,42.68243,40.54831,0,0,306.7509,42.68243,0,42.68243,-42.68243,84.00017,20,0.1447886,169.5541,0,81,42.68243
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,112.7997,96.71693,81,0,22.761,96.71693,17.10574,0,16.08275,39.93627,16.54414,16.54414,15.71694,0,0,354.1758,0,0,0,0,84.00017,20,0.1447886,124.0797,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,119.2523,102.9633,81,0,22.761,102.9633,22.45389,0,16.28901,45.78488,23.11927,23.11927,21.9633,0,0,354.1758,0,0,0,0,84.00017,20,0.1447886,131.1775,18.49541,81,23.11927
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,101.8467,37.84551,0,-1,0,37.84551,105.2632,0,64.00122,104.4623,39.83738,39.83738,37.84551,0,0,354.1758,0,0,0,0,84.00017,20,0.1447886,112.0314,31.8699,0,39.83738
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.145295,1.145295,0,0,0,1.145295,3346.103,0,0,0,38.32276,1.205574,1.145295,0,0,354.1758,0,37.11719,0,37.11719,119.2126,28.3839,0.1446277,1.259825,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,53.94651,53.94651,81,0,22.761,53.94651,115.8229,0,0,0,62.48241,0,0,27.05349,25.70081,317.0586,33.40547,88.18323,0,88.18323,202.8706,48.30242,0.1447568,59.34116,49.98593,81,95.88788
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,30.51565,30.51565,81,0,22.761,30.51565,255.0968,0,0,0,77.84444,0,0,50.48435,47.96013,228.8754,112.7704,125.8046,0,125.8046,322.2193,76.71872,0.1447231,33.56721,62.27556,81,190.6148
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,92.94785,92.94785,81,0,22.761,92.94785,97.71198,0,0,0,90.82119,12.57669,11.94785,0,0,103.0708,225.9945,78.2445,0,78.2445,396.4485,94.39232,0.1448605,102.2426,72.65695,81,316.8157
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,21.06234,21.06234,0,-1,0,21.06234,325.5209,21.56511,0,0,68.5623,22.17088,21.06234,0,0,24.82631,296.4146,24.82631,0,24.82631,420.0009,100,0.1447538,23.16857,54.84984,0,364.9768
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,70.01689,70.01689,52.74051,0,15.61135,70.01689,25.97326,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.1447538,77.01858,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,32.82226,32.82226,0,0,0,32.82226,32.08549,0,0,0,10.53118,34.54975,32.82226,0,0,0,318.7582,0,24.01856,-24.01856,394.683,93.97197,0.1447538,36.10448,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,76.35925,76.35925,81,0,22.761,76.35925,16.56014,0,0,0,12.6452,0,0,4.640757,4.408719,26.68729,294.7397,17.05392,0,17.05392,410.8618,97.82405,0.1448195,83.99517,10.11616,81,307.3849
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,139.3735,139.3735,81,0,22.761,139.3735,3.051971,0,2.842171E-14,3.610891,4.253641,61.44583,58.37354,0,0,9.633373,310.0882,0,57.19219,-57.19219,350.576,83.4703,0.1448195,153.3109,3.402912,81,314.3418
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.18025,252.896,0,0,0,350.576,83.4703,0.1448195,0,0,0,252.896
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.18025,252.896,0,0,0,350.576,83.4703,0.1448195,0,0,0,252.896
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,26.83969,26.83969,0,-1,0,26.83969,0,0,3.552714E-15,0,0,28.25231,26.83969,0,0,73.18025,252.896,0,28.25231,-28.25231,320.7954,76.37971,0.1448195,29.52366,0,0,252.896
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,19.42494,19.42494,0,-1,0,19.42494,0,0,0,0,0,20.44731,19.42494,0,0,104.5717,224.6437,0,20.44731,-20.44731,299.2421,71.24796,0.1448195,21.36744,0,0,224.6437
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,28.54295,28.54295,0,-1,0,28.54295,0,0,3.552714E-15,0,0,30.04521,28.54295,0,0,127.2909,204.1964,0,30.04521,-30.04521,267.5716,63.7074,0.1448195,31.39725,0,0,204.1964
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.6745,174.1512,0,0,0,267.5716,63.7074,0.1448195,0,0,0,174.1512
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,99.07706,68.7,0,-1,0,68.7,0,0,30.37705,40.28476,0,72.31579,68.7,0,0,160.6745,174.1512,0,72.31579,-72.31579,191.3441,45.55803,0.1448195,108.9848,0,0,174.1512
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.546282,7.546282,0,-1,0,7.546282,0,0,8.881784E-16,0,0,7.943455,7.546282,0,0,241.0254,101.8354,0,7.943455,-7.943455,182.9709,43.56443,0.1448195,8.30091,0,0,101.8354
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.8514,93.89193,0,0,0,182.9709,43.56443,0.1448195,0,0,0,93.89193
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,97.36646,68.7,0,-1,0,68.7,0,0,28.66647,38.40311,0,72.31579,68.7,0,0,249.8514,93.89193,0,72.31579,-72.31579,106.7434,25.41505,0.1448195,107.1031,0,0,93.89193
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.04481,27.04481,81,0,22.761,27.04481,0,0,0,0,0,0,0,53.95519,51.25743,330.2023,21.57614,51.25743,0,51.25743,155.3705,36.9929,0.1450488,29.74929,0,81,21.57614
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,26.05782,26.05782,81,0,22.761,26.05782,0,0,0,0,0,0,0,54.94218,52.19507,278.9449,67.70782,52.19507,0,52.19507,204.8871,48.78254,0.1452815,28.6636,0,81,67.70782
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,22.35095,22.35095,81,0,22.761,22.35095,65.80762,0,0,0,14.70863,0,0,58.64905,55.7166,226.7498,114.6834,70.42522,0,70.42522,271.6983,64.68994,0.1454835,24.58605,11.7669,81,129.392
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,156.3246,178.0661,104.7567,0,104.7567,371.0792,88.35202,0.1454657,0,28.84534,81,214.1228
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,14.8374,14.8374,0,-1,0,14.8374,346.0699,0,0,0,51.34778,15.61832,14.8374,0,0,51.56791,272.3471,35.72946,0,35.72946,404.9752,96.42246,0.145313,16.32114,41.07822,0,323.6949
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,36.37265,36.37265,0,0,0,36.37265,203.7597,19.98735,0,0,74.1128,38.287,36.37265,0,0,15.83845,304.5036,15.83845,0,15.83845,420.0009,100,0.1452454,40.00992,59.29024,0,378.6164
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452454,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,13.22797,13.22797,0,0,0,13.22797,770.71,88.02508,0,0,101.9493,13.92417,13.22797,0,0,0,318.7582,0,0,0,420.0009,100,0.1452454,14.55076,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,103.1234,103.1234,46.32214,0,13.9875,103.1234,57.97984,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1452454,113.4357,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,185.1572,68.7,0,-1,0,68.7,72.74148,0,116.4572,134.973,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1452454,203.673,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,24.56254,24.56254,0,0,0,24.56254,264.0713,14.18243,0,0,64.86262,25.8553,24.56254,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1451396,27.01879,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,59.92152,59.92152,0,0,0,59.92152,73.18378,0,0,0,43.85283,63.07528,59.92152,0,0,0,318.7582,0,19.22245,-19.22245,399.7386,95.17567,0.1451396,65.91367,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,8.047493,8.047493,0,0,0,8.047493,114.1866,0,0,0,9.18916,8.471045,8.047493,0,0,21.35828,299.5358,0.7181156,0,0.7181156,400.4199,95.33787,0.1451366,8.852242,7.351328,0,308.7249
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,65.17565,65.17565,81,0,22.761,65.17565,5.464144,0,0,0,3.561292,0,0,15.82435,15.03313,20.64017,300.1821,18.59442,0,18.59442,418.0601,99.53792,0.1452158,71.69322,2.849033,81,303.7434
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,129.6877,68.7,0,-1,0,68.7,0,0,60.98768,73.95645,0,72.31579,68.7,0,0,2.045744,316.9171,0,72.31579,-72.31579,341.8326,81.38853,0.1452158,142.6564,0,0,316.9171
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.39662,244.6013,0,0,0,341.8326,81.38853,0.1452158,0,0,0,244.6013
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,99.51022,68.7,0,-1,0,68.7,0,0,30.81022,40.76124,0,72.31579,68.7,0,0,82.39662,244.6013,0,72.31579,-72.31579,265.605,63.23916,0.1452158,109.4612,0,0,244.6013
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,83.75529,68.7,0,-1,0,68.7,0,0,15.05528,23.43081,0,72.31579,68.7,0,0,162.7475,172.2855,0,72.31579,-72.31579,189.3775,45.08978,0.1452158,92.13081,0,0,172.2855
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,32.24303,32.24303,0,-1,0,32.24303,0,0,0,0,0,33.94003,32.24303,0,0,243.0984,99.96969,0,33.94003,-33.94003,153.6015,36.57172,0.1452158,35.46733,0,0,99.96969
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,16.53015,16.53015,0,-1,0,16.53015,0,0,3.552714E-15,0,0,17.40015,16.53015,0,0,280.8095,66.02966,0,17.40015,-17.40015,135.2602,32.20474,0.1452158,18.18316,0,0,66.02966
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,55.46629,46.19803,0,-1,0,46.19803,0,0,9.268261,14.81489,0,48.62951,46.19803,0,0,300.143,48.62951,0,48.62951,-48.62951,84.00017,20,0.1452158,61.01292,0,0,48.62951
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,113.6706,0,0,-1,0,0,0,0,113.6706,125.0376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452158,125.0376,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,71.68561,0,0,-1,0,0,0,0,71.68561,78.85417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452158,78.85417,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,40.74086,0,0,-1,0,0,0,0,40.74086,44.81494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452158,44.81494,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452158,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,94.82309,81,81,0,22.761,81,0,0,13.82309,23.3054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452158,104.3054,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,76.1689,76.1689,81,0,22.761,76.1689,28.25434,0,0,0,21.52102,0,0,4.831098,4.589543,354.1758,0,26.11057,0,26.11057,108.7708,25.89776,0.1453129,83.78579,17.21682,81,21.52102
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,328.0652,23.49951,106.841,0,106.841,210.1291,50.03064,0.1452869,0,30.51279,81,61.6405
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,15.06666,15.06666,0,-1,0,15.06666,517.9745,0,0,0,78.04147,15.85964,15.06666,0,0,221.2242,119.6564,62.18182,0,62.18182,269.1199,64.07605,0.1450235,16.57333,62.43318,0,197.6979
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,0,0,0,96.14759,0,0,0,0,159.0424,175.62,96.14759,0,96.14759,360.3336,85.79353,0.144618,0,76.91807,0,271.7676
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,69.43196,69.43196,40.81775,0,12.59489,69.43196,133.9658,0,0,0,93.01506,30.12023,28.61422,0,0,62.89483,262.1529,62.89483,0,62.89483,420.0009,100,0.1445218,76.37516,74.41205,81,355.1679
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,45.27841,45.27841,0,0,0,45.27841,225.6385,54.50405,0,0,102.1655,47.66148,45.27841,0,0,0,318.7582,0,0,0,420.0009,100,0.1445218,49.80625,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,40.62955,40.62955,0,0,0,40.62955,278.2199,70.27155,0,0,113.0395,42.76794,40.62955,0,0,0,318.7582,0,0,0,420.0009,100,0.1445218,44.6925,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.127923,2.127923,0,-1,0,2.127923,4340.81,90.12919,0,0,92.3691,2.239919,2.127923,0,0,0,318.7582,0,0,0,420.0009,100,0.1445218,2.340716,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445218,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,65.07731,65.07731,20.25,0,7.39125,65.07731,74.03427,0.9928709,0,0,48.17951,47.18664,44.8273,0,0,0,318.7582,0,0,0,420.0009,100,0.1445218,71.58504,38.54361,81,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,34.01851,34.01851,0,0,0,34.01851,57.03215,0,0,0,19.40149,35.80896,34.01851,0,0,0,318.7582,0,16.40747,-16.40747,402.7058,95.88216,0.1445218,37.42036,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,18.23052,302.3508,4.155354,0,4.155354,406.6479,96.82075,0.1445044,0,3.324284,0,306.5061
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.07517,306.0906,0,0,0,406.6479,96.82075,0.1445044,0,0,0,306.0906
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,11.94677,11.94677,0,-1,0,11.94677,0,0,1.776357E-15,0,0,12.57554,11.94677,0,0,14.07517,306.0906,0,12.57554,-12.57554,393.3922,93.66462,0.1445044,13.14144,0,0,306.0906
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.066324,1.066324,0,-1,0,1.066324,0,0,0,0,0,1.122447,1.066324,0,0,28.04799,293.515,0,1.122447,-1.122447,392.209,93.38291,0.1445044,1.172957,0,0,293.515
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,36.44624,36.44624,0,-1,0,36.44624,0,0,0,0,0,38.36447,36.44624,0,0,29.29515,292.3926,0,38.36447,-38.36447,351.7693,83.75443,0.1445044,40.09087,0,0,292.3926
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,105.5406,68.7,0,-1,0,68.7,0,0,36.84064,47.3947,0,72.31579,68.7,0,0,71.92234,254.0281,0,72.31579,-72.31579,275.5418,65.60506,0.1445044,116.0947,0,0,254.0281
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.2732,181.7123,0,0,0,275.5418,65.60506,0.1445044,0,0,0,181.7123
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,15.35332,15.35332,0,-1,0,15.35332,0,0,3.552714E-15,0,0,16.16139,15.35332,0,0,152.2732,181.7123,0,16.16139,-16.16139,258.5062,61.54897,0.1445044,16.88866,0,0,181.7123
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,17.14347,17.14347,0,-1,0,17.14347,0,0,0,0,0,18.04576,17.14347,0,0,170.2303,165.5509,0,18.04576,-18.04576,239.4843,57.01995,0.1445044,18.85782,0,0,165.5509
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.80029,40.80029,0,-1,0,40.80029,0,0,0,0,0,42.94767,40.80029,0,0,190.2812,147.5052,0,42.94767,-42.94767,194.2135,46.24121,0.1445044,44.88032,0,0,147.5052
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,50.87444,50.87444,0,-1,0,50.87444,0,0,7.105427E-15,0,0,53.55204,50.87444,0,0,238.0008,104.5575,0,53.55204,-53.55204,137.7646,32.80104,0.1445044,55.96188,0,0,104.5575
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,60.88078,60.88078,81,0,22.761,60.88078,0,0,0,0,0,0,0,20.11922,19.11325,297.5031,51.00547,19.11325,0,19.11325,155.8971,37.11828,0.1445883,66.96886,0,81,51.00547
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,112.0053,112.0053,81,0,22.761,112.0053,0,0,0,0,0,32.63717,31.00531,0,0,278.3898,68.2074,0,32.63717,-32.63717,121.4945,28.9272,0.1445883,123.2058,0,81,68.2074
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,53.16665,53.16665,81,0,22.761,53.16665,26.75846,0,0,0,14.22658,0,0,27.83335,26.44168,314.6533,35.57023,40.66826,0,40.66826,160.0758,38.1132,0.1447547,58.48332,11.38126,81,49.79681
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,82.39937,82.39937,81,0,22.761,82.39937,42.57103,0,0,0,35.07826,1.473023,1.399372,0,0,273.9851,72.17166,33.60524,0,33.60524,191.9565,45.70384,0.1448737,90.63931,28.06261,81,107.2499
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,149.5196,68.7,0,-1,0,68.7,84.69036,0,80.81962,95.77158,58.18228,72.31579,68.7,0,0,240.3798,102.4164,0,14.13351,-14.13351,177.0585,42.1567,0.1448737,164.4716,46.54582,0,160.5986
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,113.2145,113.2145,81,0,22.761,113.2145,51.97157,0,0,0,58.83936,33.91002,32.21452,0,0,256.0837,88.28286,24.92935,0,24.92935,200.7085,47.78765,0.1449618,124.536,47.07149,81,147.1222
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,231.1544,110.7193,132.165,0,132.165,326.0913,77.64063,0.1448315,0,50.77204,81,174.1843
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,33.3494,33.3494,23.6907,0,8.261748,33.3494,327.3114,0,0,0,109.1564,10.16704,9.65869,0,0,98.98934,229.6678,98.98934,0,98.98934,420.0009,100,0.1444474,36.68433,87.3251,81,338.8242
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444474,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,38.92797,38.92797,0,-1,0,38.92797,250.5342,56.55106,0,0,97.52787,40.97681,38.92797,0,0,0,318.7582,0,0,0,420.0009,100,0.1444474,42.82077,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,55.7051,55.7051,0,0,0,55.7051,91.98649,0,0,0,51.24117,58.63695,55.7051,0,0,0,318.7582,0,7.395783,-7.395783,412.205,98.14385,0.1444474,61.27561,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,64.12106,64.12106,45.1201,0,13.68338,64.12106,44.00823,8.881784E-15,0,0,28.21854,20.001,19.00095,0,0,8.217537,311.3625,8.217537,0,8.217537,420.0009,100,0.1444763,70.53316,22.57483,81,339.581
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,138.45,138.45,81,0,22.761,138.45,18.1334,0,0,2.594961,25.10568,60.47365,57.44996,0,0,0,318.7582,0,35.36797,-35.36797,382.7197,91.12357,0.1444763,152.295,20.08455,81,343.8639
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,179.4273,149.7,81,0,22.761,149.7,2.853992,0,29.72734,47.67007,4.272427,72.31579,68.7,0,0,39.29774,283.3903,0,68.04337,-68.04337,310.9957,74.04646,0.1444763,197.3701,3.417941,81,287.6627
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,103.6984,68.7,0,-1,0,68.7,0,0,34.9984,45.36824,0,72.31579,68.7,0,0,114.9015,215.3469,0,72.31579,-72.31579,234.7682,55.89708,0.1444763,114.0682,0,0,215.3469
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,115.7138,68.7,0,-1,0,68.7,0,0,47.01381,58.58519,0,72.31579,68.7,0,0,195.2523,143.0311,0,72.31579,-72.31579,158.5407,37.7477,0.1444763,127.2852,0,0,143.0311
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,85.43465,67.17955,0,-1,0,67.17955,0,0,18.25509,26.79856,0,70.71532,67.17955,0,0,275.6032,70.71532,0,70.71532,-70.71532,84.00017,20,0.1444763,93.97811,0,0,70.71532
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,82.40385,0,0,-1,0,0,0,0,82.40385,90.64423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444763,90.64423,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.481217,0,0,-1,0,0,0,0,2.481217,2.729339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444763,2.729339,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,38.70922,0,0,-1,0,0,0,0,38.70922,42.58015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444763,42.58015,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,43.07847,0,0,-1,0,0,0,0,43.07847,47.38631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444763,47.38631,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,46.887,0,0,-1,0,0,0,0,46.887,51.57571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444763,51.57571,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,69.7027,0,0,-1,0,0,0,0,69.7027,76.67297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444763,76.67297,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444763,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,93.75072,81,81,0,22.761,81,0,0,12.75072,22.12579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444763,103.1258,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,93.32726,81,81,0,22.761,81,0,0,12.32726,21.65998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444763,102.66,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,58.08456,58.08456,81,0,22.761,58.08456,35.77513,0,0,0,20.77983,0,0,22.91544,21.76967,354.1758,0,42.54949,0,42.54949,124.3662,29.61093,0.1446439,63.89302,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,311.6263,38.29454,120.821,0,120.821,238.987,56.90155,0.1445628,0,41.69677,81,90.41551
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,120.2674,68.7,0,-1,0,68.7,110.6606,0,51.56742,63.59417,76.02383,72.31579,68.7,0,0,190.8053,147.0334,3.708044,0,3.708044,242.5048,57.73911,0.1445474,132.2942,60.81907,0,223.0573
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,135.2208,135.2208,81,0,22.761,135.2208,71.18812,0,0,0,96.26117,57.07456,54.22083,0,0,187.0973,150.3707,39.18661,0,39.18661,279.6804,66.59045,0.1445019,148.7429,77.00893,81,246.6318
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,16.49203,16.49203,80.37224,0,22.60218,16.49203,528.8888,0,0,0,87.22449,0,0,63.88021,60.6862,147.9107,185.6386,147.9107,0,147.9107,420.0009,100,0.1443748,18.14123,69.77959,81,272.8631
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,51.37375,51.37375,0,0,0,51.37375,168.5322,32.50367,0,0,86.5813,54.07763,51.37375,0,0,0,318.7582,0,0,0,420.0009,100,0.1443748,56.51112,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,69.62823,69.62823,20.25,0,7.39125,69.62823,148.6903,51.55334,0,0,103.5304,51.97709,49.37823,0,0,0,318.7582,0,0,0,420.0009,100,0.1443748,76.59106,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443748,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,40.39308,40.39308,0,0,0,40.39308,185.0327,32.22137,0,0,74.7404,42.51903,40.39308,0,0,0,318.7582,0,0,0,420.0009,100,0.1443748,44.43239,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1443748,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,109.9192,109.9192,81,0,22.761,109.9192,22.75412,0,0,0,25.01114,30.44128,28.91922,0,0,0,318.7582,0,5.430135,-5.430135,414.277,98.63718,0.1443748,120.9111,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,26.38627,26.38627,0,0,0,26.38627,15.73167,0,0,0,4.151001,27.77502,26.38627,0,0,6.033484,313.3281,0,23.62402,-23.62402,389.3751,92.70817,0.1443748,29.0249,3.320801,0,317.4791
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2824,289.7041,0,0,0,389.3751,92.70817,0.1443748,0,0,0,289.7041
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,118.3942,68.7,0,-1,0,68.7,0,0,49.69421,61.53363,0,72.31579,68.7,0,0,32.2824,289.7041,0,72.31579,-72.31579,313.1475,74.55878,0.1443748,130.2336,0,0,289.7041
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,105.924,68.7,0,-1,0,68.7,0,0,37.22403,47.81643,0,72.31579,68.7,0,0,112.6333,217.3883,0,72.31579,-72.31579,236.92,56.40941,0.1443748,116.5164,0,0,217.3883
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,12.26986,12.26986,0,-1,0,12.26986,0,0,1.776357E-15,0,0,12.91565,12.26986,0,0,192.9841,145.0725,0,12.91565,-12.91565,223.3057,53.16792,0.1443748,13.49685,0,0,145.0725
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,58.06213,58.06213,0,-1,0,58.06213,0,0,7.105427E-15,0,0,61.11803,58.06213,0,0,207.3349,132.1568,0,61.11803,-61.11803,158.8817,37.82889,0.1443748,63.86834,0,0,132.1568
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,15.00111,15.00111,0,-1,0,15.00111,0,0,1.776357E-15,0,0,15.79064,15.00111,0,0,275.2438,71.03881,0,15.79064,-15.79064,142.2369,33.86585,0.1443748,16.50122,0,0,71.03881
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,128.7413,52.48577,0,-1,0,52.48577,0,0,76.25555,89.12968,0,55.24818,52.48577,0,0,292.7889,55.24818,0,55.24818,-55.24818,84.00017,20,0.1443748,141.6154,0,0,55.24818
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,78.9802,0,0,-1,0,0,0,0,78.9802,86.87822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1443748,86.87822,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,42.72587,0,0,-1,0,0,0,0,42.72587,46.99846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1443748,46.99846,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,55.60829,0,0,-1,0,0,0,0,55.60829,61.16912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1443748,61.16912,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,56.15714,56.15714,81,0,22.761,56.15714,0,0,0,0,0,0,0,24.84286,23.60072,354.1758,0,23.60072,0,23.60072,106.3898,25.33085,0.1444764,61.77285,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,64.33843,64.33843,81,0,22.761,64.33843,0,0,0,0,0,0,0,16.66156,15.82849,330.5751,21.24065,15.82849,0,15.82849,121.406,28.90613,0.1445445,70.77228,0,81,21.24065
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,121.3703,121.3703,81,0,22.761,121.3703,18.35621,0,0,14.56235,22.27899,42.49505,40.3703,0,0,314.7466,35.48629,0,20.21606,-20.21606,100.0964,23.83243,0.1445445,133.5073,17.82319,81,57.76527
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,44.55817,44.55817,81,0,22.761,44.55817,94.26352,0,0,0,42.0021,0,0,36.44183,34.61974,337.2089,15.27023,76.62184,0,76.62184,172.7863,41.1395,0.1447146,49.01398,33.60168,81,57.27233
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,44.13541,44.13541,0,-1,0,44.13541,132.9853,0,0,0,58.69363,46.45832,44.13541,0,0,260.587,84.22988,12.2353,0,12.2353,184.3937,43.90317,0.1446644,48.54895,46.9549,0,142.9235
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.59552,1.59552,0,0,0,1.59552,3021.197,0,0,0,48.2038,1.679495,1.59552,0,0,248.3517,95.24165,46.52431,0,46.52431,228.5305,54.41192,0.144474,1.755072,38.56304,0,143.4454
