Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,37.57003,37.57003,0,0,0,37.57003,111.3886,0,0,0,41.84872,39.54741,37.57003,0,0,201.8274,137.1135,2.301314,0,2.301314,230.7137,54.93173,0.1444646,41.32704,33.47897,0,178.9622
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,32.37046,32.37046,0,0,0,32.37046,111.7175,0,0,0,36.16347,34.07417,32.37046,0,0,199.5261,139.1847,2.089303,0,2.089303,232.6958,55.40366,0.144456,35.6075,28.93077,0,175.3482
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,146.6235,146.6235,81,0,22.761,146.6235,29.56546,0,0,11.58589,43.34992,69.0774,65.62354,0,0,197.4368,141.0651,0,25.72748,-25.72748,205.5767,48.94673,0.144456,161.2859,34.67994,81,184.415
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,18.59212,18.59212,0,-1,0,18.59212,181.0439,0,0,0,33.65991,19.57066,18.59212,0,0,226.0229,115.3376,14.08926,0,14.08926,218.9429,52.12916,0.1443985,20.45133,26.92793,0,148.9975
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,0,0,0,62.86414,0,0,0,0,211.9337,128.0179,62.86414,0,62.86414,278.5811,66.3287,0.1441422,0,50.29131,0,190.8821
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,99.42845,99.42845,81,0,22.761,99.42845,43.02002,0,0,0,42.77414,19.39837,18.42846,0,0,149.0695,184.5957,23.37577,0,23.37577,300.7573,71.60873,0.1442233,109.3713,34.21931,81,227.3698
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,50.39122,50.39122,81,0,22.761,50.39122,33.23938,0,0,0,16.74973,0,0,30.60879,29.07835,125.6937,205.6339,45.82808,0,45.82808,344.2336,81.96022,0.1444055,55.43034,13.39978,81,222.3836
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,70.03584,70.03584,81,0,22.761,70.03584,3.950089,0,0,0,2.766478,0,0,10.96416,10.41595,79.86568,246.8791,13.18243,0,13.18243,356.7396,84.93782,0.1444595,77.03943,2.213182,81,249.6456
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.68325,258.7433,0,0,0,356.7396,84.93782,0.1444595,0,0,0,258.7433
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,98.59995,68.7,0,-1,0,68.7,0,0,29.89995,39.75995,0,72.31579,68.7,0,0,66.68325,258.7433,0,72.31579,-72.31579,280.512,66.78844,0.1444595,108.4599,0,0,258.7433
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,132.6952,68.7,0,-1,0,68.7,0,0,63.99523,77.26476,0,72.31579,68.7,0,0,147.0341,186.4275,0,72.31579,-72.31579,204.2845,48.63906,0.1444595,145.9648,0,0,186.4275
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,86.40652,68.7,0,-1,0,68.7,0,0,17.70652,26.34717,0,72.31579,68.7,0,0,227.385,114.1117,0,72.31579,-72.31579,128.0569,30.48969,0.1444595,95.04717,0,0,114.1117
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,102.3647,39.70614,0,-1,0,39.70614,0,0,62.65861,72.89508,0,41.79593,39.70614,0,0,307.7359,41.79593,0,41.79593,-41.79593,84.00017,20,0.1444595,112.6012,0,0,41.79593
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,52.57797,0,0,-1,0,0,0,0,52.57797,57.83577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444595,57.83577,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,70.17365,0,0,-1,0,0,0,0,70.17365,77.19102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444595,77.19102,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,32.44921,0,0,-1,0,0,0,0,32.44921,35.69413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444595,35.69413,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,65.6767,0,0,-1,0,0,0,0,65.6767,72.24437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444595,72.24437,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,89.87071,0,0,-1,0,0,0,0,89.87071,98.85779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444595,98.85779,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,78.31676,78.31676,81,0,22.761,78.31676,0,0,0,5.148439,0,0,0,2.683238,2.549076,354.1758,0,2.549076,0,2.549076,86.41843,20.57578,0.1444704,86.14844,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,27.50066,27.50066,81,0,22.761,27.50066,0,0,0,0,0,0,0,53.49934,50.82437,351.6267,2.294168,50.82437,0,50.82437,134.6347,32.05581,0.1446868,30.25073,0,81,2.294168
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,96.22034,96.22034,81,0,22.761,96.22034,16.1292,3.552714E-15,0,0,15.51957,16.02141,15.22034,0,0,300.8024,48.0361,0,0.501839,-0.501839,134.1057,31.92986,0.1446868,105.8424,12.41565,81,63.55567
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,150.2639,149.7,81,0,22.761,149.7,32.49297,0,0.5638796,29.89074,48.64198,72.31579,68.7,0,0,301.36,47.53426,0,23.67381,-23.67381,109.1513,25.98835,0.1446868,165.2903,38.91358,81,96.17624
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,25.79663,25.79663,0,-1,0,25.79663,229.3551,0,0,0,59.16589,27.15435,25.79663,0,0,327.6642,23.86045,32.01154,0,32.01154,139.5201,33.21901,0.1445567,28.3763,47.33271,0,83.02634
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,148.9464,148.9464,81,0,22.761,148.9464,58.75322,0,0,16.17673,87.51082,71.52256,67.94643,0,0,295.6526,52.67084,15.98826,0,15.98826,154.6879,36.83038,0.1444977,163.8411,70.00865,81,140.1817
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,76.07906,76.07906,81,0,22.761,76.07906,118.2709,0,0,0,89.97942,0,0,4.920936,4.674889,279.6644,67.06026,94.65431,0,94.65431,244.4849,58.21056,0.144593,83.68697,71.98354,81,157.0397
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,76.70457,76.70457,81,0,22.761,76.70457,85.41732,0,0,0,65.51899,0,0,4.295422,4.080651,185.0101,152.2491,69.59964,0,69.59964,310.5129,73.93149,0.144789,84.37504,52.4152,81,217.7681
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,89.30657,89.30657,81,0,22.761,89.30657,79.5423,0,0,0,71.0365,8.743758,8.30657,0,0,115.4104,214.8888,62.29274,0,62.29274,369.6089,88.00196,0.1450016,98.23723,56.8292,81,285.9253
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,46.00967,46.00967,0,-1,0,46.00967,154.3836,0,0,0,71.03138,48.43123,46.00967,0,0,53.1177,270.9523,22.60015,0,22.60015,391.0493,93.1068,0.1449102,50.61063,56.8251,0,341.9837
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,42.54408,42.54408,0,0,0,42.54408,171.8416,0,0,0,73.10842,44.78324,42.54408,0,0,30.51755,291.2924,28.32518,0,28.32518,417.921,99.5048,0.1447958,46.79849,58.48674,0,364.4008
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,102.6309,102.6309,69.23975,0,19.78566,102.6309,36.38373,5.77316E-15,0,0,37.34095,35.14858,33.39115,0,0,2.192369,316.7851,2.192369,0,2.192369,420.0009,100,0.1448033,112.894,29.87276,81,354.126
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,17.51717,17.51717,0,0,0,17.51717,99.82999,0,0,0,17.48738,18.43912,17.51717,0,0,0,318.7582,0,0.9517372,-0.9517372,418.9976,99.76114,0.1448033,19.26888,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,158.2775,149.7,81,0,22.761,149.7,2.538222,0,8.577548,24.4053,3.799718,72.31579,68.7,0,0,1.057486,317.8065,0,68.51608,-68.51608,346.7753,82.56539,0.1448033,174.1053,3.039774,81,321.6062
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,135.1597,68.7,0,-1,0,68.7,0,0,66.45974,79.97572,0,72.31579,68.7,0,0,77.18645,249.2904,0,72.31579,-72.31579,270.5478,64.41602,0.1448033,148.6757,0,0,249.2904
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,51.4677,51.4677,0,-1,0,51.4677,0,0,7.105427E-15,0,0,54.17652,51.4677,0,0,157.5373,176.9746,0,54.17652,-54.17652,213.4407,50.81912,0.1448033,56.61446,0,0,176.9746
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,35.75006,35.75006,0,-1,0,35.75006,0,0,7.105427E-15,0,0,37.63165,35.75006,0,0,217.7335,122.7981,0,37.63165,-37.63165,173.7735,41.37456,0.1448033,39.32507,0,0,122.7981
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,42.86107,42.86107,0,-1,0,42.86107,0,0,0,0,0,45.11692,42.86107,0,0,259.5464,85.16646,0,45.11692,-45.11692,126.2161,30.05139,0.1448033,47.14718,0,0,85.16646
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,51.36573,38.04706,0,-1,0,38.04706,0,0,13.31867,18.45525,0,40.04954,38.04706,0,0,309.6763,40.04954,0,40.04954,-40.04954,84.00017,20,0.1448033,56.50231,0,0,40.04954
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,19.65087,0,0,-1,0,0,0,0,19.65087,21.61596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448033,21.61596,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,20.63362,0,0,-1,0,0,0,0,20.63362,22.69698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448033,22.69698,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,24.93872,0,0,-1,0,0,0,0,24.93872,27.43259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448033,27.43259,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,47.70832,0,0,-1,0,0,0,0,47.70832,52.47915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448033,52.47915,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,53.44562,0,0,-1,0,0,0,0,53.44562,58.79018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448033,58.79018,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,17.38389,17.38389,81,0,22.761,17.38389,0,0,0,0,0,0,0,63.61611,60.4353,354.1758,0,60.4353,0,60.4353,141.3341,33.65092,0.1450349,19.12228,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.7405,54.39177,68.7,0,68.7,206.5087,49.16863,0.1451646,0,0,81,54.39177
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,15.04675,15.04675,81,0,22.761,15.04675,48.56147,0,0,0,7.306921,0,0,65.95325,62.65559,225.0405,116.2218,69.96251,0,69.96251,272.881,64.97152,0.1453564,16.55142,5.845537,81,123.5287
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,155.078,179.188,75.44585,0,75.44585,344.4552,82.01297,0.1454579,0,5.396679,81,185.9339
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,64.66262,64.66262,0,-1,0,64.66262,10.00821,0,0,2.42888,6.47157,68.06592,64.66262,0,0,79.63214,247.0893,0,61.59435,-61.59435,279.529,66.5544,0.1454579,71.12888,5.177256,0,253.5609
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,148.0703,185.4949,26.87277,0,26.87277,305.0228,72.62432,0.1453499,0,21.49822,0,212.3677
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,68.93532,68.93532,81,0,22.761,68.93532,12.36938,0,0,0,8.526872,0,0,12.06468,11.46145,121.1975,209.6805,19.98832,0,19.98832,323.9854,77.13921,0.1454262,75.82885,6.821497,81,218.2073
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,157.0607,149.7,81,0,22.761,149.7,7.919909,0,7.360659,23.06672,11.8561,72.31579,68.7,0,0,101.2092,227.6699,0,60.45969,-60.45969,260.2552,61.96541,0.1454262,172.7667,9.484882,81,239.526
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,157.5591,149.7,81,0,22.761,149.7,24.51933,0,7.859148,23.61506,36.70543,72.31579,68.7,0,0,168.3866,167.2103,0,35.61036,-35.61036,222.7186,53.02814,0.1454262,173.3151,29.36435,81,203.9157
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,35.28108,35.28108,0,-1,0,35.28108,203.8704,0,0,0,71.92768,37.13798,35.28108,0,0,207.9537,131.5999,34.78971,0,34.78971,255.7231,60.88632,0.1452866,38.80919,57.54215,0,203.5276
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,173.164,162.9106,46.32049,0,46.32049,299.6665,71.34903,0.1451012,0,37.05639,0,209.2311
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,104.7578,104.7578,81,0,22.761,104.7578,8.836244,0,1.421085E-14,0,9.256651,25.00817,23.75776,0,0,126.8435,204.5991,0,15.75152,-15.75152,283.063,67.39581,0.1451012,115.2335,7.405321,81,213.8557
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,67.01997,67.01997,81,0,22.761,67.01997,14.00275,0,0,0,9.384639,0,0,13.98004,13.28103,144.3452,188.8475,22.66567,0,22.66567,304.5655,72.51545,0.1451878,73.72196,7.507711,81,198.2322
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,134.1268,134.1268,81,0,22.761,134.1268,2.650317,0,2.842171E-14,0,3.554784,55.92289,53.12675,0,0,121.6795,209.2467,0,52.36811,-52.36811,249.3647,59.37243,0.1451878,147.5394,2.843827,81,212.8014
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,29.47661,29.47661,0,-1,0,29.47661,0,0,3.552714E-15,0,0,31.02801,29.47661,0,0,179.8663,156.8785,0,31.02801,-31.02801,216.6583,51.5852,0.1451878,32.42427,0,0,156.8785
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,124.6599,68.7,0,-1,0,68.7,0,0,55.95985,68.42583,0,72.31579,68.7,0,0,214.3419,125.8505,0,72.31579,-72.31579,140.4307,33.43583,0.1451878,137.1258,0,0,125.8505
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,79.1981,50.85801,0,-1,0,50.85801,0,0,28.3401,36.25991,0,53.53475,50.85801,0,0,294.6927,53.53475,0,53.53475,-53.53475,84.00017,20,0.1451878,87.11792,0,0,53.53475
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,46.84874,0,0,-1,0,0,0,0,46.84874,51.53361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451878,51.53361,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,18.89804,0,0,-1,0,0,0,0,18.89804,20.78784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451878,20.78784,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,16.43928,0,0,-1,0,0,0,0,16.43928,18.08321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451878,18.08321,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,23.58119,0,0,-1,0,0,0,0,23.58119,25.93931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451878,25.93931,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451878,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,24.14985,0,0,-1,0,0,0,0,24.14985,26.56484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451878,26.56484,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,8.174153,0,0,-1,0,0,0,0,8.174153,8.991569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451878,8.991569,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.851819,1.851819,74.16761,0,21.0324,1.851819,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1453303,2.037,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.08054,32.08054,81,0,22.761,32.08054,0,0,0,0,0,0,0,48.91946,46.47348,285.4758,61.83,46.47348,0,46.47348,193.2633,46.01499,0.1455224,35.2886,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,239.0023,103.6561,88.94007,0,88.94007,277.6393,66.10446,0.1455688,0,16.19205,81,123.8962
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,53.54323,53.54323,81,0,22.761,53.54323,67.97436,0,0,0,36.39567,0,0,27.45677,26.08393,150.0623,183.7022,62.4796,0,62.4796,336.9126,80.21713,0.145787,58.89756,29.11654,81,220.0979
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,97.16788,68.7,0,-1,0,68.7,68.99021,0,28.46788,38.18467,47.39628,72.31579,68.7,0,0,87.58266,239.9338,0,24.91951,-24.91951,310.6452,73.96299,0.145787,106.8847,37.91702,0,287.3301
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,121.7776,121.7776,81,0,22.761,121.7776,48.3394,0,0,0,58.86658,42.92382,40.77763,0,0,115.271,215.0143,15.94275,0,15.94275,325.7698,77.56408,0.1458398,133.9554,47.09326,81,273.8809
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,37.94715,37.94715,47.02926,0,14.1664,37.94715,236.5609,0,0,0,89.76814,0,0,9.082108,8.628002,99.32825,229.3628,98.39614,0,98.39614,419.1165,99.78946,0.1456539,41.74187,71.81451,81,319.131
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,22.44869,22.44869,0,0,0,22.44869,446.2729,75.62011,0,0,100.1824,23.6302,22.44869,0,0,0.932111,317.9193,0.932111,0,0.932111,420.0009,100,0.1456502,24.69356,80.14594,0,418.1017
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,83.55495,83.55495,20.25,0,7.39125,83.55495,103.9249,20.19757,0,0,86.83436,66.63679,63.30495,0,0,0,318.7582,0,0,0,420.0009,100,0.1456502,91.91044,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,49.4706,49.4706,0,-1,0,49.4706,116.4609,5.539599,0,0,57.61392,52.07432,49.4706,0,0,0,318.7582,0,0,0,420.0009,100,0.1456502,54.41766,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,22.21171,22.21171,0,0,0,22.21171,287.3158,40.437,0,0,63.81775,23.38074,22.21171,0,0,0,318.7582,0,0,0,420.0009,100,0.1456502,24.43288,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,30.73317,30.73317,0,0,0,30.73317,182.7459,23.81291,0,0,56.16362,32.3507,30.73317,0,0,0,318.7582,0,0,0,420.0009,100,0.1456502,33.80649,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,188.7828,149.7,81,0,22.761,149.7,8.146118,0,39.08281,57.96109,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1456502,207.6611,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,61.12184,61.12184,0,0,0,61.12184,5.834981,0,0,0,3.566448,64.33878,61.12184,0,0,66.80117,258.6372,0,60.77233,-60.77233,292.568,69.65891,0.1456502,67.23402,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,114.7079,68.7,0,-1,0,68.7,0,0,46.00787,57.47866,0,72.31579,68.7,0,0,134.326,197.8649,0,72.31579,-72.31579,216.3405,51.50954,0.1456502,126.1787,0,0,197.8649
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6768,125.5491,0,0,0,216.3405,51.50954,0.1456502,0,0,0,125.5491
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,75.29903,68.7,0,-1,0,68.7,0,0,6.599033,14.12894,0,72.31579,68.7,0,0,214.6768,125.5491,0,72.31579,-72.31579,140.113,33.36016,0.1456502,82.82893,0,0,125.5491
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,100.4847,50.57161,0,-1,0,50.57161,0,0,49.91313,59.9616,0,53.23327,50.57161,0,0,295.0277,53.23327,0,53.23327,-53.23327,84.00017,20,0.1456502,110.5332,0,0,53.23327
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.530611,0,0,-1,0,0,0,0,5.530611,6.083673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456502,6.083673,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,108.9324,0,0,-1,0,0,0,0,108.9324,119.8256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456502,119.8256,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,22.90354,0,0,-1,0,0,0,0,22.90354,25.1939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456502,25.1939,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,64.98553,0,0,-1,0,0,0,0,64.98553,71.48408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456502,71.48408,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,123.2067,0,0,-1,0,0,0,0,123.2067,135.5274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456502,135.5274,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,93.9174,0,0,-1,0,0,0,0,93.9174,103.3091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456502,103.3091,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,57.29326,57.29326,81,0,22.761,57.29326,0,0,0,0,0,0,0,23.70674,22.5214,354.1758,0,22.5214,0,22.5214,105.3658,25.08706,0.1457424,63.02259,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,46.39164,46.39164,81,0,22.761,46.39164,0,0,0,0,0,0,0,34.60836,32.87794,331.6544,20.26926,32.87794,0,32.87794,136.5566,32.51341,0.1458767,51.0308,0,81,20.26926
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,67.56469,67.56469,81,0,22.761,67.56469,36.06361,0,0,0,24.36627,0,0,13.43531,12.76354,298.7765,49.85941,37.12981,0,37.12981,171.781,40.90017,0.146009,74.32116,19.49301,81,74.22568
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,261.6466,83.27624,97.1968,0,97.1968,263.99,62.85464,0.1460211,0,22.79744,81,111.773
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,164.4498,170.7534,24.38292,0,24.38292,287.1217,68.36217,0.1459246,0,19.50633,0,195.1363
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,99.56575,99.56575,81,0,22.761,99.56575,87.73395,0,0,0,87.35296,19.54289,18.56575,0,0,140.0669,192.698,67.81007,0,67.81007,351.452,83.67887,0.1460381,109.5223,69.88237,81,280.0509
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,74.001,74.001,57.0472,0,16.70094,74.001,121.7591,0,0,0,90.10297,17.84611,16.9538,0,0,72.25687,253.7271,72.25687,0,72.25687,420.0009,100,0.1460325,81.4011,72.08238,81,343.83
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,121.6868,121.6868,52.98684,0,15.67367,121.6868,86.55283,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1460325,133.8555,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,67.88574,67.88574,20.25,0,7.39125,67.88574,99.59595,17.46857,0,0,67.61146,50.14289,47.63575,0,0,0,318.7582,0,0,0,420.0009,100,0.1460325,74.67432,54.08916,81,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,137.8599,68.7,0,-1,0,68.7,48.5458,0,69.1599,82.94588,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.1460325,151.6459,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,69.48814,69.48814,81,0,22.761,69.48814,25.08417,-1.776357E-15,0,0,17.43052,0,0,11.51185,10.93626,43.29425,279.7934,28.36679,0,28.36679,405.8394,96.62823,0.1461336,76.43696,13.94442,81,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,127.0842,127.0842,81,0,22.761,127.0842,35.87235,0,0,0,45.5881,48.5097,46.08421,0,0,14.92746,305.3235,0,2.921602,-2.921602,402.7598,95.89499,0.1461336,139.7926,36.47048,81,350.9116
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,34.03178,34.03178,0,0,0,34.03178,62.14678,0,0,0,21.14965,35.82292,34.03178,0,0,18.17369,302.4019,0,14.67327,-14.67327,387.2928,92.21238,0.1461336,37.43496,16.91972,0,323.5516
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,179.1341,149.7,81,0,22.761,149.7,2.412737,0,29.4341,47.34751,3.611867,72.31579,68.7,0,0,34.47732,287.7286,0,68.70393,-68.70393,314.8725,74.96949,0.1461336,197.0475,2.889494,81,291.3405
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,164.8972,68.7,0,-1,0,68.7,0,0,96.19719,112.6869,0,72.31579,68.7,0,0,110.815,219.0247,0,72.31579,-72.31579,238.645,56.82011,0.1461336,181.3869,0,0,219.0247
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,101.6067,68.7,0,-1,0,68.7,0,0,32.90672,43.06739,0,72.31579,68.7,0,0,191.1659,146.7089,0,72.31579,-72.31579,162.4174,38.67074,0.1461336,111.7674,0,0,146.7089
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,67.39574,67.39574,0,-1,0,67.39574,0,0,0,5.435316,0,70.94289,67.39574,0,0,271.5168,74.39314,0,70.94289,-70.94289,87.63705,20.86592,0.1461336,74.13531,0,0,74.39314
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,69.7582,3.277739,0,-1,0,3.277739,0,0,66.48046,73.45628,0,3.450251,3.277739,0,0,350.3422,3.450251,0,3.450251,-3.450251,84.00017,20,0.1461336,76.73402,0,0,3.450251
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,72.56415,0,0,-1,0,0,0,0,72.56415,79.82056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461336,79.82056,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,31.58403,0,0,-1,0,0,0,0,31.58403,34.74243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461336,34.74243,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,45.58757,0,0,-1,0,0,0,0,45.58757,50.14632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461336,50.14632,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,62.56363,0,0,-1,0,0,0,0,62.56363,68.82,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461336,68.82,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,13.80843,0,0,-1,0,0,0,0,13.80843,15.18927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461336,15.18927,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.448862,0,0,-1,0,0,0,0,7.448862,8.193748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461336,8.193748,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,64.15787,64.15787,81,0,22.761,64.15787,0,0,0,0,0,0,0,16.84213,16.00003,354.1758,0,16.00003,0,16.00003,99.17913,23.61403,0.1461982,70.57365,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,71.70119,71.70119,81,0,22.761,71.70119,0,0,0,0,0,0,0,9.298813,8.833872,338.1758,14.40003,8.833872,0,8.833872,107.5597,25.6094,0.1462339,78.87131,0,81,14.40003
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.664219,5.664219,77.98001,0,21.99694,5.664219,380.827,0,0,0,21.57088,0,0,72.31579,68.7,329.3419,22.35051,90.27087,0,90.27087,193.1982,45.99947,0.1463153,6.230641,17.2567,81,43.92139
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,141.0383,141.0383,81,0,22.761,141.0383,33.24157,0,0,5.442159,46.88335,63.19824,60.03833,0,0,239.071,103.5943,0,16.31489,-16.31489,176.0007,41.90486,0.1463153,155.1422,37.50668,81,150.4776
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.437615,7.437615,0,-1,0,7.437615,1045.807,0,0,0,77.78306,7.829068,7.437615,0,0,257.1987,87.27941,69.95399,0,69.95399,242.3649,57.70582,0.1460406,8.181376,62.22645,0,165.0625
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,49.55998,49.55998,0,0,0,49.55998,203.4118,0,0,0,100.8108,52.1684,49.55998,0,0,187.2447,150.238,48.64243,0,48.64243,288.5112,68.693,0.1458502,54.51598,80.64866,0,251.0488
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,100.7513,100.7513,81,0,22.761,100.7513,102.0563,0,0,0,102.823,20.79087,19.75133,0,0,138.6023,194.0162,82.03217,0,82.03217,366.3337,87.22215,0.1458982,110.8265,82.25843,81,296.8392
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.824135,4.824135,0,0,0,4.824135,2182.617,43.64424,0,0,105.2924,5.078036,4.824135,0,0,56.5701,267.8452,56.5701,0,56.5701,420.0009,100,0.1456778,5.306548,84.23389,0,373.1375
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,45.22488,45.22488,0,0,0,45.22488,233.6251,58.05151,0,0,105.6566,47.60513,45.22488,0,0,0,318.7582,0,0,0,420.0009,100,0.1456778,49.74736,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,22.78862,22.78862,0,-1,0,22.78862,391.7232,65.28027,0,0,89.26829,23.98802,22.78862,0,0,0,318.7582,0,0,0,420.0009,100,0.1456778,25.06748,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.928153,5.928153,0,0,0,5.928153,1344.099,73.44011,0,0,79.68027,6.240161,5.928153,0,0,0,318.7582,0,0,0,420.0009,100,0.1456778,6.520968,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.294581,6.294581,0,0,0,6.294581,962.8962,53.98441,0,0,60.61028,6.625875,6.294581,0,0,0,318.7582,0,0,0,420.0009,100,0.1456778,6.924039,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,11.89544,11.89544,0,0,0,11.89544,268.6173,19.4317,0,0,31.95321,12.52152,11.89544,0,0,0,318.7582,0,0,0,420.0009,100,0.1456778,13.08499,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,51.73109,51.73109,0,0,0,51.73109,7.151326,0,7.105427E-15,0,3.699459,54.45377,51.73109,0,0,0,318.7582,0,50.75431,-50.75431,366.5011,87.26199,0.1456778,56.90419,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,132.2048,68.7,0,-1,0,68.7,0,0,63.50485,76.72533,0,72.31579,68.7,0,0,56.39368,268.0039,0,72.31579,-72.31579,290.2736,69.11262,0.1456778,145.4253,0,0,268.0039
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.7446,195.6881,0,0,0,290.2736,69.11262,0.1456778,0,0,0,195.6881
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,238.5049,68.7,0,-1,0,68.7,0,0,169.8049,193.6554,0,72.31579,68.7,0,0,136.7446,195.6881,0,72.31579,-72.31579,214.046,50.96324,0.1456778,262.3554,0,0,195.6881
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,18.14411,18.14411,0,-1,0,18.14411,0,0,3.552714E-15,0,0,19.09906,18.14411,0,0,217.0954,123.3723,0,19.09906,-19.09906,193.9138,46.16987,0.1456778,19.95852,0,0,123.3723
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,21.99898,21.99898,0,-1,0,21.99898,0,0,0,0,0,23.15682,21.99898,0,0,238.3166,104.2733,0,23.15682,-23.15682,169.5044,40.35811,0.1456778,24.19888,0,0,104.2733
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,111.1435,68.7,0,-1,0,68.7,0,0,42.4435,53.55785,0,72.31579,68.7,0,0,264.0464,81.11645,0,72.31579,-72.31579,93.27688,22.20874,0.1456778,122.2578,0,0,81.11645
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,25.97587,8.360628,0,-1,0,8.360628,0,0,17.61524,20.21283,0,8.800661,8.360628,0,0,344.3973,8.800661,0,8.800661,-8.800661,84.00017,20,0.1456778,28.57345,0,0,8.800661
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,86.67419,0,0,-1,0,0,0,0,86.67419,95.34161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456778,95.34161,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,91.13925,0,0,-1,0,0,0,0,91.13925,100.2532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456778,100.2532,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,89.30093,0,0,-1,0,0,0,0,89.30093,98.23102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456778,98.23102,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,71.0291,71.0291,81,0,22.761,71.0291,0,0,0,0,0,0,0,9.9709,9.472355,354.1758,0,9.472355,0,9.472355,92.98643,22.13958,0.1457158,78.13201,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,32.25468,32.25468,81,0,22.761,32.25468,0,0,0,0,0,0,0,48.74532,46.30806,344.7035,8.52512,46.30806,0,46.30806,136.9181,32.59949,0.1459013,35.48014,0,81,8.52512
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,23.11359,23.11359,81,0,22.761,23.11359,99.65728,0,0,0,23.03438,0,0,57.88641,54.99209,298.3954,50.20237,78.02647,0,78.02647,210.9405,50.22383,0.1460527,25.42495,18.4275,81,73.23675
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,50.82298,50.82298,81,0,22.761,50.82298,83.82646,0,0,0,42.60311,0,0,30.17702,28.66817,220.3689,120.4262,71.27128,0,71.27128,278.5544,66.32234,0.1462298,55.90528,34.08249,81,163.0293
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,138.8719,68.7,0,-1,0,68.7,85.62961,0,70.17189,84.05908,58.82754,72.31579,68.7,0,0,149.0977,184.5703,0,13.48825,-13.48825,264.3365,62.93714,0.1462298,152.7591,47.06203,0,243.3979
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,136.4527,136.4527,81,0,22.761,136.4527,55.04054,0,0,0.3979608,75.1043,58.37125,55.45269,0,0,164.0846,171.0821,16.73305,0,16.73305,280.2109,66.71674,0.1462637,150.098,60.08344,81,246.1864
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,219.5478,149.7,81,0,22.761,149.7,65.06554,0,69.84784,91.80262,97.40311,72.31579,68.7,0,0,147.3515,186.1418,25.08732,0,25.08732,304.0108,72.38338,0.1461664,241.5026,77.92249,81,283.545
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8459684,0.8459684,20.78651,0,7.526988,0.8459684,12213.3,3.552714E-15,0,0,103.3207,0,0,19.94054,18.94352,122.2642,208.7204,122.2642,0,122.2642,420.0009,100,0.1456978,0.9305652,82.65656,81,312.0411
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,20.00166,20.00166,0,0,0,20.00166,459.0488,70.763,0,0,91.81738,21.05438,20.00166,0,0,0,318.7582,0,0,0,420.0009,100,0.1456978,22.00182,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,56.42884,56.42884,0,-1,0,56.42884,124.6976,10.96661,0,0,70.36539,59.39878,56.42884,0,0,0,318.7582,0,0,0,420.0009,100,0.1456978,62.07172,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,96.92247,96.92247,30.1339,0,9.891877,96.92247,72.53607,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1456978,106.6147,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,66.03319,66.03319,20.25,0,7.39125,66.03319,76.88136,2.574387,0,0,50.76722,48.19283,45.78319,0,0,0,318.7582,0,0,0,420.0009,100,0.1456978,72.63651,40.61377,81,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.663154,5.663154,0,0,0,5.663154,455.6928,19.84537,0,0,25.80659,5.961215,5.663154,0,0,0,318.7582,0,0,0,420.0009,100,0.1456978,6.229469,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,87.04935,87.04935,81,0,22.761,87.04935,3.898988,0,0,0,3.394044,6.367745,6.049358,0,0,0,318.7582,0,2.973701,-2.973701,416.8663,99.25368,0.1456978,95.7543,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.304113,315.7845,0,0,0,416.8663,99.25368,0.1456978,0,0,0,315.7845
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,119.8238,68.7,0,-1,0,68.7,0,0,51.12381,63.1062,0,72.31579,68.7,0,0,3.304113,315.7845,0,72.31579,-72.31579,340.6387,81.1043,0.1456978,131.8062,0,0,315.7845
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,132.3458,68.7,0,-1,0,68.7,0,0,63.64584,76.88042,0,72.31579,68.7,0,0,83.65499,243.4687,0,72.31579,-72.31579,264.4112,62.95493,0.1456978,145.5804,0,0,243.4687
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,52.82478,52.82478,0,-1,0,52.82478,0,0,0,0,0,55.60503,52.82478,0,0,164.0059,171.1529,0,55.60503,-55.60503,205.7984,48.99951,0.1456978,58.10726,0,0,171.1529
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,98.3303,68.7,0,-1,0,68.7,0,0,29.6303,39.46333,0,72.31579,68.7,0,0,225.7892,115.5479,0,72.31579,-72.31579,129.5708,30.85014,0.1456978,108.1633,0,0,115.5479
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.1401,43.23212,0,0,0,129.5708,30.85014,0.1456978,0,0,0,43.23212
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,59.19707,41.07052,0,-1,0,41.07052,0,0,18.12655,24.04626,0,43.23212,41.07052,0,0,306.1401,43.23212,0,43.23212,-43.23212,84.00017,20,0.1456978,65.11678,0,0,43.23212
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456978,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,13.41572,0,0,-1,0,0,0,0,13.41572,14.75729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456978,14.75729,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,17.69226,0,0,-1,0,0,0,0,17.69226,19.46148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1456978,19.46148,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,17.81258,17.81258,81,0,22.761,17.81258,0,0,0,0,0,0,0,63.18742,60.02805,354.1758,0,60.02805,0,60.02805,140.9478,33.55893,0.1459178,19.59384,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,33.92472,33.92472,81,0,22.761,33.92472,0,0,0,0,0,0,0,47.07528,44.72152,294.1478,54.02525,44.72152,0,44.72152,183.3743,43.66047,0.1460947,37.31719,0,81,54.02525
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,249.4262,94.27461,91.05889,0,91.05889,269.7604,64.22853,0.1461297,0,17.88711,81,116.6335
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,69.80468,69.80468,81,0,22.761,69.80468,72.68301,0,0,0,50.73614,0,0,11.19532,10.63555,158.3673,176.2276,61.3717,0,61.3717,327.9827,78.09096,0.1463327,76.78515,40.58891,81,226.9638
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,37.10697,37.10697,0,-1,0,37.10697,177.6998,0,0,0,65.939,39.05997,37.10697,0,0,96.99565,231.4621,26.87903,0,26.87903,353.4824,84.1623,0.1462295,40.81767,52.7512,0,297.4011
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,75.07318,75.07318,43.06288,0,13.16291,75.07318,138.2806,0,0,0,103.8117,33.69505,32.0103,0,0,70.11662,255.6533,70.11662,0,70.11662,420.0009,100,0.1461289,82.5805,83.04934,81,359.4649
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,106.6851,106.6851,37.98514,0,11.87824,106.6851,103.6463,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1461289,117.3537,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,64.87757,64.87757,20.25,0,7.39125,64.87757,165.3325,60.28733,0,0,107.2637,46.97639,44.62757,0,0,0,318.7582,0,0,0,420.0009,100,0.1461289,71.36533,85.81098,81,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,115.0191,115.0191,46.31908,0,13.98673,115.0191,83.43279,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1461289,126.521,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,141.081,68.7,0,-1,0,68.7,113.3017,5.522497,72.38098,86.48908,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1461289,155.1891,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461289,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,43.57048,43.57048,0,0,0,43.57048,105.7708,0.2211871,0,0,46.08485,45.86367,43.57048,0,0,0,318.7582,0,0,0,420.0009,100,0.1461289,47.92753,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,149.6042,149.6042,81,0,22.761,149.6042,17.33271,0,0,14.86457,25.93045,72.2149,68.60416,0,0,0,318.7582,0,46.28445,-46.28445,371.2127,88.38381,0.1461289,164.5646,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,105.6149,105.6149,81,0,22.761,105.6149,3.206692,0,0,0,3.386744,25.91041,24.61489,0,0,51.42716,272.4738,0,22.52367,-22.52367,347.4707,82.73096,0.1461289,116.1764,2.709395,81,275.8605
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,180.2371,68.7,0,-1,0,68.7,0,0,111.5371,129.5608,0,72.31579,68.7,0,0,76.45346,249.9501,0,72.31579,-72.31579,271.2432,64.58158,0.1461289,198.2608,0,0,249.9501
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,63.91664,63.91664,0,-1,0,63.91664,0,0,7.105427E-15,1.608304,0,67.28067,63.91664,0,0,156.8043,177.6343,0,67.28067,-67.28067,200.3231,47.69589,0.1461289,70.3083,0,0,177.6343
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.5606,110.3537,0,0,0,200.3231,47.69589,0.1461289,0,0,0,110.3537
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.35242,8.35242,0,-1,0,8.35242,0,0,0,0,0,8.792022,8.35242,0,0,231.5606,110.3537,0,8.792022,-8.792022,191.0555,45.48932,0.1461289,9.187662,0,0,110.3537
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,73.06474,68.7,0,-1,0,68.7,0,0,4.36474,11.67121,0,72.31579,68.7,0,0,241.3296,101.5616,0,72.31579,-72.31579,114.828,27.33994,0.1461289,80.37122,0,0,101.5616
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,20.96936,20.96936,0,-1,0,20.96936,0,0,0,0,0,22.07301,20.96936,0,0,321.6804,29.24584,0,22.07301,-22.07301,91.561,21.80019,0.1461289,23.0663,0,0,29.24584
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,72.56257,6.814187,0,-1,0,6.814187,0,0,65.74838,73.00464,0,7.172829,6.814187,0,0,346.206,7.172829,0,7.172829,-7.172829,84.00017,20,0.1461289,79.81882,0,0,7.172829
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,51.97135,0,0,-1,0,0,0,0,51.97135,57.16848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461289,57.16848,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,139.6834,0,0,-1,0,0,0,0,139.6834,153.6517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461289,153.6517,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,58.16096,0,0,-1,0,0,0,0,58.16096,63.97705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461289,63.97705,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461289,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1461267,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1460386,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,44.78268,44.78268,81,0,22.761,44.78268,107.6887,0,0,0,48.22586,0,0,36.21732,34.40646,330.5682,21.24682,82.63232,0,82.63232,184.7882,43.9971,0.1461694,49.26094,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,57.8508,57.8508,0,-1,0,57.8508,135.4243,0,0,0,78.34402,60.89558,57.8508,0,0,247.9359,95.61591,17.44845,0,17.44845,201.3412,47.93829,0.1461028,63.63588,62.67522,0,173.9599
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,80.7308,80.7308,81,0,22.761,80.7308,113.1813,0,0,0,91.3722,0,0,0.2691978,0.2557379,230.4875,111.3195,91.62794,0,91.62794,288.2671,68.6349,0.146199,88.80388,73.09776,81,202.6917
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,82.18141,82.18141,81,0,22.761,82.18141,106.7819,0,0,0,87.75484,1.243595,1.181415,0,0,138.8595,193.7847,86.51125,0,86.51125,370.3389,88.17575,0.1463141,90.39956,70.20387,81,281.5395
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,55.59009,0,0,107.9384,0,0,0,0,52.34827,271.6448,52.34827,0,52.34827,420.0009,100,0.1461153,0,86.35069,0,379.5831
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,130.0916,130.0916,61.39156,0,17.80006,130.0916,81.5265,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1461153,143.1007,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,72.79169,68.7,0,-1,0,68.7,120.4481,10.43204,4.091693,11.37086,82.74783,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1461153,80.07086,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,69.93945,69.93945,20.25,0,7.39125,69.93945,89.95043,10.60615,0,0,62.91084,52.30469,49.68945,0,0,0,318.7582,0,0,0,420.0009,100,0.1461153,76.9334,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,64.98696,64.98696,20.25,0,7.39125,64.98696,78.70746,4.058047,0,0,51.14959,47.09154,44.73696,0,0,0,318.7582,0,0,0,420.0009,100,0.1461153,71.48566,40.91967,81,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461153,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461153,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,40.88384,40.88384,0,-1,0,40.88384,0,0,0,0,0,43.03562,40.88384,0,0,0,318.7582,0,43.03562,-43.03562,374.6373,89.19918,0.1461153,44.97223,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,271.2816,68.7,0,-1,0,68.7,0,0,202.5816,229.7098,0,72.31579,68.7,0,0,47.81736,275.7226,0,72.31579,-72.31579,298.4098,71.0498,0.1461153,298.4098,0,0,275.7226
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,93.11276,68.7,0,-1,0,68.7,0,0,24.41276,33.72404,0,72.31579,68.7,0,0,128.1682,203.4068,0,72.31579,-72.31579,222.1822,52.90043,0.1461153,102.424,0,0,203.4068
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,127.585,68.7,0,-1,0,68.7,0,0,58.88501,71.64351,0,72.31579,68.7,0,0,208.5191,131.091,0,72.31579,-72.31579,145.9547,34.75105,0.1461153,140.3435,0,0,131.091
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,49.05932,49.05932,0,-1,0,49.05932,0,0,7.105427E-15,0,0,51.64139,49.05932,0,0,288.87,58.77523,0,51.64139,-51.64139,91.51991,21.79041,0.1461153,53.96525,0,0,58.77523
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,86.29734,6.777155,0,-1,0,6.777155,0,0,79.52019,88.14993,0,7.133848,6.777155,0,0,346.2493,7.133848,0,7.133848,-7.133848,84.00017,20,0.1461153,94.92708,0,0,7.133848
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461153,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,45.73693,0,0,-1,0,0,0,0,45.73693,50.31062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461153,50.31062,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,77.74477,0,0,-1,0,0,0,0,77.74477,85.51925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461153,85.51925,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461153,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461153,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1461143,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,53.2818,53.2818,81,0,22.761,53.2818,52.7551,0,0,0,28.10886,0,0,27.7182,26.33229,353.9158,0.2339799,54.44116,0,54.44116,135.8942,32.3557,0.1463047,58.60997,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,84.01159,84.01159,81,0,22.761,84.01159,59.58937,0,0,0,50.06198,3.170091,3.011586,0,0,299.4747,49.23102,46.89189,0,46.89189,180.3798,42.94748,0.1464512,92.41274,40.04958,81,99.293
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,96.07104,68.7,0,-1,0,68.7,115.2917,0,27.37104,36.97815,79.20537,72.31579,68.7,0,0,252.5828,91.43372,6.889581,0,6.889581,186.9158,44.50367,0.1464251,105.6781,63.3643,0,170.6391
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,44.06902,44.06902,0,0,0,44.06902,177.4863,0,0,0,78.21648,46.38844,44.06902,0,0,245.6932,97.63435,31.82804,0,31.82804,217.1105,51.69288,0.1463046,48.47592,62.57318,0,175.8508
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,51.70472,51.70472,0,0,0,51.70472,184.3347,0,0,0,95.30977,54.42602,51.70472,0,0,213.8652,126.2796,40.88374,0,40.88374,255.8963,60.92756,0.1461501,56.87519,76.24781,0,221.5893
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,77.13704,77.13704,81,0,22.761,77.13704,142.7964,0,0,0,110.149,0,0,3.862957,3.669809,172.9814,163.075,113.8188,0,113.8188,363.8742,86.63654,0.1461615,84.85075,88.11916,81,273.2239
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,63.59655,63.59655,20.25,0,7.39125,63.59655,165.5391,0.4865624,0,0,105.2772,45.62795,43.34655,0,0,59.16265,265.5118,59.16265,0,59.16265,420.0009,100,0.1459391,69.95621,84.22174,81,370.789
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.250064,9.250064,0,-1,0,9.250064,991.8599,82.01076,0,0,91.74767,9.736909,9.250064,0,0,0,318.7582,0,0,0,420.0009,100,0.1459391,10.17507,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,86.4921,86.4921,20.25,0,7.39125,86.4921,83.56937,2.552378,0,0,72.2809,69.72852,66.2421,0,0,0,318.7582,0,0,0,420.0009,100,0.1459391,95.1413,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,27.95392,27.95392,0,0,0,27.95392,195.7922,25.30641,0,0,54.73159,29.42518,27.95392,0,0,0,318.7582,0,0,0,420.0009,100,0.1459391,30.74931,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1459391,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,55.84646,55.84646,0,0,0,55.84646,5.830682,0,0,0,3.25623,58.78575,55.84646,0,0,0,318.7582,0,55.52952,-55.52952,361.4676,86.06354,0.1459391,61.43111,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,11.00182,11.00182,0,-1,0,11.00182,0,0,0,0,0,11.58087,11.00182,0,0,61.69947,263.2287,0,11.58087,-11.58087,349.2603,83.15704,0.1459391,12.10201,0,0,263.2287
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,27.53143,27.53143,0,-1,0,27.53143,0,0,3.552714E-15,0,0,28.98045,27.53143,0,0,74.56709,251.6478,0,28.98045,-28.98045,318.7122,75.88371,0.1459391,30.28457,0,0,251.6478
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,45.33071,45.33071,0,-1,0,45.33071,0,0,0,0,0,47.71654,45.33071,0,0,106.7676,222.6674,0,47.71654,-47.71654,268.4146,63.9081,0.1459391,49.86378,0,0,222.6674
