Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,32.35208,32.35208,0,-1,0,32.35208,0,0,0,0,0,34.05482,32.35208,0,0,159.786,174.9509,0,34.05482,-34.05482,232.5176,55.36123,0.1459391,35.58729,0,0,174.9509
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,44.25488,44.25488,0,-1,0,44.25488,0,0,7.105427E-15,0,0,46.58409,44.25488,0,0,197.6247,140.896,0,46.58409,-46.58409,183.4137,43.66984,0.1459391,48.68037,0,0,140.896
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,64.9371,64.9371,0,-1,0,64.9371,0,0,0,2.730814,0,68.35484,64.9371,0,0,249.3848,94.31194,0,68.35484,-68.35484,111.3614,26.51455,0.1459391,71.43082,0,0,94.31194
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,45.46529,24.65924,0,-1,0,24.65924,0,0,20.80605,25.35258,0,25.9571,24.65924,0,0,325.3346,25.9571,0,25.9571,-25.9571,84.00017,20,0.1459391,50.01182,0,0,25.9571
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,25.31525,0,0,-1,0,0,0,0,25.31525,27.84677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459391,27.84677,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,29.88932,0,0,-1,0,0,0,0,29.88932,32.87825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459391,32.87825,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,48.26387,0,0,-1,0,0,0,0,48.26387,53.09026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459391,53.09026,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,56.64533,56.64533,81,0,22.761,56.64533,0,0,0,0,0,0,0,24.35467,23.13694,354.1758,0,23.13694,0,23.13694,105.9498,25.22609,0.1460283,62.30986,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,55.04209,55.04209,81,0,22.761,55.04209,2.188066,0,0,0,1.204357,0,0,25.95791,24.66002,331.0389,20.82324,25.86438,0,25.86438,130.4869,31.06824,0.146127,60.5463,0.9634857,81,22.0276
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,50.90009,50.90009,81,0,22.761,50.90009,30.2089,0,0,0,15.37636,0,0,30.09991,28.59492,305.1745,44.10118,43.97127,0,43.97127,172.2017,41.00032,0.1462846,55.9901,12.30109,81,59.47754
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,41.40788,41.40788,81,0,22.761,41.40788,101.959,0,0,0,42.21905,0,0,39.59212,37.61251,261.2032,83.67532,79.83157,0,79.83157,247.9366,59.0324,0.1464228,45.54867,33.77524,81,125.8944
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,181.3717,155.5237,49.3412,0,49.3412,294.7458,70.17742,0.1462381,0,39.47296,0,204.8649
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,78.14046,78.14046,81,0,22.761,78.14046,93.79725,0,0,0,73.2936,0,0,2.859544,2.716567,132.0305,199.9308,76.01017,0,76.01017,366.8553,87.34633,0.1463902,85.9545,58.63488,81,273.2244
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,110.0904,110.0904,81,0,22.761,110.0904,65.3625,0,0,0,71.95786,30.6215,29.09043,0,0,56.02029,268.34,41.33636,0,41.33636,406.0704,96.68324,0.1465174,121.0995,57.56629,81,340.2978
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,70.29877,70.29877,33.15119,0,10.65525,70.29877,76.51152,0,0,0,53.78667,39.10273,37.14759,0,0,14.68394,305.5427,14.68394,0,14.68394,420.0009,100,0.146555,77.32866,43.02933,81,359.3293
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,119.368,119.368,50.66801,0,15.08701,119.368,66.11254,6.60143,0,0,78.91722,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.146555,131.3048,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,19.3878,19.3878,0,-1,0,19.3878,450.9289,67.01698,0,0,87.42519,20.40821,19.3878,0,0,0,318.7582,0,0,0,420.0009,100,0.146555,21.32658,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146555,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,84.82246,84.82246,44.58485,0,13.54797,84.82246,49.93416,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.146555,93.3047,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,71.8549,71.8549,50.0481,0,14.93017,71.8549,31.94568,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.146555,79.0404,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,45.2575,45.2575,0,0,0,45.2575,6.647574,0,7.105427E-15,0,3.008526,47.63948,45.2575,0,0,0,318.7582,0,44.63095,-44.63095,372.9557,88.7988,0.146555,49.78325,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,151.7938,68.7,0,-1,0,68.7,0,0,83.09378,98.27316,0,72.31579,68.7,0,0,49.58995,274.1273,0,72.31579,-72.31579,296.7281,70.64942,0.146555,166.9732,0,0,274.1273
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,107.4521,68.7,0,-1,0,68.7,0,0,38.75211,49.49731,0,72.31579,68.7,0,0,129.9408,201.8115,0,72.31579,-72.31579,220.5006,52.50004,0.146555,118.1973,0,0,201.8115
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,111.2244,68.7,0,-1,0,68.7,0,0,42.52442,53.64686,0,72.31579,68.7,0,0,210.2917,129.4957,0,72.31579,-72.31579,144.2731,34.35067,0.146555,122.3469,0,0,129.4957
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.6426,57.1799,0,0,0,144.2731,34.35067,0.146555,0,0,0,57.1799
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,43.07623,43.07623,0,-1,0,43.07623,0,0,7.105427E-15,0,0,45.3434,43.07623,0,0,290.6426,57.1799,0,45.3434,-45.3434,96.47694,22.97066,0.146555,47.38385,0,0,57.1799
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,13.84383,11.24468,0,-1,0,11.24468,0,0,2.599148,3.983532,0,11.83651,11.24468,0,0,341.0241,11.83651,0,11.83651,-11.83651,84.00017,20,0.146555,15.22822,0,0,11.83651
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.382946,0,0,-1,0,0,0,0,8.382946,9.221241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146555,9.221241,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.840335,0,0,-1,0,0,0,0,5.840335,6.424368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146555,6.424368,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146555,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,20.83781,0,0,-1,0,0,0,0,20.83781,22.9216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146555,22.9216,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,64.41615,64.41615,81,0,22.761,64.41615,0,0,0,0,0,0,0,16.58385,15.75465,354.1758,0,15.75465,0,15.75465,98.94634,23.55861,0.1466149,70.85777,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,100.2101,95.94835,81,0,22.761,95.94835,1.621621,0,4.261784,15.46529,1.555918,15.73511,14.94835,0,0,338.4211,14.17919,0,14.17919,-14.17919,84.00017,20,0.1466149,110.2311,1.244735,81,15.73511
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,58.1081,58.1081,81,0,22.761,58.1081,19.25795,0,0,0,11.19043,0,0,22.8919,21.74731,354.1758,0,32.93774,0,32.93774,115.2477,27.43986,0.1467319,63.91891,8.952344,81,11.19043
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,59.12329,59.12329,81,0,22.761,59.12329,37.71664,0,0,0,22.29932,0,0,21.87671,20.78287,321.2381,29.64396,43.08219,0,43.08219,156.119,37.17112,0.146879,65.03562,17.83946,81,51.94329
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,7.016454,7.016454,0,-1,0,7.016454,824.0691,0,0,0,57.82042,7.385741,7.016454,0,0,278.1559,68.41794,50.43468,0,50.43468,203.9655,48.56313,0.1466908,7.718099,46.25634,0,126.2384
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,33.7129,33.7129,0,0,0,33.7129,287.795,0,0,0,97.02406,35.48726,33.7129,0,0,227.7212,113.8092,61.5368,0,61.5368,262.3445,62.46284,0.1464619,37.08419,77.61925,0,210.8332
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,0,0,0,108.0225,0,0,0,0,166.1844,169.1923,108.0225,0,108.0225,364.8236,86.86259,0.1460619,0,86.41801,0,277.2148
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,116.1882,116.1882,57.66361,0,16.85689,116.1882,103.0799,0,0,0,119.7667,61.60484,58.5246,0,0,58.16188,266.4125,58.16188,0,58.16188,420.0009,100,0.1459196,127.807,95.81338,81,386.1793
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,46.69618,46.69618,0,0,0,46.69618,157.7798,24.52328,0,0,73.67715,49.15388,46.69618,0,0,0,318.7582,0,0,0,420.0009,100,0.1459196,51.3658,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,183.0907,68.7,0,-1,0,68.7,97.40517,0,114.3907,132.6998,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1459196,201.3997,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,44.97256,44.97256,0,0,0,44.97256,103.3014,0,0,0,46.45728,47.33954,44.97256,0,0,5.998265,313.3598,0,0.8822662,-0.8822662,413.3804,98.42371,0.1459196,49.46982,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,114.2688,114.2688,81,0,22.761,114.2688,34.16022,0,0,0,39.03448,35.01982,33.26883,0,0,6.978561,312.4775,4.01466,0,4.01466,417.189,99.33052,0.1459319,125.6957,31.22759,81,351.512
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,20.6626,0,0,23.6265,0,0,0,0,2.963902,316.0907,2.963902,0,2.963902,420.0009,100,0.145921,0,18.9012,0,339.7172
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,35.22783,35.22783,0,0,0,35.22783,8.751024,0,7.105427E-15,0,3.082796,37.08192,35.22783,0,0,0,318.7582,0,33.99913,-33.99913,384.1626,91.4671,0.145921,38.75061,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,90.03967,68.7,0,-1,0,68.7,0,0,21.33967,30.34363,0,72.31579,68.7,0,0,37.77681,284.7591,0,72.31579,-72.31579,307.9351,73.31773,0.145921,99.04363,0,0,284.7591
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,27.38689,27.38689,0,-1,0,27.38689,0,0,3.552714E-15,0,0,28.8283,27.38689,0,0,118.1277,212.4433,0,28.8283,-28.8283,277.5474,66.08258,0.145921,30.12558,0,0,212.4433
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,143.0266,68.7,0,-1,0,68.7,0,0,74.32661,88.62928,0,72.31579,68.7,0,0,150.1591,183.615,0,72.31579,-72.31579,201.3198,47.9332,0.145921,157.3293,0,0,183.615
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,45.86842,45.86842,0,-1,0,45.86842,0,0,7.105427E-15,0,0,48.28254,45.86842,0,0,230.51,111.2992,0,48.28254,-48.28254,150.4256,35.81554,0.145921,50.45526,0,0,111.2992
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,24.96057,24.96057,0,-1,0,24.96057,0,0,3.552714E-15,0,0,26.27428,24.96057,0,0,284.1573,63.01667,0,26.27428,-26.27428,122.73,29.22138,0.145921,27.45662,0,0,63.01667
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.3509,36.74239,0,0,0,122.73,29.22138,0.145921,0,0,0,36.74239
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,77.71308,34.90527,0,-1,0,34.90527,0,0,42.80781,50.57912,0,36.74239,34.90527,0,0,313.3509,36.74239,0,36.74239,-36.74239,84.00017,20,0.145921,85.48439,0,0,36.74239
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,75.71648,0,0,-1,0,0,0,0,75.71648,83.28812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145921,83.28812,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,36.7109,0,0,-1,0,0,0,0,36.7109,40.382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145921,40.382,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,72.3238,0,0,-1,0,0,0,0,72.3238,79.55618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145921,79.55618,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145921,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,36.98705,36.98705,81,0,22.761,36.98705,4.485385,0,0,0,1.659012,0,0,44.01295,41.81231,354.1758,0,43.47132,0,43.47132,125.2407,29.81915,0.1460842,40.68575,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,62.08129,62.08129,81,0,22.761,62.08129,33.28877,0,0,0,20.6661,0,0,18.91871,17.97278,310.7045,39.12418,38.63887,0,38.63887,161.8967,38.54676,0.146215,68.28941,16.53288,81,59.79028
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,60.69582,60.69582,81,0,22.761,60.69582,83.64849,0,0,0,50.77114,0,0,20.30417,19.28897,272.0656,73.89917,70.0601,0,70.0601,228.3616,54.3717,0.1463869,66.76541,40.61691,81,124.6703
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,11.45174,11.45174,0,-1,0,11.45174,737.1879,0,0,0,84.42088,12.05447,11.45174,0,0,202.0055,136.9533,72.36641,0,72.36641,297.0144,70.71757,0.1461209,12.59692,67.5367,0,221.3741
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,117.6478,117.6478,81,0,22.761,117.6478,85.02148,0,0,0,100.0259,38.57668,36.64784,0,0,129.6391,202.083,61.44927,0,61.44927,355.3103,84.59752,0.1461217,129.4126,80.02076,81,302.109
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,39.50573,39.50573,0,0,0,39.50573,274.0171,0,0,0,108.2525,41.58498,39.50573,0,0,68.18983,257.3874,66.66748,0,66.66748,418.5566,99.65614,0.145878,43.45631,86.60197,0,365.6398
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,45.83866,45.83866,0,0,0,45.83866,246.4273,63.18541,0,0,112.959,48.25122,45.83866,0,0,1.522354,317.3881,1.522354,0,1.522354,420.0009,100,0.1458724,50.42252,90.36719,0,430.3471
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,62.12244,62.12244,0,0,0,62.12244,153.2561,29.81438,0,0,95.20643,65.39204,62.12244,0,0,0,318.7582,0,0,0,420.0009,100,0.1458724,68.33469,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,57.17812,57.17812,0,-1,0,57.17812,165.3645,34.36481,0,0,94.5523,60.18749,57.17812,0,0,0,318.7582,0,0,0,420.0009,100,0.1458724,62.89593,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458724,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,92.20401,92.20401,49.9203,0,14.89784,92.20401,48.27249,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1458724,101.4244,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1458724,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,32.16255,32.16255,0,0,0,32.16255,9.557782,0,0,0,3.074027,33.85532,32.16255,0,0,0,318.7582,0,30.78129,-30.78129,387.5545,92.2747,0.1458724,35.37881,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,44.25726,44.25726,0,-1,0,44.25726,0,0,0,0,0,46.58659,44.25726,0,0,34.20144,287.9769,0,46.58659,-46.58659,338.4479,80.58268,0.1458724,48.68299,0,0,287.9769
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,108.4411,68.7,0,-1,0,68.7,0,0,39.74112,50.58523,0,72.31579,68.7,0,0,85.96432,241.3903,0,72.31579,-72.31579,262.2204,62.4333,0.1458724,119.2852,0,0,241.3903
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3152,169.0746,0,0,0,262.2204,62.4333,0.1458724,0,0,0,169.0746
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,80.58411,68.7,0,-1,0,68.7,0,0,11.88411,19.94252,0,72.31579,68.7,0,0,166.3152,169.0746,0,72.31579,-72.31579,185.9929,44.28392,0.1458724,88.64252,0,0,169.0746
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,35.10991,35.10991,0,-1,0,35.10991,0,0,0,0,0,36.95779,35.10991,0,0,246.6661,96.75877,0,36.95779,-36.95779,147.0359,35.00848,0.1458724,38.6209,0,0,96.75877
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,128.7892,56.81092,0,-1,0,56.81092,0,0,71.97827,84.85719,0,59.80097,56.81092,0,0,287.7303,59.80097,0,59.80097,-59.80097,84.00017,20,0.1458724,141.6681,0,0,59.80097
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,12.3922,0,0,-1,0,0,0,0,12.3922,13.63142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458724,13.63142,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,50.06518,0,0,-1,0,0,0,0,50.06518,55.0717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458724,55.0717,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458724,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,143.1088,0,0,-1,0,0,0,0,143.1088,157.4197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458724,157.4197,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,17.73344,17.73344,81,0,22.761,17.73344,0,0,0,0,0,0,0,63.26656,60.10323,354.1758,0,60.10323,0,60.10323,141.0191,33.57591,0.14608,19.50679,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,31.32744,31.32744,81,0,22.761,31.32744,1.67896,0,0,0,0.5259752,0,0,49.67256,47.18893,294.0726,54.09291,47.7149,0,47.7149,186.2854,44.35358,0.146258,34.46019,0.4207801,81,54.61888
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,126.9461,126.9461,81,0,22.761,126.9461,20.85063,0,1.421085E-14,0,26.46906,48.36432,45.94611,0,0,246.3577,97.03632,0,21.89526,-21.89526,163.2058,38.85845,0.146258,139.6407,21.17525,81,123.5054
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,91.14059,91.14059,81,0,22.761,91.14059,60.31184,0,0,0,54.96857,10.67431,10.1406,0,0,270.6857,75.14107,44.29426,0,44.29426,205.227,48.86348,0.1463914,100.2547,43.97486,81,130.1096
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,23.93321,23.93321,0,-1,0,23.93321,318.1559,0,0,0,76.14494,25.19286,23.93321,0,0,226.3915,115.0059,50.95208,0,50.95208,253.5644,60.37236,0.1462057,26.32653,60.91595,0,191.1508
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,70.75568,70.75568,81,0,22.761,70.75568,137.3442,0,0,0,97.17884,0,0,10.24432,9.732104,175.4394,160.8628,106.9109,0,106.9109,354.989,84.52103,0.1462416,77.83125,77.74307,81,258.0416
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,87.2234,87.2234,64.08599,0,18.48176,87.2234,106.4893,1.421085E-14,0,0,92.88361,24.35517,23.13741,0,0,68.52844,257.0826,68.52844,0,68.52844,420.0009,100,0.1462987,95.94574,74.30689,81,349.9662
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,93.22521,93.22521,24.52521,0,8.472879,93.22521,103.9014,24.54649,0,0,96.86227,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1462987,102.5477,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,51.56311,51.56311,0,0,0,51.56311,188.8135,43.08116,0,0,97.35812,54.27696,51.56311,0,0,0,318.7582,0,0,0,420.0009,100,0.1462987,56.71943,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,15.12044,15.12044,0,-1,0,15.12044,637.8574,80.53058,0,0,96.44682,15.91625,15.12044,0,0,0,318.7582,0,0,0,420.0009,100,0.1462987,16.63248,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.914427,7.914427,0,0,0,7.914427,884.2883,61.65537,0,0,69.98634,8.330976,7.914427,0,0,0,318.7582,0,0,0,420.0009,100,0.1462987,8.70587,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,72.99979,72.99979,32.92924,0,10.5991,72.99979,57.78035,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1462987,80.29977,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,51.9331,51.9331,0,0,0,51.9331,51.96523,0,0,0,26.98715,54.66642,51.9331,0,0,0,318.7582,0,27.67927,-27.67927,390.8243,93.05322,0.1462987,57.12641,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,73.12622,73.12622,81,0,22.761,73.12622,4.13435,0,0,0,3.023294,0,0,7.873777,7.480088,30.75474,291.0789,10.50338,0,10.50338,400.7887,95.42569,0.1463355,80.43884,2.418635,81,294.1023
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,11.85964,11.85964,0,-1,0,11.85964,0,0,1.776357E-15,0,0,12.48383,11.85964,0,0,20.25136,300.532,0,12.48383,-12.48383,387.6296,92.29258,0.1463355,13.0456,0,0,300.532
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,51.26096,51.26096,0,-1,0,51.26096,0,0,7.105427E-15,0,0,53.9589,51.26096,0,0,34.12228,288.0482,0,53.9589,-53.9589,330.7519,78.7503,0.1463355,56.38706,0,0,288.0482
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,68.39375,68.39375,0,-1,0,68.39375,0,0,0,6.533117,0,71.99342,68.39375,0,0,94.07662,234.0893,0,71.99342,-71.99342,254.8642,60.68183,0.1463355,75.23312,0,0,234.0893
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,83.20078,68.7,0,-1,0,68.7,0,0,14.50078,22.82085,0,72.31579,68.7,0,0,174.0693,162.0959,0,72.31579,-72.31579,178.6367,42.53246,0.1463355,91.52085,0,0,162.0959
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,94.31787,68.7,0,-1,0,68.7,0,0,25.61787,35.04966,0,72.31579,68.7,0,0,254.4202,89.78007,0,72.31579,-72.31579,102.4091,24.38308,0.1463355,103.7497,0,0,89.78007
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,40.20912,16.59106,0,-1,0,16.59106,0,0,23.61806,27.63897,0,17.46428,16.59106,0,0,334.7711,17.46428,0,17.46428,-17.46428,84.00017,20,0.1463355,44.23003,0,0,17.46428
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463355,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,84.81848,0,0,-1,0,0,0,0,84.81848,93.30032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463355,93.30032,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,86.87645,0,0,-1,0,0,0,0,86.87645,95.56409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463355,95.56409,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,29.28739,0,0,-1,0,0,0,0,29.28739,32.21613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463355,32.21613,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463355,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,86.51534,82.74328,81,0,22.761,82.74328,2.217743,0,3.772053,13.81821,1.835034,1.835034,1.743282,0,0,354.1758,0,0,0,0,84.00017,20,0.1463355,95.16687,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,44.94757,44.94757,81,0,22.761,44.94757,47.80555,0,0,0,21.48744,0,0,36.05243,34.2498,354.1758,0,55.73724,0,55.73724,136.8772,32.58973,0.1465264,49.44233,17.18995,81,21.48744
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,118.6342,118.6342,81,0,22.761,118.6342,43.69827,0,0,0,51.84109,39.61495,37.6342,0,0,298.4386,50.16352,12.22615,0,12.22615,148.4759,35.35133,0.1465629,130.4976,41.47288,81,102.0046
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,39.15522,39.15522,0,-1,0,39.15522,198.5846,0,0,0,77.75623,41.21603,39.15522,0,0,286.2124,61.16705,36.54021,0,36.54021,183.141,43.60491,0.1464305,43.07075,62.20499,0,138.9233
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,93.89705,93.89705,81,0,22.761,93.89705,96.37843,0,0,0,90.49651,13.57584,12.89705,0,0,249.6722,94.05324,76.92065,0,76.92065,256.1143,60.97948,0.1465396,103.2868,72.3972,81,184.5497
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,179.4292,149.7,81,0,22.761,149.7,67.42327,0,29.72919,47.6721,100.9326,72.31579,68.7,0,0,172.7516,163.2818,28.61685,0,28.61685,283.2627,67.44335,0.1464362,197.3721,80.74612,81,264.2145
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,90.56824,90.56824,81,0,22.761,90.56824,108.0026,0,0,0,97.81609,10.07183,9.568239,0,0,144.1347,189.037,87.74426,0,87.74426,366.5042,87.26272,0.1465291,99.62506,78.25287,81,286.8531
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,15.18333,15.18333,0,0,0,15.18333,560.6678,12.75517,0,0,85.12807,15.98246,15.18333,0,0,56.39045,268.0068,56.39045,0,56.39045,420.0009,100,0.1463261,16.70167,68.10246,0,353.1349
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,62.60979,62.60979,0,-1,0,62.60979,143.9546,24.2246,0,0.1707682,90.12965,65.90504,62.60979,0,0,0,318.7582,0,0,0,420.0009,100,0.1463261,68.87077,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,79.87425,79.87425,20.63327,0,7.488217,79.87425,78.07137,0,0,0,62.35893,62.35893,59.24098,0,0,0,318.7582,0,0,0,420.0009,100,0.1463261,87.86168,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,142.6129,142.6129,81,0,22.761,142.6129,36.03722,0,0,7.174176,51.39372,64.85567,61.61289,0,0,0,318.7582,0,13.46195,-13.46195,405.8107,96.6214,0.1463261,156.8742,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,56.00421,56.00421,0,0,0,56.00421,36.92027,0,7.105427E-15,0,20.6769,58.9518,56.00421,0,0,14.95772,305.2963,0,38.2749,-38.2749,365.4654,87.0154,0.1463261,61.60463,16.54152,0,325.9732
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,155.1194,149.7,81,0,22.761,149.7,1.991588,0,5.419405,20.93134,2.981407,72.31579,68.7,0,0,57.48538,267.0214,0,69.33438,-69.33438,292.3806,69.61428,0.1463261,170.6313,2.385125,81,270.0028
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,53.05289,53.05289,0,-1,0,53.05289,0,0,7.105427E-15,0,0,55.84515,53.05289,0,0,134.5236,197.687,0,55.84515,-55.84515,233.5146,55.5986,0.1463261,58.35818,0,0,197.687
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,151.4255,68.7,0,-1,0,68.7,0,0,82.72552,97.86806,0,72.31579,68.7,0,0,196.5738,141.8418,0,72.31579,-72.31579,157.2871,37.44923,0.1463261,166.5681,0,0,141.8418
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.9246,69.52605,0,0,0,157.2871,37.44923,0.1463261,0,0,0,69.52605
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,31.28989,31.28989,0,-1,0,31.28989,0,0,0,0,0,32.93673,31.28989,0,0,276.9246,69.52605,0,32.93673,-32.93673,122.5687,29.18297,0.1463261,34.41888,0,0,69.52605
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,7.340639,7.340639,0,-1,0,7.340639,0,0,8.881784E-16,0,0,7.726988,7.340639,0,0,313.521,36.58933,0,7.726988,-7.726988,114.4237,27.24369,0.1463261,8.074703,0,0,36.58933
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,57.62151,27.41922,0,-1,0,27.41922,0,0,30.20228,35.96443,0,28.86234,27.41922,0,0,322.1065,28.86234,0,28.86234,-28.86234,84.00017,20,0.1463261,63.38366,0,0,28.86234
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,37.98289,0,0,-1,0,0,0,0,37.98289,41.78118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463261,41.78118,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,39.7816,0,0,-1,0,0,0,0,39.7816,43.75976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463261,43.75976,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,25.02724,0,0,-1,0,0,0,0,25.02724,27.52997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463261,27.52997,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,26.02726,0,0,-1,0,0,0,0,26.02726,28.62998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463261,28.62998,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,104.8224,81,81,0,22.761,81,0,0,23.82237,34.30461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463261,115.3046,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,58.45347,58.45347,81,0,22.761,58.45347,3.221267,-3.552714E-15,0,0,1.882942,0,0,22.54653,21.4192,354.1758,0,23.30215,0,23.30215,106.1065,25.26341,0.1464103,64.29881,1.506354,81,1.882942
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,87.785,87.785,81,0,22.761,87.785,22.8413,0,0,0,20.05124,7.14211,6.785005,0,0,330.8737,20.97193,12.90913,0,12.90913,118.3532,28.17928,0.1464486,96.56351,16.04099,81,41.02317
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,103.1017,103.1017,81,0,22.761,103.1017,54.40343,0,0,0,56.09085,23.26493,22.10168,0,0,317.9645,32.59015,32.82593,0,32.82593,149.4946,35.59388,0.1465456,113.4118,44.87268,81,88.681
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,47.36021,47.36021,0,-1,0,47.36021,162.1055,0,0,0,76.77351,49.85285,47.36021,0,0,285.1386,62.13348,26.92066,0,26.92066,175.0338,41.67463,0.146449,52.09623,61.41881,0,138.907
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,72.53269,72.53269,81,0,22.761,72.53269,136.6332,0,0,0,99.10372,0,0,8.467306,8.043941,258.218,86.36208,107.1477,0,107.1477,276.683,65.87677,0.1464828,79.78596,79.28297,81,185.4658
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,78.48994,78.48994,81,0,22.761,78.48994,116.1978,0,0,0,91.20362,0,0,2.510061,2.384558,151.0703,182.795,93.58818,0,93.58818,365.4685,87.01614,0.146565,86.33894,72.9629,81,273.9986
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,70.06165,70.06165,24.01476,0,8.343735,70.06165,151.2276,0,0,0,105.9525,48.4704,46.04688,0,0,57.48211,267.0243,57.48211,0,57.48211,420.0009,100,0.1463856,77.06781,84.762,81,372.9768
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,69.71963,69.71963,20.25,0,7.39125,69.71963,151.2879,53.40406,0,0,105.4773,52.07329,49.46962,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,76.69159,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,122.6019,68.7,0,-1,0,68.7,126.0834,14.30348,53.90188,66.16206,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,134.8621,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,116.5179,116.5179,49.04357,0,14.67602,116.5179,60.95683,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,128.1697,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,85.55594,85.55594,42.38709,0,12.99193,85.55594,53.1125,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,94.11153,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463856,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,226.0912,149.7,81,0,22.761,149.7,1.982256,0,76.39124,99.00036,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1463856,248.7003,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,61.50433,61.50433,0,-1,0,61.50433,0,0,7.105427E-15,0,0,64.7414,61.50433,0,0,77.05373,249.4099,0,64.7414,-64.7414,278.6578,66.34697,0.1463856,67.65476,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,9.835549,9.835549,0,-1,0,9.835549,0,0,1.776357E-15,0,0,10.35321,9.835549,0,0,148.9886,184.6685,0,10.35321,-10.35321,267.7446,63.74858,0.1463856,10.8191,0,0,184.6685
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,139.817,68.7,0,-1,0,68.7,0,0,71.11701,85.09872,0,72.31579,68.7,0,0,160.4922,174.3153,0,72.31579,-72.31579,191.5171,45.59921,0.1463856,153.7987,0,0,174.3153
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,44.15084,44.15084,0,-1,0,44.15084,0,0,7.105427E-15,0,0,46.47457,44.15084,0,0,240.8431,101.9995,0,46.47457,-46.47457,142.5285,33.9353,0.1463856,48.56593,0,0,101.9995
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,23.80633,23.80633,0,-1,0,23.80633,0,0,3.552714E-15,0,0,25.05929,23.80633,0,0,292.4815,55.5249,0,25.05929,-25.05929,116.1137,27.64607,0.1463856,26.18696,0,0,55.5249
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,112.3829,28.94233,0,-1,0,28.94233,0,0,83.44052,94.6788,0,30.46561,28.94233,0,0,320.3251,30.46561,0,30.46561,-30.46561,84.00017,20,0.1463856,123.6211,0,0,30.46561
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463856,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463856,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463856,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,59.30815,0,0,-1,0,0,0,0,59.30815,65.23897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463856,65.23897,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,32.21214,32.21214,81,0,22.761,32.21214,0,0,0,0,0,0,0,48.78786,46.34847,354.1758,0,46.34847,0,46.34847,127.9702,30.46903,0.1465542,35.43335,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,54.43318,54.43318,81,0,22.761,54.43318,2.004875,0,0,0,1.091317,0,0,26.56682,25.23848,307.8273,41.71363,26.3298,0,26.3298,152.9488,36.41631,0.146649,59.8765,0.8730538,81,42.80494
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,83.31023,83.31023,81,0,22.761,83.31023,28.11681,0,0,0,23.42418,2.431814,2.310224,0,0,281.4975,65.41045,20.99237,0,20.99237,172.8639,41.158,0.1467104,91.64124,18.73934,81,88.83463
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,260.5052,84.30357,118.2836,0,118.2836,285.0777,67.8755,0.1466446,0,39.66692,81,133.8872
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,92.53349,68.7,0,-1,0,68.7,94.02406,0,23.83348,33.08683,64.59454,72.31579,68.7,0,0,142.2215,190.7589,0,7.721256,-7.721256,276.9387,65.93766,0.1466446,101.7868,51.67562,0,255.3534
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,66.30766,66.30766,81,0,22.761,66.30766,108.9875,0,0,0,72.2671,0,0,14.69234,13.95772,150.8007,183.0376,86.22482,0,86.22482,358.7388,85.41383,0.1467517,72.93843,57.81368,81,255.3047
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,27.2705,0,0,91.84639,0,0,0,0,64.57588,260.6399,64.57588,0,64.57588,420.0009,100,0.146523,0,73.47711,0,352.4863
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.15915,1.15915,0,0,0,1.15915,7802.097,89.21785,0,0,90.43801,1.220158,1.15915,0,0,0,318.7582,0,0,0,420.0009,100,0.146523,1.275065,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,221.3702,149.7,81,0,22.761,149.7,64.3826,24.06496,71.67023,93.80725,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.146523,243.5072,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,99.48874,68.7,0,-1,0,68.7,132.7357,18.87366,30.78874,40.73761,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.146523,109.4376,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,120.9726,120.9726,56.59856,0,16.58743,120.9726,56.01446,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.146523,133.0699,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,31.04803,31.04803,0,0,0,31.04803,127.9544,7.045187,0,0,39.72733,32.68214,31.04803,0,0,0,318.7582,0,0,0,420.0009,100,0.146523,34.15284,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.146523,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,114.7814,114.7814,81,0,22.761,114.7814,2.428099,0,1.421085E-14,0,2.787005,35.55932,33.78136,0,0,0,318.7582,0,32.77232,-32.77232,385.4558,91.775,0.146523,126.2595,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.41368,285.9859,0,0,0,385.4558,91.775,0.146523,0,0,0,285.9859
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,36.26555,36.26555,0,-1,0,36.26555,0,0,7.105427E-15,0,0,38.17426,36.26555,0,0,36.41368,285.9859,0,38.17426,-38.17426,345.2166,82.19426,0.146523,39.89211,0,0,285.9859
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,74.60515,68.7,0,-1,0,68.7,0,0,5.905146,13.36566,0,72.31579,68.7,0,0,78.82954,247.8116,0,72.31579,-72.31579,268.989,64.04488,0.146523,82.06566,0,0,247.8116
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,84.35461,68.7,0,-1,0,68.7,0,0,15.65462,24.09008,0,72.31579,68.7,0,0,159.1804,175.4958,0,72.31579,-72.31579,192.7615,45.8955,0.146523,92.79008,0,0,175.4958
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.5313,103.1801,0,0,0,192.7615,45.8955,0.146523,0,0,0,103.1801
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,57.53278,57.53278,0,-1,0,57.53278,0,0,0,0,0,60.56082,57.53278,0,0,239.5313,103.1801,0,60.56082,-60.56082,128.9248,30.69632,0.146523,63.28605,0,0,103.1801
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,65.03976,40.48829,0,-1,0,40.48829,0,0,24.55147,31.05544,0,42.61925,40.48829,0,0,306.8211,42.61925,0,42.61925,-42.61925,84.00017,20,0.146523,71.54373,0,0,42.61925
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,29.16137,0,0,-1,0,0,0,0,29.16137,32.0775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146523,32.0775,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,59.20823,0,0,-1,0,0,0,0,59.20823,65.12904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146523,65.12904,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,58.67132,0,0,-1,0,0,0,0,58.67132,64.53845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146523,64.53845,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,115.9068,81,81,0,22.761,81,0,0,34.90683,46.49752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146523,127.4975,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,72.75573,72.75573,81,0,22.761,72.75573,1.835927,0,0,0,1.335742,0,0,8.244271,7.832058,354.1758,0,9.1678,0,9.1678,92.69751,22.07079,0.1465551,80.0313,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,152.3994,110.2439,81,0,22.761,110.2439,20.43833,0,42.15553,74.5198,22.53201,30.78303,29.24388,0,0,345.008,8.251019,0,8.251019,-8.251019,84.00017,20,0.1465551,167.6393,18.02561,81,30.78303
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,104.8845,104.8845,81,0,22.761,104.8845,51.00105,0,0,24.20941,53.49218,25.14155,23.88447,0,0,354.1758,0,28.35063,0,28.35063,110.8959,26.40374,0.1466375,115.3729,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,53.94559,53.94559,0,-1,0,53.94559,106.8157,0,0,24.15211,57.62235,56.78483,53.94559,0,0,325.8252,25.51557,0.8375197,0,0.8375197,111.6905,26.59292,0.1466345,59.34015,46.09788,0,83.13792
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,134.6662,134.6662,81,0,22.761,134.6662,55.61437,0,0,27.94715,74.89376,56.49075,53.66621,0,0,324.9877,26.26933,18.40301,0,18.40301,129.1491,30.74973,0.1466714,148.1328,59.91501,81,101.1631
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,306.5847,42.83205,141.1343,0,141.1343,263.0408,62.62865,0.1465257,0,57.94742,81,115.2663
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,22.86254,22.86254,81,0,22.761,22.86254,429.1986,0,0,0,98.12569,0,0,58.13746,55.23059,165.4504,169.8529,153.3563,0,153.3563,408.5274,97.26823,0.1463966,25.14879,78.50056,81,267.9786
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,29.54563,29.54563,0,0,0,29.54563,351.2401,60.58138,0,0,103.7761,31.10067,29.54563,0,0,12.09408,307.8736,12.09408,0,12.09408,420.0009,100,0.1463542,32.50019,83.0209,0,411.6497
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,62.72094,62.72094,0,-1,0,62.72094,165.5645,37.82154,0,0.2930336,103.8436,66.02204,62.72094,0,0,0,318.7582,0,0,0,420.0009,100,0.1463542,68.99303,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.9472008,0.9472008,0,0,0,0.9472008,8696.396,81.37527,0,0,82.37232,0.9970535,0.9472008,0,0,0,318.7582,0,0,0,420.0009,100,0.1463542,1.041921,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,80.09705,80.09705,43.46027,0,13.26345,80.09705,48.14788,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1463542,88.10675,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,125.9409,125.9409,81,0,22.761,125.9409,18.43661,0,0,0,23.21924,47.30623,44.94092,0,0,0,318.7582,0,24.08699,-24.08699,394.6109,93.9548,0.1463542,138.535,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,147.4394,147.4394,81,0,22.761,147.4394,1.890476,0,0,12.48336,2.787307,69.93623,66.43941,0,0,26.76332,294.6712,0,67.14892,-67.14892,323.8297,77.10217,0.1463542,162.1833,2.229846,81,297.4585
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,75.91575,68.7,0,-1,0,68.7,0,0,7.21575,14.80733,0,72.31579,68.7,0,0,101.3732,227.5223,0,72.31579,-72.31579,247.6022,58.95279,0.1463542,83.50732,0,0,227.5223
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,36.29869,36.29869,0,-1,0,36.29869,0,0,7.105427E-15,0,0,38.20915,36.29869,0,0,181.7241,155.2065,0,38.20915,-38.20915,207.3262,49.36329,0.1463542,39.92856,0,0,155.2065
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,22.401,22.401,0,-1,0,22.401,0,0,3.552714E-15,0,0,23.58,22.401,0,0,224.1787,116.9974,0,23.58,-23.58,182.4707,43.44532,0.1463542,24.6411,0,0,116.9974
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.264275,2.264275,0,-1,0,2.264275,0,0,4.440892E-16,0,0,2.383448,2.264275,0,0,250.3787,93.41737,0,2.383448,-2.383448,179.9584,42.84714,0.1463542,2.490703,0,0,93.41737
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,37.86673,37.86673,0,-1,0,37.86673,0,0,0,0,0,39.85972,37.86673,0,0,253.027,91.03393,0,39.85972,-39.85972,137.9425,32.84339,0.1463542,41.65341,0,0,91.03393
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,38.19863,38.19863,0,-1,0,38.19863,0,0,7.105427E-15,0,0,40.20908,38.19863,0,0,297.3156,51.17421,0,40.20908,-40.20908,95.55843,22.75196,0.1463542,42.01849,0,0,51.17421
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,22.17836,10.41687,0,-1,0,10.41687,0,0,11.76149,13.97933,0,10.96512,10.41687,0,0,341.9923,10.96512,0,10.96512,-10.96512,84.00017,20,0.1463542,24.39619,0,0,10.96512
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,27.52423,0,0,-1,0,0,0,0,27.52423,30.27665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463542,30.27665,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,56.95658,0,0,-1,0,0,0,0,56.95658,62.65224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463542,62.65224,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,47.33063,0,0,-1,0,0,0,0,47.33063,52.06369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463542,52.06369,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,27.23189,27.23189,81,0,22.761,27.23189,0,0,0,0,0,0,0,53.7681,51.0797,354.1758,0,51.0797,0,51.0797,132.4586,31.5377,0.1465368,29.95508,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,56.79478,56.79478,81,0,22.761,56.79478,3.562306,0,0,0,2.023204,0,0,24.20522,22.99496,303.0961,45.97173,25.01816,0,25.01816,156.1929,37.18872,0.1466247,62.47426,1.618563,81,47.99493
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,43.70969,43.70969,81,0,22.761,43.70969,33.84372,0,0,0,14.79298,0,0,37.29031,35.4258,278.0779,68.48808,50.21878,0,50.21878,203.8347,48.53196,0.1467933,48.08066,11.83439,81,83.28106
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,227.8592,113.685,114.4091,0,114.4091,312.3727,74.3743,0.146742,0,36.56729,81,159.3941
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,41.82499,41.82499,0,-1,0,41.82499,103.0176,0,0,0,43.08712,44.02631,41.82499,0,0,113.4501,216.6532,0,0.9391878,-0.9391878,311.3827,74.13858,0.146742,46.00749,34.46969,0,259.7403
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,94.59649,94.59649,81,0,22.761,94.59649,62.46369,0,0,0,59.08846,14.3121,13.59649,0,0,114.4936,215.714,44.77636,0,44.77636,353.8613,84.25251,0.14687,104.0561,47.27077,81,274.8025
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,20.50411,20.50411,0,0,0,20.50411,435.4922,0,0,0,89.29379,21.58327,20.50411,0,0,69.71724,256.0127,67.71052,0,67.71052,418.0971,99.54673,0.146634,22.55452,71.43503,0,345.3065
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,23.54239,23.54239,0,0,0,23.54239,387.3922,64.41319,0,0,91.20137,24.78146,23.54239,0,0,2.006721,316.9522,2.006721,0,2.006721,420.0009,100,0.1466271,25.89663,72.9611,0,408.1535
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,14.98263,14.98263,0,0,0,14.98263,693.9077,88.19441,0,0,103.9656,15.77119,14.98263,0,0,0,318.7582,0,0,0,420.0009,100,0.1466271,16.48089,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1466271,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,29.02133,29.02133,0,0,0,29.02133,193.4551,25.59447,0,0,56.14324,30.54877,29.02133,0,0,0,318.7582,0,0,0,420.0009,100,0.1466271,31.92347,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,18.47597,18.47597,0,0,0,18.47597,160.863,10.27261,0,0,29.72101,19.44839,18.47597,0,0,0,318.7582,0,0,0,420.0009,100,0.1466271,20.32357,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,40.08554,40.08554,0,0,0,40.08554,34.09419,0,7.105427E-15,0,13.66684,42.1953,40.08554,0,0,0,318.7582,0,28.52847,-28.52847,389.9292,92.8401,0.1466271,44.0941,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,72.38297,72.38297,81,0,22.761,72.38297,3.927226,0,0,0,2.842643,0,0,8.617025,8.186173,31.69829,290.2298,11.02882,0,11.02882,400.3921,95.33125,0.1466642,79.62127,2.274114,81,293.0724
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,100.5591,68.7,0,-1,0,68.7,0,0,31.85908,41.91499,0,72.31579,68.7,0,0,20.66948,300.1557,0,72.31579,-72.31579,324.1645,77.18188,0.1466642,110.615,0,0,300.1557
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0204,227.8399,0,0,0,324.1645,77.18188,0.1466642,0,0,0,227.8399
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,135.8279,68.7,0,-1,0,68.7,0,0,67.12788,80.71067,0,72.31579,68.7,0,0,101.0204,227.8399,0,72.31579,-72.31579,247.937,59.0325,0.1466642,149.4107,0,0,227.8399
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,78.21987,68.7,0,-1,0,68.7,0,0,9.519871,17.34186,0,72.31579,68.7,0,0,181.3712,155.5241,0,72.31579,-72.31579,171.7094,40.88312,0.1466642,86.04185,0,0,155.5241
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,75.94852,68.7,0,-1,0,68.7,0,0,7.248518,14.84337,0,72.31579,68.7,0,0,261.7221,83.20833,0,72.31579,-72.31579,95.48191,22.73374,0.1466642,83.54337,0,0,83.20833
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,15.26073,10.34791,0,-1,0,10.34791,0,0,4.912819,6.438892,0,10.89254,10.34791,0,0,342.073,10.89254,0,10.89254,-10.89254,84.00017,20,0.1466642,16.7868,0,0,10.89254
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466642,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,131.2856,0,0,-1,0,0,0,0,131.2856,144.4142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466642,144.4142,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,39.1453,0,0,-1,0,0,0,0,39.1453,43.05983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466642,43.05983,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,37.19375,0,0,-1,0,0,0,0,37.19375,40.91312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466642,40.91312,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,20.11687,20.11687,81,0,22.761,20.11687,0,0,0,0,0,0,0,60.88313,57.83897,354.1758,0,57.83897,0,57.83897,138.871,33.06446,0.1468678,22.12856,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,296.3368,52.05507,70.72467,0,70.72467,205.9663,49.03951,0.1469682,0,1.619735,81,54.07974
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,54.31937,54.31937,81,0,22.761,54.31937,24.18973,0,0,0,13.13971,0,0,26.68063,25.3466,225.6122,115.7073,38.48631,0,38.48631,242.4777,57.73266,0.1470947,59.7513,10.51177,81,128.847
