Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,43.35736,43.35736,81,0,22.761,43.35736,95.01743,0,0,0,41.19705,0,0,37.64264,35.76051,187.1259,150.345,76.95756,0,76.95756,315.486,75.11557,0.1472305,47.6931,32.95764,81,191.542
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,66.9459,66.9459,0,-1,0,66.9459,88.63237,0,0,4.940489,59.33574,70.46937,66.9459,0,0,110.1683,219.6068,0,11.13363,-11.13363,303.7502,72.32132,0.1472305,73.64049,47.46859,0,278.9425
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,108.9033,108.9033,81,0,22.761,108.9033,77.49529,0,0,0,84.39494,29.37192,27.90332,0,0,122.539,208.4731,55.02303,0,55.02303,355.9496,84.74973,0.1473098,119.7937,67.51596,81,292.8681
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,34.05756,0,0,101.5735,0,0,0,0,67.51597,257.9939,67.51597,0,67.51597,420.0009,100,0.1470759,0,81.25883,0,359.5674
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1470759,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1470759,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,45.47556,45.47556,0,-1,0,45.47556,184.2376,35.91407,0,0,83.78308,47.86901,45.47556,0,0,0,318.7582,0,0,0,420.0009,100,0.1470759,50.02312,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,53.89526,53.89526,0,0,0,53.89526,88.20305,0,0,0,47.53727,56.73186,53.89526,0,0,0,318.7582,0,9.194592,-9.194592,410.3089,97.6924,0.1470759,59.28479,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,60.07353,60.07353,0,0,0,60.07353,37.63572,0,0,0,22.60911,63.23529,60.07353,0,0,10.21621,309.5636,0,40.62619,-40.62619,367.4851,87.49628,0.1470759,66.08088,18.08729,0,332.1727
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,55.35642,268.9374,16.26163,0,16.26163,382.9123,91.1694,0.1470197,0,13.0093,0,285.1991
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.750106,1.750106,0,0,0,1.750106,144.6973,0,0,0,2.532355,1.842216,1.750106,0,0,39.0948,283.5729,0.6901388,0,0.6901388,383.567,91.32529,0.1470173,1.925116,2.025884,0,286.1053
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.40466,284.194,0,0,0,383.567,91.32529,0.1470173,0,0,0,284.194
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.40466,284.194,0,0,0,383.567,91.32529,0.1470173,0,0,0,284.194
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,77.27451,68.7,0,-1,0,68.7,0,0,8.574508,16.30196,0,72.31579,68.7,0,0,38.40466,284.194,0,72.31579,-72.31579,307.3394,73.17591,0.1470173,85.00196,0,0,284.194
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,41.98851,41.98851,0,-1,0,41.98851,0,0,0,0,0,44.19843,41.98851,0,0,118.7555,211.8783,0,44.19843,-44.19843,260.7502,62.08326,0.1470173,46.18736,0,0,211.8783
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8649,167.6798,0,0,0,260.7502,62.08326,0.1470173,0,0,0,167.6798
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8649,167.6798,0,0,0,260.7502,62.08326,0.1470173,0,0,0,167.6798
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8649,167.6798,0,0,0,260.7502,62.08326,0.1470173,0,0,0,167.6798
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8649,167.6798,0,0,0,260.7502,62.08326,0.1470173,0,0,0,167.6798
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,58.00865,58.00865,0,-1,0,58.00865,0,0,7.105427E-15,0,0,61.06174,58.00865,0,0,167.8649,167.6798,0,61.06174,-61.06174,196.3855,46.75836,0.1470173,63.80952,0,0,167.6798
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,71.66899,68.7,0,-1,0,68.7,0,0,2.968988,10.13589,0,72.31579,68.7,0,0,235.7113,106.6181,0,72.31579,-72.31579,120.158,28.60898,0.1470173,78.83588,0,0,106.6181
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,61.54839,61.54839,81,0,22.761,61.54839,0,0,0,0,0,0,0,19.45161,18.47903,316.0622,34.30229,18.47903,0,18.47903,137.6887,32.78296,0.147082,67.70322,0,81,34.30229
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,12.97212,12.97212,81,0,22.761,12.97212,15.26543,0,0,0,1.980249,0,0,68.02789,64.62649,297.5831,50.93342,66.60674,0,66.60674,200.8774,47.82786,0.1472528,14.26933,1.5842,81,52.91367
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,72.31579,0,20.56389,0,0,0,0,0,20.94731,0,0,72.31579,68.7,230.9764,110.8795,89.64731,0,89.64731,285.9243,68.07708,0.1472864,0,16.75784,81,131.8268
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,72.31579,0,20.56389,0,0,0,0,0,42.96818,0,0,72.31579,68.7,141.3291,191.5621,111.6682,0,111.6682,391.8621,93.3003,0.1472441,0,34.37455,81,234.5302
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,84.08572,68.7,0,-1,0,68.7,109.0163,0,15.38573,23.7943,74.89417,72.31579,68.7,0,0,29.66089,292.0634,2.578385,0,2.578385,394.3081,93.8827,0.1472352,92.4943,59.91534,0,366.9576
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,52.39928,52.39928,0,0,0,52.39928,148.8349,0,0,0,77.98843,55.15714,52.39928,0,0,27.08251,294.384,22.83129,0,22.83129,415.9678,99.03975,0.1471568,57.63921,62.39074,0,372.3724
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,14.00943,14.00943,0,0,0,14.00943,681.0955,76.41962,0,0,95.41761,14.74677,14.00943,0,0,4.25122,314.9321,4.25122,0,4.25122,420.0009,100,0.1471422,15.41038,76.33409,0,410.3497
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1471422,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,157.4821,149.7,81,0,22.761,149.7,61.35583,19.53389,7.782063,23.53027,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1471422,173.2303,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,61.74461,61.74461,0,-1,0,61.74461,128.8807,14.58257,0,0,79.5769,64.99433,61.74461,0,0,0,318.7582,0,0,0,420.0009,100,0.1471422,67.91908,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1471422,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,30.71112,30.71112,0,0,0,30.71112,161.0654,17.13748,0,0,49.46497,32.32749,30.71112,0,0,0,318.7582,0,0,0,420.0009,100,0.1471422,33.78223,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,62.24749,62.24749,0,0,0,62.24749,45.18151,0,7.105427E-15,0,28.12436,65.52367,62.24749,0,0,0,318.7582,0,37.39932,-37.39932,380.5785,90.61375,0.1471422,68.47224,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,54.50843,54.50843,0,0,0,54.50843,3.453508,0,0,0,1.882453,57.37729,54.50843,0,0,41.5548,281.3589,0,55.49484,-55.49484,322.0818,76.68599,0.1471422,59.95927,1.505962,0,283.2414
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,75.16647,68.7,0,-1,0,68.7,0,0,6.466466,13.98311,0,72.31579,68.7,0,0,103.2157,225.8641,0,72.31579,-72.31579,245.8543,58.53661,0.1471422,82.68311,0,0,225.8641
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,145.0071,68.7,0,-1,0,68.7,0,0,76.30714,90.80785,0,72.31579,68.7,0,0,183.5666,153.5483,0,72.31579,-72.31579,169.6267,40.38723,0.1471422,159.5079,0,0,153.5483
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,24.95041,24.95041,0,-1,0,24.95041,0,0,3.552714E-15,0,0,26.26359,24.95041,0,0,263.9175,81.23248,0,26.26359,-26.26359,141.9425,33.79576,0.1471422,27.44545,0,0,81.23248
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,28.35147,28.35147,0,-1,0,28.35147,0,0,3.552714E-15,0,0,29.84366,28.35147,0,0,293.0993,54.96889,0,29.84366,-29.84366,110.4845,26.30578,0.1471422,31.18662,0,0,54.96889
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,121.84,23.86897,0,-1,0,23.86897,0,0,97.97107,110.1551,0,25.12523,23.86897,0,0,326.2589,25.12523,0,25.12523,-25.12523,84.00017,20,0.1471422,134.024,0,0,25.12523
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,50.90952,0,0,-1,0,0,0,0,50.90952,56.00048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471422,56.00048,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,55.45304,0,0,-1,0,0,0,0,55.45304,60.99834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471422,60.99834,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,25.98725,0,0,-1,0,0,0,0,25.98725,28.58597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471422,28.58597,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,56.37875,0,0,-1,0,0,0,0,56.37875,62.01663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471422,62.01663,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,32.16915,0,0,-1,0,0,0,0,32.16915,35.38606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471422,35.38606,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471422,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,35.76136,35.76136,81,0,22.761,35.76136,5.11838,0,0,0,1.830402,0,0,45.23864,42.97671,354.1758,0,44.80711,0,44.80711,126.5079,30.12087,0.1472963,39.3375,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,7.014119,7.014119,79.32991,0,22.33847,7.014119,311.1775,0,0,0,21.82636,0,0,72.31579,68.7,309.3687,40.3264,90.52636,0,90.52636,212.3888,50.56865,0.1473725,7.715531,17.46109,81,62.15276
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,51.20439,51.20439,81,0,22.761,51.20439,60.69767,0,0,0,31.07987,0,0,29.79561,28.30583,218.8423,121.8001,59.3857,0,59.3857,268.727,63.98249,0.1475566,56.32483,24.8639,81,152.88
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,58.40176,58.40176,0,-1,0,58.40176,75.49981,0,7.105427E-15,0,44.09322,61.47554,58.40176,0,0,159.4566,175.2473,0,17.38232,-17.38232,250.4044,59.61998,0.1475566,64.24194,35.27457,0,219.3405
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,178.7703,157.8649,84.69548,0,84.69548,330.7536,78.7507,0.1472668,0,67.75639,0,242.5604
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,79.041,79.041,81,0,22.761,79.041,100.38,0,0,0,79.34134,0,0,1.959002,1.861052,94.07484,234.0909,81.20239,0,81.20239,407.789,97.09241,0.1473853,86.9451,63.47307,81,313.4322
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,122.8341,122.8341,54.13407,0,15.96392,122.8341,71.03702,2.069421,0,0,87.25766,72.31579,68.7,0,0,12.87245,307.173,12.87245,0,12.87245,420.0009,100,0.1473414,135.1175,69.80613,81,394.4307
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,147.1118,147.1118,78.41177,0,22.10618,147.1118,57.18184,11.80543,0,12.12295,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1473414,161.823,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,142.0321,68.7,0,-1,0,68.7,78.6703,0,73.33208,87.53529,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.1473414,156.2353,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,71.07858,71.07858,46.22258,0,13.96231,71.07858,65.36909,0,0,0,46.46342,26.1642,24.85599,0,0,20.29921,300.4889,20.29921,0,20.29921,420.0009,100,0.1473976,78.18643,37.17073,81,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,175.266,149.7,81,0,22.761,149.7,16.42484,0,25.56596,43.09256,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.1473976,192.7926,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.147345,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.1473391,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,62.20976,62.20976,0,-1,0,62.20976,0,0,7.105427E-15,0,0,65.48396,62.20976,0,0,35.84945,286.4937,0,65.48396,-65.48396,316.9649,75.46768,0.1473391,68.43074,0,0,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,93.29186,68.7,0,-1,0,68.7,0,0,24.59186,33.92105,0,72.31579,68.7,0,0,108.6094,221.0098,0,72.31579,-72.31579,240.7374,57.31831,0.1473391,102.621,0,0,221.0098
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,75.93058,68.7,0,-1,0,68.7,0,0,7.230577,14.82364,0,72.31579,68.7,0,0,188.9603,148.694,0,72.31579,-72.31579,164.5098,39.16893,0.1473391,83.52364,0,0,148.694
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,98.24644,68.7,0,-1,0,68.7,0,0,29.54644,39.37109,0,72.31579,68.7,0,0,269.3112,76.37817,0,72.31579,-72.31579,88.2823,21.01955,0.1473391,108.0711,0,0,76.37817
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.230972,3.859269,0,-1,0,3.859269,0,0,1.371703,1.894801,0,4.062388,3.859269,0,0,349.662,4.062388,0,4.062388,-4.062388,84.00017,20,0.1473391,5.754069,0,0,4.062388
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,43.46755,0,0,-1,0,0,0,0,43.46755,47.8143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473391,47.8143,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,106.4074,0,0,-1,0,0,0,0,106.4074,117.0481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473391,117.0481,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473391,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,29.48924,0,0,-1,0,0,0,0,29.48924,32.43816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473391,32.43816,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,84.05398,0,0,-1,0,0,0,0,84.05398,92.45938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473391,92.45938,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,28.50632,28.50632,81,0,22.761,28.50632,0,0,0,0,0,0,0,52.49368,49.869,354.1758,0,49.869,0,49.869,131.3101,31.26424,0.1475101,31.35695,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,304.3068,44.8821,69.97238,0,69.97238,197.6917,47.06936,0.1476095,0,1.017908,81,46.15448
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,77.5268,77.5268,81,0,22.761,77.5268,27.37652,0,0,0,21.22414,0,0,3.473195,3.299535,234.3344,107.8572,24.52368,0,24.52368,220.9569,52.60868,0.1476792,85.27949,16.97931,81,129.0814
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,101.8272,101.8272,81,0,22.761,101.8272,23.81251,0,0,0,24.24761,21.92336,20.8272,0,0,209.8107,129.9286,2.324246,0,2.324246,223.1619,53.13367,0.1476856,112.0099,19.39809,81,154.1762
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,100.1917,68.7,0,-1,0,68.7,35.76805,0,31.49165,41.51082,24.57265,72.31579,68.7,0,0,207.4865,132.0204,0,47.74313,-47.74313,172.8362,41.15139,0.1476856,110.2108,19.65812,0,156.593
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,260.5344,84.27724,75.14915,0,75.14915,244.1289,58.12582,0.1474304,0,60.11932,0,159.4264
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,43.77432,43.77432,0,0,0,43.77432,167.9966,0,0,0,73.53937,46.07823,43.77432,0,0,185.3853,151.9115,27.46113,0,27.46113,270.1808,64.32864,0.1473374,48.15175,58.83149,0,225.4509
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,117.6909,117.6909,81,0,22.761,117.6909,73.69973,0,0,0,86.73785,38.62197,36.69087,0,0,157.9241,176.6265,48.11589,0,48.11589,315.8276,75.19689,0.1473812,129.46,69.39028,81,263.3643
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,20.25,0,7.39125,0,0,20.20945,0,0,109.7697,0,0,0.04055305,0.0385254,109.8083,219.9308,109.8083,0,109.8083,420.0009,100,0.1470106,0,87.81578,81,329.7005
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1470106,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7763625,0.7763625,0,0,0,0.7763625,4729.34,35.89959,0,0,36.71682,0.8172237,0.7763625,0,0,0,318.7582,0,0,0,420.0009,100,0.1470106,0.8539987,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1470106,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1470106,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,36.35741,36.35741,0,0,0,36.35741,3.817731,0,0,0,1.388028,38.27095,36.35741,0,0,0,318.7582,0,36.88293,-36.88293,381.1228,90.74335,0.1470106,39.99315,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.98103,281.8753,0,0,0,381.1228,90.74335,0.1470106,0,0,0,281.8753
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.98103,281.8753,0,0,0,381.1228,90.74335,0.1470106,0,0,0,281.8753
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.203514,4.203514,0,-1,0,4.203514,0,0,0,0,0,4.424751,4.203514,0,0,40.98103,281.8753,0,4.424751,-4.424751,376.4587,89.63285,0.1470106,4.623865,0,0,281.8753
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,29.36125,29.36125,0,-1,0,29.36125,0,0,3.552714E-15,0,0,30.90658,29.36125,0,0,45.89742,277.4506,0,30.90658,-30.90658,343.8803,81.87611,0.1470106,32.29738,0,0,277.4506
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.23807,246.544,0,0,0,343.8803,81.87611,0.1470106,0,0,0,246.544
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.23807,246.544,0,0,0,343.8803,81.87611,0.1470106,0,0,0,246.544
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.23807,246.544,0,0,0,343.8803,81.87611,0.1470106,0,0,0,246.544
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,47.87107,47.87107,0,-1,0,47.87107,0,0,0,0,0,50.3906,47.87107,0,0,80.23807,246.544,0,50.3906,-50.3906,290.764,69.22938,0.1470106,52.65818,0,0,246.544
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,36.47602,36.47602,0,-1,0,36.47602,0,0,7.105427E-15,0,0,38.39581,36.47602,0,0,136.2276,196.1534,0,38.39581,-38.39581,250.2912,59.59303,0.1470106,40.12362,0,0,196.1534
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,25.76595,25.76595,0,-1,0,25.76595,0,0,0,0,0,27.12206,25.76595,0,0,178.8896,157.7576,0,27.12206,-27.12206,221.7021,52.7861,0.1470106,28.34255,0,0,157.7576
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,115.7177,115.7177,81,0,22.761,115.7177,0,0,0,0,0,36.54496,34.71771,0,0,209.0253,130.6355,0,36.54496,-36.54496,183.1803,43.61427,0.1470106,127.2895,0,81,130.6355
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,90.22337,90.22337,81,0,22.761,90.22337,2.172385,0,0,0,1.959998,9.708805,9.223365,0,0,249.6308,94.09054,0,7.748807,-7.748807,175.0123,41.66952,0.1470106,99.2457,1.567999,81,96.05054
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,117.6349,117.6349,81,0,22.761,117.6349,9.172153,0,0,0,10.78965,38.56306,36.63491,0,0,258.2405,86.34174,0,27.77341,-27.77341,145.7366,34.69912,0.1470106,129.3984,8.631724,81,97.13139
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,25.05119,25.05119,81,0,22.761,25.05119,76.01505,0,0,0,19.04267,0,0,55.94881,53.15137,289.0999,58.56833,72.19405,0,72.19405,214.2259,51.00606,0.1471584,27.55631,15.23414,81,77.611
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,137.5311,68.7,0,-1,0,68.7,40.12778,0,68.83107,82.58418,27.56778,72.31579,68.7,0,0,216.9059,123.543,0,44.748,-44.748,167.0573,39.77548,0.1471584,151.2842,22.05423,0,151.1107
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,95.10657,95.10657,81,0,22.761,95.10657,47.49853,0,0,0,45.17422,14.84902,14.10657,0,0,266.6259,78.79496,30.3252,0,30.3252,195.8264,46.62523,0.1472414,104.6172,36.13938,81,123.9692
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,236.3006,106.0876,101.5079,0,101.5079,292.1252,69.55349,0.1472344,0,26.24633,81,138.8956
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.905359,5.905359,78.22115,0,22.05795,5.905359,409.8607,0,0,0,24.20374,0,0,72.31579,68.7,134.7927,197.4448,92.90374,0,92.90374,380.2614,90.53826,0.1472939,6.495895,19.363,81,221.6485
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,116.3682,116.3682,81,0,22.761,116.3682,15.79925,7.105427E-15,0,0,18.3853,37.22969,35.36821,0,0,41.88899,281.0581,0,18.84439,-18.84439,360.3977,85.80881,0.1472939,128.005,14.70824,81,299.4435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,48.74522,48.74522,0,-1,0,48.74522,87.73876,7.105427E-15,0,0,42.76845,51.31075,48.74522,0,0,62.8272,262.2137,0,8.542304,-8.542304,351.3933,83.66492,0.1472939,53.61974,34.21476,0,304.9822
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,25.0883,25.0883,0,0,0,25.0883,94.51543,0,0,0,23.71232,26.40874,25.0883,0,0,72.31865,253.6714,0,2.696421,-2.696421,348.5511,82.98818,0.1472939,27.59714,18.96986,0,277.3838
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,75.31467,250.975,18.59686,0,18.59686,366.1936,87.18877,0.1472317,0,14.87748,0,269.5719
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,133.3251,133.3251,81,0,22.761,133.3251,2.933786,0,0,0,3.911472,55.07904,52.32509,0,0,56.71782,267.7122,0,51.16757,-51.16757,312.2582,74.34705,0.1472317,146.6576,3.129178,81,271.6237
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,78.91854,78.91854,81,0,22.761,78.91854,2.524222,0,0,0,1.992079,0,0,2.081456,1.977383,113.5707,216.5446,3.969462,0,3.969462,316.024,75.24366,0.1472438,86.8104,1.593663,81,218.5367
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,69.61446,68.7,0,-1,0,68.7,0,0,0.9144667,7.875913,0,72.31579,68.7,0,0,109.6012,220.1171,0,72.31579,-72.31579,239.7965,57.09428,0.1472438,76.57591,0,0,220.1171
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,22.14796,22.14796,0,-1,0,22.14796,0,0,3.552714E-15,0,0,23.31365,22.14796,0,0,189.9521,147.8013,0,23.31365,-23.31365,215.2217,51.24316,0.1472438,24.36276,0,0,147.8013
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,22.00293,22.00293,0,-1,0,22.00293,0,0,3.552714E-15,0,0,23.16097,22.00293,0,0,215.8561,124.4877,0,23.16097,-23.16097,190.8079,45.43036,0.1472438,24.20322,0,0,124.4877
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,25.41941,25.41941,0,-1,0,25.41941,0,0,3.552714E-15,0,0,26.75728,25.41941,0,0,241.5906,101.3267,0,26.75728,-26.75728,162.6033,38.71498,0.1472438,27.96135,0,0,101.3267
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,101.5894,68.7,0,-1,0,68.7,0,0,32.88942,43.04837,0,72.31579,68.7,0,0,271.3209,74.56944,0,72.31579,-72.31579,86.37573,20.56561,0.1472438,111.7484,0,0,74.56944
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,19.65633,2.140974,0,-1,0,2.140974,0,0,17.51535,19.48099,0,2.253657,2.140974,0,0,351.6718,2.253657,0,2.253657,-2.253657,84.00017,20,0.1472438,21.62196,0,0,2.253657
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,96.50371,0,0,-1,0,0,0,0,96.50371,106.1541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472438,106.1541,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.443383,0,0,-1,0,0,0,0,2.443383,2.687721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472438,2.687721,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,20.37142,0,0,-1,0,0,0,0,20.37142,22.40857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472438,22.40857,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,12.21529,0,0,-1,0,0,0,0,12.21529,13.43682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472438,13.43682,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,44.9357,44.9357,81,0,22.761,44.9357,0,0,0,0,0,0,0,36.0643,34.26108,354.1758,0,34.26108,0,34.26108,116.5031,27.73878,0.1473594,49.42927,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,115.5525,111.0826,81,0,22.761,111.0826,0.7479789,0,4.469961,16.65668,0.8308741,31.66585,30.08256,0,0,319.9147,30.83497,0,30.83497,-30.83497,84.00017,20,0.1473594,127.1078,0.6646993,81,31.66585
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,354.1758,0,95.90942,0,95.90942,174.9878,41.66368,0.1473708,0,21.76753,81,27.20941
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,70.13959,70.13959,81,0,22.761,70.13959,69.72662,0,0,0,48.90596,0,0,10.86042,10.3174,258.2664,86.31847,59.22336,0,59.22336,231.172,55.04085,0.147538,77.15354,39.12477,81,135.2244
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,82.35002,68.7,0,-1,0,68.7,98.75277,0,13.65002,21.88502,67.84315,72.31579,68.7,0,0,199.043,139.6195,0,4.472639,-4.472639,226.4575,53.91833,0.147538,90.58502,54.27452,0,207.4626
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.31653,11.31653,0,0,0,11.31653,846.814,0,0,0,95.82996,11.91214,11.31653,0,0,204.0126,135.1469,83.91783,0,83.91783,306.0689,72.87341,0.1472583,12.44818,76.66397,0,230.9768
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,72.82149,72.82149,81,0,22.761,72.82149,137.3618,0,0,0,100.0289,0,0,8.17851,7.769584,120.0948,210.6729,107.7985,0,107.7985,408.3355,97.22255,0.1472854,80.10364,80.02312,81,310.7018
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,60.05356,60.05356,0,0,0,60.05356,161.5631,21.51381,0,0,97.02441,63.21427,60.05356,0,0,12.29633,307.6915,12.29633,0,12.29633,420.0009,100,0.1472446,66.05891,77.61953,0,404.7159
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,28.22045,28.22045,0,0,0,28.22045,318.5068,60.17833,0,0,89.88406,29.70574,28.22045,0,0,0,318.7582,0,0,0,420.0009,100,0.1472446,31.04249,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1472446,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,73.21515,73.21515,20.25,0,7.39125,73.21515,87.79826,8.528841,0,0,64.28163,55.75279,52.96515,0,0,0,318.7582,0,0,0,420.0009,100,0.1472446,80.53667,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,12.43576,12.43576,0,0,0,12.43576,440.9216,41.74167,0,0,54.83194,13.09027,12.43576,0,0,0,318.7582,0,0,0,420.0009,100,0.1472446,13.67933,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,235.7947,149.7,81,0,22.761,149.7,16.98334,0,86.09473,109.6742,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1472446,259.3742,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,121.2964,121.2964,81,0,22.761,121.2964,2.151826,0,0,0,2.610087,42.41722,40.29636,0,0,52.10192,271.8665,0,39.80713,-39.80713,328.6122,78.24084,0.1472446,133.426,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,73.10262,68.7,0,-1,0,68.7,0,0,4.402619,11.71288,0,72.31579,68.7,0,0,96.33207,232.0594,0,72.31579,-72.31579,252.3847,60.09147,0.1472446,80.41288,0,0,232.0594
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,64.73141,64.73141,0,-1,0,64.73141,0,0,0,2.504552,0,68.13833,64.73141,0,0,176.6829,159.7436,0,68.13833,-68.13833,180.5606,42.99053,0.1472446,71.20455,0,0,159.7436
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,10.58642,10.58642,0,-1,0,10.58642,0,0,1.776357E-15,0,0,11.1436,10.58642,0,0,252.3922,91.60525,0,11.1436,-11.1436,168.8142,40.19378,0.1472446,11.64506,0,0,91.60525
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,31.94528,31.94528,0,-1,0,31.94528,0,0,7.105427E-15,0,0,33.62661,31.94528,0,0,264.774,80.46165,0,33.62661,-33.62661,133.3686,31.75437,0.1472446,35.13981,0,0,80.46165
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,81.26806,44.49329,0,-1,0,44.49329,0,0,36.77477,44.90158,0,46.83504,44.49329,0,0,302.1369,46.83504,0,46.83504,-46.83504,84.00017,20,0.1472446,89.39487,0,0,46.83504
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,60.05017,0,0,-1,0,0,0,0,60.05017,66.05519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472446,66.05519,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,62.83195,0,0,-1,0,0,0,0,62.83195,69.11515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472446,69.11515,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,23.66511,0,0,-1,0,0,0,0,23.66511,26.03163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472446,26.03163,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,77.24918,0,0,-1,0,0,0,0,77.24918,84.9741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472446,84.9741,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.252999,0,0,-1,0,0,0,0,3.252999,3.578299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1472446,3.578299,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,59.92887,59.92887,81,0,22.761,59.92887,0,0,0,0,0,0,0,21.07112,20.01757,354.1758,0,20.01757,0,20.01757,102.9905,24.5215,0.1473116,65.92176,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,117.4876,100.3233,81,0,22.761,100.3233,2.317044,0,17.16423,30.67964,2.324536,20.34035,19.32333,0,0,334.1582,18.01581,0,18.01581,-18.01581,84.00017,20,0.1473116,129.2363,1.859629,81,20.34035
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,354.1758,0,86.1117,0,86.1117,165.6929,39.45061,0.1473555,0,13.92936,81,17.4117
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,30.41136,30.41136,81,0,22.761,30.41136,105.3843,7.105427E-15,0,0,32.0488,0,0,50.58864,48.05921,268.0641,77.50053,80.108,0,80.108,241.69,57.54513,0.1474738,33.4525,25.63904,81,109.5493
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,21.17869,21.17869,0,-1,0,21.17869,197.2295,0,0,0,41.77063,22.29336,21.17869,0,0,187.9561,149.5977,19.47726,0,19.47726,260.1678,61.94458,0.1474094,23.29656,33.4165,0,191.3684
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,130.3623,130.3623,81,0,22.761,130.3623,59.85965,0,0,0,78.0344,51.96029,49.36227,0,0,168.4788,167.1273,26.07411,0,26.07411,284.9039,67.83411,0.1474451,143.3985,62.42752,81,245.1617
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,124.5408,124.5408,81,0,22.761,124.5408,49.91198,0,0,0,62.16076,45.8324,43.54078,0,0,142.4047,190.594,16.32836,0,16.32836,300.3943,71.52231,0.1474888,136.9949,49.72861,81,252.7547
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,50.06951,50.06951,81,0,22.761,50.06951,161.8018,0,0,0,81.01337,0,0,30.93049,29.38397,126.0764,205.2895,110.3973,0,110.3973,405.1264,96.45847,0.1475066,55.07646,64.81069,81,286.3029
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,35.45296,35.45296,0,0,0,35.45296,201.2266,18.34286,0,0,71.3408,37.31891,35.45296,0,0,15.67903,304.6471,15.67903,0,15.67903,420.0009,100,0.1474549,38.99826,57.07264,0,375.9879
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,58.94179,58.94179,0,-1,0,58.94179,100.326,0,0,0,59.13393,62.04399,58.94179,0,0,0,318.7582,0,2.910064,-2.910064,416.9333,99.26965,0.1474549,64.83597,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,28.72058,28.72058,0,0,0,28.72058,164.5593,13.7968,0,0,47.2624,30.23219,28.72058,0,0,3.233404,315.8482,3.233404,0,3.233404,420.0009,100,0.1474443,31.59264,37.80992,0,363.1106
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,9.904143,9.904143,0,0,0,9.904143,138.8876,3.330212,0,0,13.75563,10.42541,9.904143,0,0,0,318.7582,0,0,0,420.0009,100,0.1474443,10.89456,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,76.19332,76.19332,72.78777,0,20.6833,76.19332,4.70487,0,1.421085E-14,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1474443,83.81265,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,40.91683,40.91683,0,0,0,40.91683,4.921738,7.105427E-15,0,0,2.013819,43.07035,40.91683,0,0,0,318.7582,0,41.05653,-41.05653,376.7234,89.69588,0.1474443,45.00851,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,217.6476,68.7,0,-1,0,68.7,0,0,148.9476,170.7123,0,72.31579,68.7,0,0,45.61837,277.7017,0,72.31579,-72.31579,300.4959,71.54651,0.1474443,239.4123,0,0,277.7017
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.9692,205.3859,0,0,0,300.4959,71.54651,0.1474443,0,0,0,205.3859
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,91.43222,68.7,0,-1,0,68.7,0,0,22.73222,31.87544,0,72.31579,68.7,0,0,125.9692,205.3859,0,72.31579,-72.31579,224.2684,53.39713,0.1474443,100.5754,0,0,205.3859
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,46.27105,46.27105,0,-1,0,46.27105,0,0,0,0,0,48.70637,46.27105,0,0,206.3201,133.0701,0,48.70637,-48.70637,172.9274,41.1731,0.1474443,50.89816,0,0,133.0701
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,37.79867,37.79867,0,-1,0,37.79867,0,0,0,0,0,39.78807,37.79867,0,0,260.4383,84.36375,0,39.78807,-39.78807,130.987,31.18733,0.1474443,41.57854,0,0,84.36375
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,58.7785,42.34689,0,-1,0,42.34689,0,0,16.43162,22.30947,0,44.57567,42.34689,0,0,304.6473,44.57567,0,44.57567,-44.57567,84.00017,20,0.1474443,64.65636,0,0,44.57567
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,30.02844,1.280752E-14,0,-1,0,1.280752E-14,0,0,30.02844,33.03129,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1474443,33.03129,0,0,1.34816E-14
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1474443,0,0,0,1.34816E-14
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,30.761,1.280752E-14,0,-1,0,1.280752E-14,0,0,30.761,33.8371,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1474443,33.8371,0,0,1.34816E-14
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,14.00631,1.280752E-14,0,-1,0,1.280752E-14,0,0,14.00631,15.40694,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1474443,15.40694,0,0,1.34816E-14
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,44.28715,44.28715,81,0,22.761,44.28715,0,0,0,0,0,0,0,36.71285,34.87721,354.1758,1.34816E-14,34.87721,0,34.87721,117.0876,27.87794,0.1475599,48.71586,0,81,1.34816E-14
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.937948,7.937948,80.25374,0,22.5722,7.937948,8.586294,0,0,0,0.6815755,0,0,72.31579,68.7,319.2986,31.38949,69.38158,0,69.38158,182.9087,43.54961,0.1477076,8.731743,0.5452604,81,32.07106
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,22.68941,22.68941,81,0,22.761,22.68941,128.5678,0,0,0,29.17127,0,0,58.31059,55.39506,249.917,93.83291,84.56633,0,84.56633,263.1354,62.65116,0.1478096,24.95835,23.33702,81,123.0042
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,86.27406,86.27406,81,0,22.761,86.27406,68.00696,0,0,0,58.67236,5.551641,5.274058,0,0,165.3507,169.9426,53.12072,0,53.12072,313.5302,74.64989,0.1479504,94.90147,46.93789,81,228.615
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,32.80841,32.80841,0,-1,0,32.80841,225.2312,0,0,0,73.89479,34.53517,32.80841,0,0,112.23,217.7513,39.35962,0,39.35962,350.87,83.5403,0.1478211,36.08925,59.11583,0,291.646
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,23.89744,23.89744,0,0,0,23.89744,410.3623,0.04053576,0,0,98.06609,25.1552,23.89744,0,0,72.87035,253.1749,72.87035,0,72.87035,420.0009,100,0.1475824,26.28718,78.45287,0,351.241
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1475824,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,91.8243,91.8243,23.12429,0,8.118446,91.8243,124.7212,42.20858,0,0,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1475824,101.0067,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1475824,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,182.4666,68.7,0,-1,0,68.7,143.7205,26.42018,113.7666,132.0132,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1475824,200.7132,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,55.41462,55.41462,0,0,0,55.41462,146.0938,22.62616,0,0,80.95734,58.33117,55.41462,0,0,0,318.7582,0,0,0,420.0009,100,0.1475824,60.95608,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,10.9201,10.9201,0,0,0,10.9201,513.8663,44.61988,0,0,56.11473,11.49485,10.9201,0,0,0,318.7582,0,0,0,420.0009,100,0.1475824,12.01211,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,34.18797,34.18797,0,0,0,34.18797,65.04841,0,0,0,22.23873,35.98734,34.18797,0,0,0,318.7582,0,13.74861,-13.74861,405.5085,96.54946,0.1475824,37.60677,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,96.65353,96.65353,81,0,22.761,96.65353,2.593817,3.552714E-15,0,0,2.507016,16.4774,15.65353,0,0,15.27623,305.0096,0,13.97039,-13.97039,390.7824,93.04326,0.1475824,106.3189,2.005613,81,307.5166
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,60.66237,60.66237,0,-1,0,60.66237,0,0,0,0,0,63.85513,60.66237,0,0,30.79888,291.0392,0,63.85513,-63.85513,323.4732,77.01729,0.1475824,66.72861,0,0,291.0392
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,143.3576,68.7,0,-1,0,68.7,0,0,74.65755,88.99331,0,72.31579,68.7,0,0,101.749,227.1841,0,72.31579,-72.31579,247.2457,58.86791,0.1475824,157.6933,0,0,227.1841
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,143.2159,68.7,0,-1,0,68.7,0,0,74.51591,88.83751,0,72.31579,68.7,0,0,182.0999,154.8683,0,72.31579,-72.31579,171.0182,40.71853,0.1475824,157.5375,0,0,154.8683
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,77.6293,68.7,0,-1,0,68.7,0,0,8.929299,16.69223,0,72.31579,68.7,0,0,262.4508,82.55253,0,72.31579,-72.31579,94.79063,22.56915,0.1475824,85.39223,0,0,82.55253
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,59.94552,9.724901,0,-1,0,9.724901,0,0,50.22062,56.21517,0,10.23674,9.724901,0,0,342.8017,10.23674,0,10.23674,-10.23674,84.00017,20,0.1475824,65.94007,0,0,10.23674
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,34.97469,0,0,-1,0,0,0,0,34.97469,38.47216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475824,38.47216,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475824,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,44.08723,0,0,-1,0,0,0,0,44.08723,48.49596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475824,48.49596,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,16.45092,0,0,-1,0,0,0,0,16.45092,18.09601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475824,18.09601,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,14.86426,0,0,-1,0,0,0,0,14.86426,16.35068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1475824,16.35068,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,39.37505,39.37505,81,0,22.761,39.37505,0,0,0,0,0,0,0,41.62495,39.5437,354.1758,0,39.5437,0,39.5437,121.5146,28.93199,0.1477123,43.31255,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,98.28143,98.28143,81,0,22.761,98.28143,2.441886,0,0,0,2.39992,18.19098,17.28143,0,0,314.6321,35.58933,0,15.79106,-15.79106,104.8694,24.96885,0.1477123,108.1096,1.919936,81,37.98925
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,332.1777,19.79827,89.39926,0,89.39926,189.681,45.16204,0.1477439,0,16.55941,81,40.49754
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,54.05429,54.05429,81,0,22.761,54.05429,71.31647,0,0,0,38.54961,0,0,26.94571,25.59842,242.7785,100.2576,64.14803,0,64.14803,250.5371,59.65158,0.1479116,59.45972,30.83969,81,138.8072
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,20.82023,20.82023,0,-1,0,20.82023,320.7929,0,0,0,66.78983,21.91603,20.82023,0,0,178.6304,157.9908,44.87379,0,44.87379,293.1082,69.78751,0.1477653,22.90225,53.43186,0,224.7807
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,133.7566,198.3773,96.96225,0,96.96225,385.0946,91.68901,0.1474501,0,77.5698,0,295.3395
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,142.6116,142.6116,81,0,22.761,142.6116,70.10431,0,0,7.172711,99.97684,64.85427,61.61156,0,0,36.79438,285.6433,35.12257,0,35.12257,418.4148,99.62238,0.14738,156.8727,79.98148,81,385.6201
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,69.92256,69.92256,20.25,0,7.39125,69.92256,145.9241,48.07513,0,0,102.0338,52.2869,49.67256,0,0,1.671811,317.2536,1.671811,0,1.671811,420.0009,100,0.1473746,76.91482,81.62708,81,419.2874
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1473746,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1473746,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,55.65685,55.65685,0,0,0,55.65685,143.0286,21.01908,0,0,79.60524,58.58616,55.65685,0,0,0,318.7582,0,0,0,420.0009,100,0.1473746,61.22253,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,17.29311,17.29311,0,0,0,17.29311,314.8263,36.23998,0,0,54.44326,18.20328,17.29311,0,0,0,318.7582,0,0,0,420.0009,100,0.1473746,19.02242,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,24.09694,24.09694,0,0,0,24.09694,90.58479,0,0,0,21.82816,25.3652,24.09694,0,0,0,318.7582,0,3.537036,-3.537036,416.2725,99.1123,0.1473746,26.50663,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,32.18069,32.18069,0,0,0,32.18069,6.625255,0,7.105427E-15,0,2.132053,33.87442,32.18069,0,0,3.93004,315.2212,0,31.74236,-31.74236,382.8131,91.14579,0.1473746,35.39876,1.705642,0,317.3532
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,26.62329,26.62329,0,-1,0,26.62329,0,0,3.552714E-15,0,0,28.02451,26.62329,0,0,39.19933,283.4788,0,28.02451,-28.02451,353.2727,84.11237,0.1473746,29.28561,0,0,283.4788
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.33768,255.4543,0,0,0,353.2727,84.11237,0.1473746,0,0,0,255.4543
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.33768,255.4543,0,0,0,353.2727,84.11237,0.1473746,0,0,0,255.4543
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,79.89147,68.7,0,-1,0,68.7,0,0,11.19147,19.18062,0,72.31579,68.7,0,0,70.33768,255.4543,0,72.31579,-72.31579,277.0451,65.96299,0.1473746,87.88062,0,0,255.4543
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,23.84398,23.84398,0,-1,0,23.84398,0,0,3.552714E-15,0,0,25.09893,23.84398,0,0,150.6886,183.1385,0,25.09893,-25.09893,250.5885,59.66382,0.1473746,26.22838,0,0,183.1385
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,80.74878,68.7,0,-1,0,68.7,0,0,12.04878,20.12366,0,72.31579,68.7,0,0,178.5762,158.0396,0,72.31579,-72.31579,174.361,41.51444,0.1473746,88.82365,0,0,158.0396
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,32.95408,32.95408,0,-1,0,32.95408,0,0,7.105427E-15,0,0,34.68851,32.95408,0,0,258.9271,85.72381,0,34.68851,-34.68851,137.7961,32.80853,0.1473746,36.24949,0,0,85.72381
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,72.96215,48.48354,0,-1,0,48.48354,0,0,24.47861,31.77483,0,51.0353,48.48354,0,0,297.4699,51.0353,0,51.0353,-51.0353,84.00017,20,0.1473746,80.25836,0,0,51.0353
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,77.36568,0,0,-1,0,0,0,0,77.36568,85.10225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473746,85.10225,0,0,0
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.67941,0,0,-1,0,0,0,0,46.67941,51.34735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1473746,51.34735,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,34.90296,34.90296,81,0,22.761,34.90296,0,0,0,0,0,0,0,46.09704,43.79219,354.1758,0,43.79219,0,43.79219,125.5451,29.89163,0.1475174,38.39325,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,55.11992,55.11992,81,0,22.761,55.11992,3.392187,0,0,0,1.869771,0,0,25.88008,24.58608,310.3836,39.41297,26.45585,0,26.45585,150.6433,35.86738,0.1476024,60.6319,1.495817,81,41.28274
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,101.5946,101.5946,81,0,22.761,101.5946,16.66266,0,0,0,16.92836,21.67847,20.59455,0,0,283.9278,63.22324,0,4.750118,-4.750118,145.6362,34.67523,0.1476024,111.754,13.54268,81,80.1516
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,41.27302,41.27302,81,0,22.761,41.27302,53.36734,-7.105427E-15,0,0,22.02631,0,0,39.72698,37.74063,289.2057,58.47312,59.76695,0,59.76695,202.3362,48.17518,0.1477828,45.40032,17.62105,81,80.49944
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,146.4839,68.7,0,-1,0,68.7,56.07283,0,77.78393,92.43232,38.52203,72.31579,68.7,0,0,229.4387,112.2634,0,33.79375,-33.79375,166.7144,39.69383,0.1477828,161.1323,30.81763,0,150.7854
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,53.42736,53.42736,0,0,0,53.42736,115.5562,0,0,0,61.73866,56.23933,53.42736,0,0,266.9873,78.46962,5.499322,0,5.499322,171.9315,40.936,0.147765,58.7701,49.39092,0,140.2083
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.345984,1.345984,0,0,0,1.345984,5954.185,0,0,0,80.14236,1.416825,1.345984,0,0,261.488,83.41901,78.72554,0,78.72554,246.6171,58.71825,0.1475105,1.480582,64.11389,0,163.5614
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,26.53572,26.53572,0,0,0,26.53572,286.5011,0,0,0,76.0251,27.93233,26.53572,0,0,182.7625,154.272,48.09277,0,48.09277,292.2419,69.58128,0.1473554,29.18929,60.82008,0,230.2971
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,122.1425,122.1425,81,0,22.761,122.1425,82.75142,0,0,0,101.0747,43.30791,41.14251,0,0,134.6697,197.5555,57.76676,0,57.76676,347.0443,82.62943,0.1473387,134.3568,80.85973,81,298.6302
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,84.67593,68.7,0,-1,0,68.7,147.3838,0,15.97592,24.44352,101.2527,72.31579,68.7,0,0,76.90295,249.5456,28.9369,0,28.9369,374.4962,89.1656,0.1472457,93.14352,81.00214,0,350.7982
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,35.38613,0,0,83.35218,0,0,0,0,47.96605,275.5888,47.96605,0,47.96605,420.0009,100,0.1470918,0,66.68175,0,358.9409
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,81.24843,81.24843,39.24405,0,12.19674,81.24843,54.41968,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1470918,89.37328,35.37211,81,362.9734
