Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,69.38525,69.38525,47.05622,0,14.17322,69.38525,33.87499,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.1470918,76.32378,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,44.80838,44.80838,0,0,0,44.80838,4.973301,0,7.105427E-15,0,2.228456,47.16672,44.80838,0,0,0,318.7582,0,44.93826,-44.93826,372.6317,88.72167,0.1470918,49.28922,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,80.40789,68.7,0,-1,0,68.7,0,0,11.70789,19.74868,0,72.31579,68.7,0,0,49.9314,273.82,0,72.31579,-72.31579,296.4042,70.57229,0.1470918,88.44868,0,0,273.82
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.2823,201.5042,0,0,0,296.4042,70.57229,0.1470918,0,0,0,201.5042
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,120.7655,68.7,0,-1,0,68.7,0,0,52.06548,64.14203,0,72.31579,68.7,0,0,130.2823,201.5042,0,72.31579,-72.31579,220.1767,52.42292,0.1470918,132.842,0,0,201.5042
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,69.27567,68.7,0,-1,0,68.7,0,0,0.575675,7.503242,0,72.31579,68.7,0,0,210.6332,129.1884,0,72.31579,-72.31579,143.9491,34.27354,0.1470918,76.20324,0,0,129.1884
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,65.50674,54.02896,0,-1,0,54.02896,0,0,11.47777,18.02845,0,56.8726,54.02896,0,0,290.984,56.8726,0,56.8726,-56.8726,84.00017,20,0.1470918,72.05741,0,0,56.8726
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1470918,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,76.49218,0,0,-1,0,0,0,0,76.49218,84.1414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1470918,84.1414,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,48.93288,0,0,-1,0,0,0,0,48.93288,53.82617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1470918,53.82617,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1470918,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,46.77869,0,0,-1,0,0,0,0,46.77869,51.45655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1470918,51.45655,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.961479,3.961479,76.27727,0,21.56615,3.961479,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1472146,4.357627,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,57.20467,57.20467,81,0,22.761,57.20467,1.79528,0,0,0,1.026984,0,0,23.79533,22.60557,285.4758,61.83,23.63255,0,23.63255,171.5945,40.85575,0.1472904,62.92513,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,93.90735,93.90735,81,0,22.761,93.90735,30.4811,0,0,0,28.624,13.58668,12.90735,0,0,261.8433,83.0993,15.03731,0,15.03731,185.8602,44.25233,0.1473295,103.2981,22.8992,81,111.7233
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,87.97738,87.97738,81,0,22.761,87.97738,56.40908,0,0,0,49.62723,7.344608,6.977378,0,0,246.8059,96.63287,42.28262,0,42.28262,225.973,53.80298,0.1474395,96.77512,39.70179,81,146.2601
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,59.22564,59.22564,0,-1,0,59.22564,126.5247,0,0,0,74.93507,62.34278,59.22564,0,0,204.5233,134.6872,12.59229,0,12.59229,237.9191,56.64729,0.1473992,65.1482,59.94805,0,209.6223
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,35.77202,35.77202,0,0,0,35.77202,268.2004,0,0,0,95.94071,37.65476,35.77202,0,0,191.931,146.0203,58.28595,0,58.28595,293.214,69.81271,0.1472128,39.34922,76.75256,0,241.961
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,121.6757,121.6757,81,0,22.761,121.6757,93.08203,0,0,0,113.2582,42.8165,40.67567,0,0,133.6451,198.4776,70.44169,0,70.44169,360.0408,85.72384,0.1471589,133.8432,90.60654,81,311.7358
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,66.48631,66.48631,20.25,0,7.39125,66.48631,176.2669,5.320169,0,0,117.1934,48.66979,46.23631,0,0,63.2034,261.8752,63.2034,0,63.2034,420.0009,100,0.1469577,73.13493,93.75468,81,379.0685
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,134.428,134.428,65.72803,0,18.89719,134.428,86.79772,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1469577,147.8708,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,59.56132,59.56132,0,-1,0,59.56132,168.5489,37.69383,0,0,100.39,62.69612,59.56132,0,0,0,318.7582,0,0,0,420.0009,100,0.1469577,65.51745,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,171.9428,149.7,81,0,22.761,149.7,55.69379,11.05781,22.24282,39.4371,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1469577,189.1371,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,88.33594,88.33594,38.11961,0,11.91226,88.33594,59.83894,0,1.421085E-14,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1469577,97.16953,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7524023,0.7524023,0,0,0,0.7524023,3325.597,24.22987,0,0,25.02187,0.7920024,0.7524023,0,0,0,318.7582,0,0,0,420.0009,100,0.1469577,0.8276425,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,120.2497,120.2497,81,0,22.761,120.2497,2.283603,7.105427E-15,0,0,2.746025,41.31546,39.24968,0,0,0,318.7582,0,38.56943,-38.56943,379.3451,90.32008,0.1469577,132.2747,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,56.90076,56.90076,0,-1,0,56.90076,0,0,7.105427E-15,0,0,59.89554,56.90076,0,0,42.85492,280.1888,0,59.89554,-59.89554,316.2097,75.28786,0.1469577,62.59084,0,0,280.1888
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,94.9695,68.7,0,-1,0,68.7,0,0,26.2695,35.76645,0,72.31579,68.7,0,0,109.4055,220.2933,0,72.31579,-72.31579,239.9821,57.13848,0.1469577,104.4664,0,0,220.2933
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,21.37693,21.37693,0,-1,0,21.37693,0,0,3.552714E-15,0,0,22.50203,21.37693,0,0,189.7564,147.9775,0,22.50203,-22.50203,216.2629,51.49106,0.1469577,23.51462,0,0,147.9775
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,84.75098,68.7,0,-1,0,68.7,0,0,16.05098,24.52608,0,72.31579,68.7,0,0,214.7587,125.4754,0,72.31579,-72.31579,140.0354,33.34169,0.1469577,93.22607,0,0,125.4754
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.1095,53.15965,0,0,0,140.0354,33.34169,0.1469577,0,0,0,53.15965
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,103.8674,50.50166,0,-1,0,50.50166,0,0,53.36575,63.75249,0,53.15965,50.50166,0,0,295.1095,53.15965,0,53.15965,-53.15965,84.00017,20,0.1469577,114.2542,0,0,53.15965
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,17.50557,0,0,-1,0,0,0,0,17.50557,19.25612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469577,19.25612,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,99.98248,0,0,-1,0,0,0,0,99.98248,109.9807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469577,109.9807,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,121.6131,0,0,-1,0,0,0,0,121.6131,133.7744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469577,133.7744,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,33.98028,0,0,-1,0,0,0,0,33.98028,37.37831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469577,37.37831,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469577,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1469535,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,45.45783,45.45783,81,0,22.761,45.45783,57.33463,0,0,0,26.06308,0,0,35.54217,33.76506,352.8306,1.210698,59.82814,0,59.82814,142.0343,33.81763,0.1471297,50.00361,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,80.19831,80.19831,81,0,22.761,80.19831,65.80817,0,0,0,52.77704,0,0,0.8016896,0.7616051,293.0024,55.05602,53.53865,0,53.53865,192.8255,45.91075,0.1472687,88.21814,42.22163,81,107.8331
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,239.4638,103.2408,72.19862,0,72.19862,261.3192,62.21872,0.1470397,0,57.75889,0,175.4394
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,134.1258,134.1258,81,0,22.761,134.1258,72.04921,0,0,0,96.63654,55.92186,53.12576,0,0,167.2652,168.2196,40.71469,0,40.71469,299.9445,71.41521,0.147005,147.5383,77.30923,81,264.8561
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,150.2952,149.7,81,0,22.761,149.7,71.09791,0,0.5951433,15.62466,106.4336,72.31579,68.7,0,0,126.5505,204.8628,34.11777,0,34.11777,332.3115,79.12162,0.1468972,165.3247,85.14685,81,311.2964
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,20.25,0,7.39125,0,0,29.24191,0,0,101.4246,0,0,0,0,92.43272,235.5688,92.43272,0,92.43272,420.0009,100,0.1466058,0,81.13971,81,336.9934
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,54.61425,54.61425,0,0,0,54.61425,182.5898,42.23135,0,0,99.72003,57.48869,54.61425,0,0,0,318.7582,0,0,0,420.0009,100,0.1466058,60.07568,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,42.03652,42.03652,0,-1,0,42.03652,209.3834,43.76854,0,0,88.01751,44.24897,42.03652,0,0,0,318.7582,0,0,0,420.0009,100,0.1466058,46.24017,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,107.9206,107.9206,39.2206,0,12.19081,107.9206,73.83767,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1466058,118.7127,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,125.4331,125.4331,72.4709,0,20.60314,125.4331,44.44577,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1466058,137.9765,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,3.008714,3.008714,0,0,0,3.008714,864.3065,22.83744,0,0,26.00451,3.167068,3.008714,0,0,0,318.7582,0,0,0,420.0009,100,0.1466058,3.309586,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1466058,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,28.34788,28.34788,0,-1,0,28.34788,0,0,3.552714E-15,0,0,29.83987,28.34788,0,0,0,318.7582,0,29.83987,-29.83987,388.5468,92.51097,0.1466058,31.18267,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,149.5122,68.7,0,-1,0,68.7,0,0,80.81216,95.76337,0,72.31579,68.7,0,0,33.15541,288.9184,0,72.31579,-72.31579,312.3193,74.3616,0.1466058,164.4634,0,0,288.9184
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,154.132,68.7,0,-1,0,68.7,0,0,85.43204,100.8453,0,72.31579,68.7,0,0,113.5063,216.6026,0,72.31579,-72.31579,236.0918,56.21222,0.1466058,169.5453,0,0,216.6026
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,84.9659,68.7,0,-1,0,68.7,0,0,16.2659,24.76249,0,72.31579,68.7,0,0,193.8572,144.2868,0,72.31579,-72.31579,159.8642,38.06284,0.1466058,93.46249,0,0,144.2868
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,81.59392,68.37244,0,-1,0,68.37244,0,0,13.22148,21.38087,0,71.97099,68.37244,0,0,274.208,71.97099,0,71.97099,-71.97099,84.00017,20,0.1466058,89.75331,0,0,71.97099
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466058,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466058,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466058,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,77.61607,0,0,-1,0,0,0,0,77.61607,85.37767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466058,85.37767,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,68.1106,0,0,-1,0,0,0,0,68.1106,74.92165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466058,74.92165,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,35.86801,35.86801,81,0,22.761,35.86801,0,0,0,0,0,0,0,45.13199,42.87539,354.1758,0,42.87539,0,42.87539,124.6753,29.68454,0.146743,39.45481,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1660172,0.1660172,72.4818,0,20.6059,0.1660172,1448.745,0,0,0,2.405166,0,0,72.31579,68.7,311.3004,38.58785,71.10516,0,71.10516,192.1316,45.74553,0.146834,0.1826189,1.924133,81,40.99302
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,38.31005,38.31005,81,0,22.761,38.31005,28.30931,0,0,0,10.84531,0,0,42.68995,40.55545,240.1953,102.5825,51.40076,0,51.40076,240.8947,57.35575,0.1469912,42.14106,8.67625,81,113.4278
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,39.15024,39.15024,81,0,22.761,39.15024,79.14331,0,0,0,30.9848,0,0,41.84976,39.75727,188.7945,148.8432,70.74207,0,70.74207,308.0065,73.33473,0.1471338,43.06527,24.78784,81,179.828
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,85.6335,68.7,0,-1,0,68.7,62.61042,0,16.9335,25.49685,43.01336,72.31579,68.7,0,0,118.0524,212.511,0,29.30243,-29.30243,277.119,65.98058,0.1471338,94.19685,34.41069,0,255.5244
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,47.33393,47.33393,0,0,0,47.33393,132.366,0,0,0,62.65404,49.82519,47.33393,0,0,150.6107,183.2086,12.82885,0,12.82885,289.2895,68.87832,0.1470935,52.06733,50.12323,0,245.8627
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.430558,8.430558,0,0,0,8.430558,591.7638,0,0,0,49.88899,8.874271,8.430558,0,0,137.7818,194.7546,41.01472,0,41.01472,328.1995,78.14258,0.1469648,9.273614,39.91119,0,244.6436
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,9.000677,9.000677,0,0,0,9.000677,453.6811,0,0,0,40.83437,9.474397,9.000677,0,0,96.76711,231.6678,31.35997,0,31.35997,357.9502,85.22606,0.1468666,9.900744,32.66749,0,272.5022
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,65.40714,259.8918,11.00791,0,11.00791,368.3932,87.71249,0.1468321,0,8.806326,0,270.8997
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,105.58,68.7,0,-1,0,68.7,17.2211,0,36.88,47.438,11.83089,72.31579,68.7,0,0,54.39923,269.7989,0,60.48489,-60.48489,304.6365,72.53236,0.1468321,116.138,9.464716,0,281.6298
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,32.77279,32.77279,0,0,0,32.77279,94.68541,0,0,0,31.03105,34.49768,32.77279,0,0,121.6047,209.314,0,3.466623,-3.466623,300.9824,71.66233,0.1468321,36.05007,24.82484,0,240.3451
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,24.6123,24.6123,0,0,0,24.6123,56.55033,0,0,0,13.91834,25.90768,24.6123,0,0,125.4565,205.8474,0,11.98934,-11.98934,288.3445,68.65331,0.1468321,27.07353,11.13467,0,219.7657
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,65.18265,65.18265,81,0,22.761,65.18265,5.296505,0,0,0,3.452402,0,0,15.81736,15.02649,138.778,193.858,18.47889,0,18.47889,305.8751,72.82726,0.1468887,71.70091,2.761922,81,197.3105
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,110.7575,110.7575,81,0,22.761,110.7575,1.835415,0,0,0,2.03286,31.32368,29.75749,0,0,120.2991,210.4891,0,29.29082,-29.29082,274.9999,65.47603,0.1468887,121.8332,1.626288,81,212.5219
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,140.959,68.7,0,-1,0,68.7,0,0,72.25903,86.35494,0,72.31579,68.7,0,0,152.8444,181.1982,0,72.31579,-72.31579,198.7723,47.32665,0.1468887,155.0549,0,0,181.1982
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,157.8744,68.7,0,-1,0,68.7,0,0,89.17444,104.9619,0,72.31579,68.7,0,0,233.1953,108.8824,0,72.31579,-72.31579,122.5448,29.17728,0.1468887,173.6619,0,0,108.8824
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.5462,36.56666,0,0,0,122.5448,29.17728,0.1468887,0,0,0,36.56666
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,49.18124,34.73833,0,-1,0,34.73833,0,0,14.44292,19.36104,0,36.56666,34.73833,0,0,313.5462,36.56666,0,36.56666,-36.56666,84.00017,20,0.1468887,54.09937,0,0,36.56666
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,85.32932,0,0,-1,0,0,0,0,85.32932,93.86226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468887,93.86226,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,31.85576,0,0,-1,0,0,0,0,31.85576,35.04134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468887,35.04134,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,130.5222,0,0,-1,0,0,0,0,130.5222,143.5744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468887,143.5744,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468887,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,74.60528,0,0,-1,0,0,0,0,74.60528,82.06581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468887,82.06581,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,31.11029,0,0,-1,0,0,0,0,31.11029,34.22132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468887,34.22132,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,74.80743,74.80743,81,0,22.761,74.80743,0,0,0,1.288167,0,0,0,6.192576,5.882947,354.1758,0,5.882947,0,5.882947,89.58122,21.32882,0.1469074,82.28817,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,25.38684,25.38684,81,0,22.761,25.38684,8.72817,0,0,0,2.215806,0,0,55.61317,52.83251,348.2928,5.294652,55.04831,0,55.04831,141.8046,33.76294,0.1470805,27.92552,1.772645,81,7.510458
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,79.83899,79.83899,81,0,22.761,79.83899,21.89248,0,0,0,17.47873,0,0,1.161012,1.102961,293.2445,54.83813,18.58169,0,18.58169,159.4328,37.96011,0.1471286,87.82288,13.98299,81,72.31686
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,274.6628,71.56166,76.96967,0,76.96967,232.4526,55.34575,0.1471989,0,6.615731,81,79.83132
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,112.1136,68.7,0,-1,0,68.7,19.9286,0,43.4136,54.62496,13.69095,72.31579,68.7,0,0,197.6932,140.8344,0,58.62484,-58.62484,170.6566,40.63244,0.1471989,123.325,10.95276,0,154.5253
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1808016,0.1808016,0,0,0,0.1808016,23532.78,0,0,0,42.54765,0.1903175,0.1808016,0,0,262.8319,82.20951,42.35733,0,42.35733,210.8403,50.19997,0.1470666,0.1988818,34.03812,0,124.7572
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,17.40342,17.40342,0,0,0,17.40342,180.4392,0,0,0,31.40258,18.31938,17.40342,0,0,220.4746,120.3311,13.0832,0,13.0832,223.2521,53.15516,0.1470258,19.14376,25.12207,0,151.7337
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,207.3914,132.106,40.51714,0,40.51714,261.69,62.30703,0.1468996,0,32.41371,0,172.6231
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,76.14288,76.14288,81,0,22.761,76.14288,53.78967,0,0,0,40.95701,0,0,4.85712,4.614264,166.8742,168.5714,45.57127,0,45.57127,304.9228,72.60051,0.1470183,83.75717,32.76561,81,209.5284
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,65.6169,65.6169,0,-1,0,65.6169,65.35694,0,1.421085E-14,3.47859,42.8852,69.07042,65.6169,0,0,121.303,209.5856,0,26.18522,-26.18522,277.3211,66.0287,0.1470183,72.17859,34.30816,0,252.4708
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,35.8291,35.8291,0,0,0,35.8291,89.1664,0,7.105427E-15,0,31.94752,37.71484,35.8291,0,0,150.3977,183.4003,0,5.767323,-5.767323,271.2418,64.58125,0.1470183,39.41201,25.55801,0,215.3479
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,98.92902,98.92902,81,0,22.761,98.92902,3.899874,3.552714E-15,0,0,3.858107,18.87264,17.92901,0,0,156.8058,177.633,0,15.01454,-15.01454,255.4151,60.813,0.1470183,108.8219,3.086485,81,181.4911
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,72.31579,0,20.56389,0,0,0,0,0,12.61279,0,0,72.31579,68.7,173.4886,162.6185,81.31279,0,81.31279,332.5552,79.17965,0.147075,0,10.09023,81,175.2313
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,72.31579,0,20.56389,0,0,0,0,0,2.526949,0,0,72.31579,68.7,92.17582,235.8,71.22695,0,71.22695,400.127,95.26814,0.1471628,0,2.021559,81,238.3269
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.9128683,0.9128683,0,-1,0,0.9128683,0,0,1.110223E-16,0,0,0.9609141,0.9128683,0,0,20.94887,299.9042,0,0.9609141,-0.9609141,399.1141,95.02698,0.1471628,1.004155,0,0,299.9042
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.01655,298.9433,0,0,0,399.1141,95.02698,0.1471628,0,0,0,298.9433
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,17.55086,17.55086,0,-1,0,17.55086,0,0,0,0,0,18.47459,17.55086,0,0,22.01655,298.9433,0,18.47459,-18.47459,379.6402,90.39034,0.1471628,19.30595,0,0,298.9433
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,91.43858,68.7,0,-1,0,68.7,0,0,22.73858,31.88244,0,72.31579,68.7,0,0,42.54388,280.4688,0,72.31579,-72.31579,303.4126,72.24096,0.1471628,100.5824,0,0,280.4688
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,14.62215,14.62215,0,-1,0,14.62215,0,0,1.776357E-15,0,0,15.39174,14.62215,0,0,122.8948,208.153,0,15.39174,-15.39174,287.1883,68.37804,0.1471628,16.08436,0,0,208.153
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.9967,192.7612,0,0,0,287.1883,68.37804,0.1471628,0,0,0,192.7612
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,10.89577,10.89577,0,-1,0,10.89577,0,0,1.776357E-15,0,0,11.46923,10.89577,0,0,139.9967,192.7612,0,11.46923,-11.46923,275.0987,65.49956,0.1471628,11.98534,0,0,192.7612
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,44.65247,44.65247,0,-1,0,44.65247,0,0,7.105427E-15,0,0,47.00259,44.65247,0,0,152.7403,181.292,0,47.00259,-47.00259,225.5536,53.70313,0.1471628,49.11771,0,0,181.292
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,49.22878,49.22878,0,-1,0,49.22878,0,0,7.105427E-15,0,0,51.81977,49.22878,0,0,204.9654,134.2894,0,51.81977,-51.81977,170.9308,40.69772,0.1471628,54.15166,0,0,134.2894
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.35914,11.35914,0,-1,0,11.35914,0,0,1.776357E-15,0,0,11.95699,11.35914,0,0,262.5429,82.46963,0,11.95699,-11.95699,158.327,37.69683,0.1471628,12.49505,0,0,82.46963
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,27.93176,27.93176,0,0,0,27.93176,0,0,3.552714E-15,0,0,29.40185,27.93176,0,0,275.8284,70.51263,0,29.40185,-29.40185,127.3347,30.31774,0.1471628,30.72493,0,0,70.51263
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,41.60827,41.60827,81,0,22.761,41.60827,2.166369,0,0,0,0.9013887,0,0,39.39173,37.42214,308.4972,41.11079,38.32353,0,38.32353,163.6916,38.97412,0.1472824,45.7691,0.7211109,81,42.01218
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.828782,5.828782,78.14457,0,22.03858,5.828782,338.3741,0,0,0,19.72309,0,0,72.31579,68.7,270.1736,75.60197,88.42309,0,88.42309,247.5771,58.94682,0.1473508,6.41166,15.77847,81,95.32505
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,77.05597,77.05597,81,0,22.761,77.05597,37.22984,0,0,0,28.68781,0,0,3.944034,3.746832,181.7505,155.1827,32.43465,0,32.43465,278.3474,66.27305,0.1474347,84.76157,22.95025,81,183.8706
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,115.705,68.7,0,-1,0,68.7,64.50874,0,47.00497,58.57547,44.3175,72.31579,68.7,0,0,149.3159,184.3739,0,27.99829,-27.99829,248.8346,59.2462,0.1474347,127.2755,35.454,0,228.6914
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,51.5708,51.5708,0,0,0,51.5708,91.82333,0,0,0,47.35402,54.28505,51.5708,0,0,180.4251,156.3756,0,6.931029,-6.931029,241.5286,57.5067,0.1474347,56.72788,37.88322,0,203.7297
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,6.131948,6.131948,0,0,0,6.131948,997.2155,0,0,0,61.14874,6.454682,6.131948,0,0,188.1262,149.4446,54.69405,0,54.69405,293.416,69.8608,0.1472654,6.745142,48.91899,0,210.5933
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,103.8105,103.8105,81,0,22.761,103.8105,83.56377,0,0,0,86.74796,24.01103,22.81048,0,0,133.4322,198.6693,62.73693,0,62.73693,352.9334,84.0316,0.1473422,114.1915,69.39837,81,285.4172
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,95.61069,95.61069,81,0,22.761,95.61069,87.49716,0,0,0,83.65664,15.37967,14.61069,0,0,70.69527,255.1325,68.27696,0,68.27696,417.7066,99.45377,0.1474499,105.1718,66.92532,81,338.7891
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,29.44258,29.44258,0,-1,0,29.44258,315.1779,59.38602,0,0,92.79652,30.99219,29.44258,0,0,2.418298,316.5818,2.418298,0,2.418298,420.0009,100,0.1474425,32.38684,74.23721,0,409.3783
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,19.36127,19.36127,0,0,0,19.36127,350.6454,47.50912,0,0,67.8894,20.38028,19.36127,0,0,0,318.7582,0,0,0,420.0009,100,0.1474425,21.29739,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,25.59004,25.59004,0,0,0,25.59004,180.5369,19.26259,0,0,46.19947,26.93688,25.59004,0,0,0,318.7582,0,0,0,420.0009,100,0.1474425,28.14904,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,132.4412,132.4412,81,0,22.761,132.4412,16.37259,0,0,0,21.68406,54.14865,51.44122,0,0,0,318.7582,0,32.46458,-32.46458,385.7802,91.85223,0.1474425,145.6853,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,36.07176,286.2936,1.813238,0,1.813238,387.5003,92.2618,0.1474369,0,1.45059,0,288.1069
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,119.4683,68.7,0,-1,0,68.7,0,0,50.76835,62.71518,0,72.31579,68.7,0,0,34.25852,287.9256,0,72.31579,-72.31579,311.2728,74.11243,0.1474369,131.4152,0,0,287.9256
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,193.754,68.7,0,-1,0,68.7,0,0,125.054,144.4294,0,72.31579,68.7,0,0,114.6094,215.6098,0,72.31579,-72.31579,235.0453,55.96305,0.1474369,213.1294,0,0,215.6098
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,140.551,68.7,0,-1,0,68.7,0,0,71.85097,85.90607,0,72.31579,68.7,0,0,194.9603,143.294,0,72.31579,-72.31579,158.8177,37.81367,0.1474369,154.6061,0,0,143.294
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,80.28012,67.42928,0,-1,0,67.42928,0,0,12.85085,20.87886,0,70.97819,67.42928,0,0,275.3112,70.97819,0,70.97819,-70.97819,84.00017,20,0.1474369,88.30814,0,0,70.97819
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474369,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,93.94917,0,0,-1,0,0,0,0,93.94917,103.3441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474369,103.3441,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474369,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,83.44477,0,0,-1,0,0,0,0,83.44477,91.78925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474369,91.78925,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,112.5508,0,0,-1,0,0,0,0,112.5508,123.8059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474369,123.8059,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,76.43125,0,0,-1,0,0,0,0,76.43125,84.07438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474369,84.07438,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,20.72885,20.72885,81,0,22.761,20.72885,0,0,0,0,0,0,0,60.27115,57.2576,354.1758,0,57.2576,0,57.2576,138.3195,32.93315,0.1476147,22.80173,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,110.1415,110.1415,81,0,22.761,110.1415,2.27968,0,0,0,2.510874,30.67527,29.14151,0,0,296.9182,51.53183,0,28.1644,-28.1644,108.6316,25.86462,0.1476147,121.1557,2.008699,81,54.04271
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,182.7231,123.2032,81,0,22.761,123.2032,17.09124,0,59.51994,93.79554,21.05695,44.42439,42.20316,0,0,328.212,23.36743,0,23.36743,-23.36743,84.00017,20,0.1476147,200.9954,16.84556,81,44.42439
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,92.63029,92.63029,81,0,22.761,92.63029,55.18558,0,0,11.18079,51.11856,12.24241,11.63029,0,0,354.1758,0,38.87615,0,38.87615,120.8813,28.78121,0.1477118,101.8933,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,33.893,33.893,0,-1,0,33.893,149.1136,0,0,0,50.53909,35.67684,33.893,0,0,315.2997,34.98853,14.86225,0,14.86225,134.9809,32.13824,0.1476659,37.2823,40.43127,0,85.52763
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,53.30906,53.30906,81,0,22.761,53.30906,95.72088,0,0,0,51.0279,0,0,27.69094,26.3064,300.4374,48.36456,77.3343,0,77.3343,208.3466,49.60624,0.1477839,58.63996,40.82232,81,99.39246
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,46.92049,46.92049,81,0,22.761,46.92049,139.755,0,0,0,65.57375,0,0,34.07951,32.37553,223.1031,117.9654,97.94927,0,97.94927,301.2695,71.73068,0.1478381,51.61254,52.459,81,183.5392
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,32.27692,32.27692,57.14105,0,16.72469,32.27692,306.6621,0,0,0,98.98107,0,0,24.86413,23.62092,125.1538,206.1198,122.602,0,122.602,417.58,99.4236,0.1476771,35.50461,79.18486,81,305.1008
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,84.0069,84.0069,20.25,0,7.39125,84.0069,106.8984,20.13766,0,0,89.80204,67.11253,63.75691,0,0,2.551845,316.4616,2.551845,0,2.551845,420.0009,100,0.1476692,92.4076,71.84164,81,406.2636
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476692,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,45.99234,45.99234,0,0,0,45.99234,129.1544,10.98817,0,0,59.40115,48.41299,45.99234,0,0,0,318.7582,0,0,0,420.0009,100,0.1476692,50.59157,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,108.368,108.368,74.88061,0,21.21279,108.368,32.52798,7.105427E-15,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1476692,119.2049,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,104.3676,104.3676,81,0,22.761,104.3676,17.85393,0,0,0,18.63371,24.59747,23.36759,0,0,0,318.7582,0,5.963755,-5.963755,413.7145,98.50325,0.1476692,114.8044,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,59.45276,59.45276,0,0,0,59.45276,4.003702,0,7.105427E-15,0,2.380311,62.58186,59.45276,0,0,6.626394,312.7945,0,60.20155,-60.20155,350.2565,83.39423,0.1476692,65.39804,1.904249,0,315.1748
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,74.09331,68.7,0,-1,0,68.7,0,0,5.393311,12.80264,0,72.31579,68.7,0,0,73.517,252.5929,0,72.31579,-72.31579,274.029,65.24486,0.1476692,81.50264,0,0,252.5929
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,194.3517,68.7,0,-1,0,68.7,0,0,125.6517,145.0869,0,72.31579,68.7,0,0,153.8679,180.2771,0,72.31579,-72.31579,197.8014,47.09548,0.1476692,213.7868,0,0,180.2771
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,94.3124,68.7,0,-1,0,68.7,0,0,25.6124,35.04364,0,72.31579,68.7,0,0,234.2188,107.9613,0,72.31579,-72.31579,121.5739,28.94611,0.1476692,103.7436,0,0,107.9613
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,24.56157,24.56157,0,-1,0,24.56157,0,0,0,0,0,25.85429,24.56157,0,0,314.5696,35.64556,0,25.85429,-25.85429,94.32107,22.45735,0.1476692,27.01773,0,0,35.64556
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,74.92661,9.301705,0,-1,0,9.301705,0,0,65.62489,73.11755,0,9.791268,9.301705,0,0,343.2966,9.791268,0,9.791268,-9.791268,84.00017,20,0.1476692,82.41926,0,0,9.791268
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,38.56841,0,0,-1,0,0,0,0,38.56841,42.42525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476692,42.42525,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,9.223014,0,0,-1,0,0,0,0,9.223014,10.14532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476692,10.14532,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,75.98306,0,0,-1,0,0,0,0,75.98306,83.58136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476692,83.58136,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,53.58408,0,0,-1,0,0,0,0,53.58408,58.94249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476692,58.94249,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,41.30725,0,0,-1,0,0,0,0,41.30725,45.43798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476692,45.43798,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,79.01891,79.01891,81,0,22.761,79.01891,0,0,0,5.9208,0,0,0,1.981091,1.882036,354.1758,0,1.882036,0,1.882036,85.78562,20.42511,0.147675,86.9208,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,48.24318,48.24318,81,0,22.761,48.24318,5.449226,0,0,0,2.62888,0,0,32.75682,31.11898,352.2938,1.693833,33.74786,0,33.74786,117.8017,28.04796,0.1477773,53.06749,2.103104,81,4.322712
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,58.62315,58.62315,81,0,22.761,58.62315,39.50588,0,0,0,23.15959,0,0,22.37685,21.25801,318.5459,32.06691,44.4176,0,44.4176,159.9399,38.08085,0.1478998,64.48547,18.52767,81,55.2265
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,81.56654,81.56654,81,0,22.761,81.56654,50.68523,0,0,0,41.34218,0.5963556,0.5665378,0,0,274.1283,72.04275,40.74583,0,40.74583,198.5948,47.28438,0.1480004,89.72319,33.07375,81,113.3849
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,66.08397,66.08397,0,-1,0,66.08397,74.19603,0,0,3.992367,49.03168,69.56207,66.08397,0,0,233.3825,108.714,0,20.53039,-20.53039,176.9538,42.13178,0.1480004,72.69237,39.22535,0,157.7457
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,43.43654,43.43654,0,0,0,43.43654,136.4007,0,0,0,59.24775,45.72268,43.43654,0,0,256.194,88.1836,13.52507,0,13.52507,189.7849,45.18678,0.1479589,47.7802,47.3982,0,147.4314
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,90.72981,90.72981,81,0,22.761,90.72981,67.33068,0,0,0,61.089,10.24191,9.729813,0,0,242.669,100.3562,50.84709,0,50.84709,238.0226,56.67194,0.1480842,99.8028,48.8712,81,161.4452
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,80.54737,80.54737,81,0,22.761,80.54737,81.12342,0,0,0,65.34278,0,0,0.4526303,0.4299987,191.8219,146.1185,65.77278,0,65.77278,300.4202,71.52847,0.1482358,88.6021,52.27423,81,211.4613
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,89.7694,89.7694,81,0,22.761,89.7694,92.0106,0,0,0,82.59737,9.230948,8.769402,0,0,126.0491,205.3141,73.36642,0,73.36642,370.0217,88.10023,0.1483589,98.74634,66.0779,81,287.9114
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,18.67608,18.67608,0,-1,0,18.67608,269.1163,0,0,0,50.26038,19.65903,18.67608,0,0,52.68266,271.3438,30.60134,0,30.60134,399.0527,95.01235,0.1482653,20.54369,40.2083,0,321.6042
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,33.37867,33.37867,0,0,0,33.37867,94.24838,0,0,0,31.45886,35.13544,33.37867,0,0,22.08132,298.885,0,3.676585,-3.676585,395.1772,94.08962,0.1482653,36.71654,25.16709,0,330.3439
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,7.83363,7.83363,0,0,0,7.83363,368.9736,0,0,0,28.90403,8.245927,7.83363,0,0,26.16641,295.2085,20.6581,0,20.6581,414.7752,98.75581,0.1482022,8.616993,23.12322,0,324.1125
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,67.88461,67.88461,56.64223,0,16.59849,67.88461,25.54687,0,0,0,17.34239,11.83408,11.24238,0,0,5.508308,313.8008,5.508308,0,5.508308,420.0009,100,0.1482157,74.67307,13.87391,81,331.1431
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,1.285634,0,0,1.285634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482157,0,1.028507,0,320.0439
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,96.49879,68.7,0,-1,0,68.7,0,0,27.79878,37.44866,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1482157,106.1487,0,0,318.7582
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,73.88998,68.7,0,-1,0,68.7,0,0,5.189985,12.57898,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1482157,81.27898,0,0,246.4424
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.295905,5.295905,0,-1,0,5.295905,0,0,8.881784E-16,0,0,5.574637,5.295905,0,0,160.7018,174.1266,0,5.574637,-5.574637,261.6696,62.30216,0.1482157,5.825496,0,0,174.1266
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,140.023,68.7,0,-1,0,68.7,0,0,71.32305,85.32536,0,72.31579,68.7,0,0,166.8958,168.552,0,72.31579,-72.31579,185.442,44.15278,0.1482157,154.0254,0,0,168.552
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,35.68648,35.68648,0,-1,0,35.68648,0,0,7.105427E-15,0,0,37.56472,35.68648,0,0,247.2467,96.23622,0,37.56472,-37.56472,145.8454,34.72502,0.1482157,39.25513,0,0,96.23622
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,36.2668,36.2668,0,-1,0,36.2668,0,0,0,0,0,38.17558,36.2668,0,0,288.9853,58.6715,0,38.17558,-38.17558,105.6048,25.14394,0.1482157,39.89349,0,0,58.6715
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,24.99566,19.47112,0,-1,0,19.47112,0,0,5.524533,8.024099,0,20.49592,19.47112,0,0,331.4026,20.49592,0,20.49592,-20.49592,84.00017,20,0.1482157,27.49522,0,0,20.49592
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,18.55448,0,0,-1,0,0,0,0,18.55448,20.40993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482157,20.40993,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482157,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,69.2803,0,0,-1,0,0,0,0,69.2803,76.20833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482157,76.20833,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,63.27582,63.27582,81,0,22.761,63.27582,0,0,0,0,0,0,0,17.72418,16.83797,354.1758,0,16.83797,0,16.83797,99.97407,23.8033,0.1482669,69.6034,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,337.3378,15.15417,69.47229,0,69.47229,165.8813,39.49546,0.1483561,0,0.617835,81,15.92647
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,114.8244,114.8244,81,0,22.761,114.8244,23.0591,0,0,0,26.47749,35.60466,33.82442,0,0,267.8655,77.67924,0,9.127173,-9.127173,156.2604,37.20478,0.1483561,126.3069,21.18199,81,104.1567
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,161.5084,149.7,81,0,22.761,149.7,35.29789,0,11.80841,27.95925,52.84093,72.31579,68.7,0,0,278.0068,68.55206,0,19.47485,-19.47485,135.7321,32.3171,0.1483561,177.6593,42.27275,81,121.393
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,118.623,68.7,0,-1,0,68.7,114.059,0,49.92299,68.97382,78.35854,72.31579,68.7,0,0,299.6456,49.07721,6.042743,0,6.042743,141.4647,33.68201,0.1483377,130.4853,62.68682,0,127.4357
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,293.6028,54.51568,71.94442,0,71.94442,209.7172,49.93257,0.1481186,0,57.55553,0,126.4601
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,49.11112,49.11112,0,0,0,49.11112,193.3859,0,0,0,94.97399,51.69592,49.11112,0,0,221.6584,119.2657,43.27808,0,43.27808,250.7744,59.70807,0.1479871,54.02223,75.97919,0,214.2396
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,68.73572,68.73572,81,0,22.761,68.73572,160.6153,0,0,0,110.4001,0,0,12.26428,11.65107,178.3803,158.2159,122.0511,0,122.0511,366.5623,87.27656,0.1479669,75.60929,88.32007,81,268.616
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,31.73378,31.73378,0,0,0,31.73378,250.1396,0,0,0,79.37876,33.40398,31.73378,0,0,56.32919,268.062,45.97478,0,45.97478,410.1778,97.66119,0.1478278,34.90716,63.50301,0,347.4407
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,52.54007,0,0,62.89447,0,0,0,0,10.35441,309.4393,10.35441,0,10.35441,420.0009,100,0.1477965,0,50.31558,0,372.3337
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,81.88515,81.88515,20.25,0,7.39125,81.88515,84.82427,4.579376,0,0,69.45849,64.87911,61.63516,0,0,0,318.7582,0,0,0,420.0009,100,0.1477965,90.07367,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,156.2787,149.7,81,0,22.761,149.7,29.11395,0,6.578695,22.20656,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1477965,171.9066,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,15.58934,15.58934,0,0,0,15.58934,127.1905,0,0,0,19.82816,16.40983,15.58934,0,0,31.92468,290.026,3.418333,0,3.418333,392.9573,93.56108,0.1477862,17.14827,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,138.0829,138.0829,81,0,22.761,138.0829,2.026681,0,0,2.191239,2.798501,60.08731,57.08294,0,0,28.50635,293.1025,0,57.28881,-57.28881,332.5696,79.18309,0.1477862,151.8912,2.238801,81,295.901
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,79.0832,68.7,0,-1,0,68.7,0,0,10.3832,18.29152,0,72.31579,68.7,0,0,92.16058,235.8137,0,72.31579,-72.31579,256.3421,61.03371,0.1477862,86.99152,0,0,235.8137
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,103.8276,68.7,0,-1,0,68.7,0,0,35.12755,45.51031,0,72.31579,68.7,0,0,172.5115,163.4979,0,72.31579,-72.31579,180.1146,42.88433,0.1477862,114.2103,0,0,163.4979
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.386184,3.386184,0,-1,0,3.386184,0,0,4.440892E-16,0,0,3.564404,3.386184,0,0,252.8623,91.18212,0,3.564404,-3.564404,176.3573,41.98976,0.1477862,3.724802,0,0,91.18212
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,96.66502,68.7,0,-1,0,68.7,0,0,27.96502,37.63152,0,72.31579,68.7,0,0,256.8228,87.61772,0,72.31579,-72.31579,100.1298,23.84039,0.1477862,106.3315,0,0,87.61772
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,68.77062,14.53683,0,-1,0,14.53683,0,0,54.23379,61.11085,0,15.30193,14.53683,0,0,337.1737,15.30193,0,15.30193,-15.30193,84.00017,20,0.1477862,75.64768,0,0,15.30193
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,114.0759,0,0,-1,0,0,0,0,114.0759,125.4835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477862,125.4835,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,80.23048,0,0,-1,0,0,0,0,80.23048,88.25352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477862,88.25352,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,50.68274,0,0,-1,0,0,0,0,50.68274,55.75102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477862,55.75102,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,13.40492,0,0,-1,0,0,0,0,13.40492,14.74541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477862,14.74541,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,11.55206,0,0,-1,0,0,0,0,11.55206,12.70726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477862,12.70726,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,72.78091,72.78091,81,0,22.761,72.78091,0,0,0,0,0,0,0,8.219087,7.808132,354.1758,0,7.808132,0,7.808132,91.40762,21.76367,0.1478098,80.05901,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.7979187,0.7979187,73.11371,0,20.76577,0.7979187,169.2423,0,0,0,1.350416,0,0,72.31579,68.7,346.3677,7.027319,70.05042,0,70.05042,157.8633,37.58642,0.1479018,0.8777106,1.080333,81,8.377735
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,276.3173,70.07269,84.00966,0,84.00966,237.5618,56.56223,0.1479468,0,12.24773,81,85.38235
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,62.84957,62.84957,81,0,22.761,62.84957,35.33828,0,0,0,22.20996,0,0,18.15043,17.24291,192.3076,145.6814,39.45286,0,39.45286,274.9901,65.4737,0.1480526,69.13453,17.76796,81,167.8913
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,64.48177,64.48177,0,-1,0,64.48177,38.637,0,0,2.229953,24.91382,67.87555,64.48177,0,0,152.8547,181.189,0,42.96173,-42.96173,229.7045,54.69143,0.1480526,70.92995,19.93106,0,206.1028
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,200.59,138.2272,18.53079,0,18.53079,247.2843,58.8771,0.1479968,0,14.82463,0,156.758
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,82.92898,82.92898,81,0,22.761,82.92898,29.07793,0,0,0,24.11403,2.030501,1.928976,0,0,182.0592,154.9049,22.08353,0,22.08353,268.2346,63.86525,0.1480503,91.22187,19.29123,81,179.019
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,7.166621,7.166621,79.48241,0,22.37705,7.166621,122.4668,0,0,0,8.776733,0,0,72.31579,68.7,159.9757,174.7801,77.47673,0,77.47673,341.7355,81.36543,0.1481555,7.883283,7.021386,81,183.5569
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.539824,6.539824,0,0,0,6.539824,150.0501,0,0,0,9.81301,6.884025,6.539824,0,0,82.49894,244.5092,2.928985,0,2.928985,344.5142,82.02702,0.1481467,7.193806,7.850408,0,254.3222
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,63.12881,63.12881,0,-1,0,63.12881,18.46866,0,0,0.7416885,11.65905,66.45138,63.12881,0,0,79.56995,247.1453,0,54.79233,-54.79233,286.758,68.27557,0.1481467,69.44169,9.327237,0,258.8043
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,105.0035,105.0035,81,0,22.761,105.0035,18.9299,0,0,0,19.87705,25.26683,24.00349,0,0,140.4503,192.3529,0,5.389776,-5.389776,281.0766,66.92287,0.1481467,115.5038,15.90164,81,212.23
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,146.439,186.9632,78.7651,0,78.7651,355.7998,84.71407,0.1482068,0,8.052078,81,197.0283
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,138.9767,138.9767,81,0,22.761,138.9767,11.95948,0,0,3.174341,16.62088,61.02808,57.97667,0,0,67.67387,257.8517,0,44.4072,-44.4072,308.9905,73.56902,0.1482068,152.8743,13.29671,81,274.4726
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,136.1046,136.1046,81,0,22.761,136.1046,1.885181,0,2.842171E-14,0.01506692,2.565818,58.00485,55.10461,0,0,117.0152,213.4445,0,55.43903,-55.43903,250.5526,59.65527,0.1482068,149.7151,2.052654,81,216.0104
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,62.11461,62.11461,0,-1,0,62.11461,0,0,1.421085E-14,0,0,65.3838,62.11461,0,0,178.6141,158.0055,0,65.3838,-65.3838,181.632,43.24564,0.1482068,68.32607,0,0,158.0055
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,92.23233,68.7,0,-1,0,68.7,0,0,23.53233,32.75556,0,72.31579,68.7,0,0,251.2628,92.62172,0,72.31579,-72.31579,105.4045,25.09626,0.1482068,101.4556,0,0,92.62172
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,73.04096,19.29064,0,-1,0,19.29064,0,0,53.75032,61.05442,0,20.30593,19.29064,0,0,331.6136,20.30593,0,20.30593,-20.30593,84.00017,20,0.1482068,80.34505,0,0,20.30593
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,20.9896,0,0,-1,0,0,0,0,20.9896,23.08856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482068,23.08856,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,71.76651,0,0,-1,0,0,0,0,71.76651,78.94316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482068,78.94316,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,47.54541,0,0,-1,0,0,0,0,47.54541,52.29996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482068,52.29996,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,70.71399,0,0,-1,0,0,0,0,70.71399,77.78539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482068,77.78539,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,38.00162,0,0,-1,0,0,0,0,38.00162,41.80178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482068,41.80178,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,28.39482,0,0,-1,0,0,0,0,28.39482,31.2343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482068,31.2343,0,0,0
