Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,79.17274,0,0,-1,0,0,0,0,79.17274,87.09002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482068,87.09002,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,35.45731,35.45731,81,0,22.761,35.45731,0,0,0,0,0,0,0,45.54269,43.26556,354.1758,0,43.26556,0,43.26556,125.0455,29.77267,0.1483362,39.00304,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,99.73514,99.73514,81,0,22.761,99.73514,0.3990677,0,1.421085E-14,0,0.3980107,19.7212,18.73514,0,0,310.9102,38.939,0,19.32319,-19.32319,104.677,24.92306,0.1483362,109.7086,0.3184086,81,39.33701
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,142.7124,121.8332,81,0,22.761,121.8332,19.17907,0,20.87921,52.90895,23.36646,42.98228,40.83316,0,0,332.3805,19.61581,0,19.61581,-19.61581,84.00017,20,0.1483362,156.9836,18.69317,81,42.98228
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,42.3996,42.3996,81,0,22.761,42.3996,115.9528,0,0,0,49.16353,0,0,38.6004,36.67038,354.1758,0,85.83391,0,85.83391,165.4294,39.38786,0.1484241,46.63956,39.33082,81,49.16353
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,27.75992,27.75992,0,-1,0,27.75992,256.0637,0,0,0,71.08308,29.22097,27.75992,0,0,268.3419,77.25052,41.86211,0,41.86211,205.1432,48.84353,0.1482986,30.53591,56.86646,0,148.3336
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,126.3653,126.3653,81,0,22.761,126.3653,56.16682,0,0,0,70.9754,47.753,45.36535,0,0,226.4798,114.9264,23.22241,0,23.22241,227.174,54.08893,0.1483543,139.0019,56.78032,81,185.9018
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,132.2797,132.2797,81,0,22.761,132.2797,68.92362,0,0,0,91.17196,53.97862,51.27969,0,0,203.2574,135.8266,37.19334,0,37.19334,262.4586,62.49003,0.1483417,145.5077,72.93757,81,226.9985
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,90.89152,90.89152,81,0,22.761,90.89152,100.862,0,0,0,91.67498,10.41212,9.891515,0,0,166.064,169.3006,81.26286,0,81.26286,339.5514,80.84541,0.1484319,99.98067,73.33999,81,260.9756
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,125.8718,125.8718,81,0,22.761,125.8718,66.12324,0,0,0,83.23055,47.23352,44.87185,0,0,84.80119,242.4372,35.99702,0,35.99702,373.7011,88.97629,0.1484592,138.459,66.58443,81,325.6677
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,117.0425,68.7,0,-1,0,68.7,130.0754,0,48.34253,60.04678,89.3618,72.31579,68.7,0,0,48.80416,274.8345,17.04601,0,17.04601,389.8724,92.82658,0.1484083,128.7468,71.48944,0,364.1963
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,152.8275,149.7,81,0,22.761,149.7,45.72876,0,3.127504,18.41025,68.45596,72.31579,68.7,0,0,31.75815,290.1759,0,3.859836,-3.859836,385.8038,91.85786,0.1484083,168.1103,54.76476,81,358.6318
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,98.18346,98.18346,81,0,22.761,98.18346,39.2875,0,0,0,38.57383,18.08786,17.18346,0,0,36.04686,286.3161,20.48597,0,20.48597,405.2385,96.48516,0.1484572,108.0018,30.85906,81,324.8899
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,46.92365,46.92365,0,0,0,46.92365,37.81822,0,7.105427E-15,0,17.74569,49.39331,46.92365,0,0,15.56089,304.7534,0,31.64762,-31.64762,371.879,88.54243,0.1484572,51.61601,14.19655,0,322.4991
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,124.4261,124.4261,81,0,22.761,124.4261,2.105875,7.105427E-15,0,0,2.620259,45.71171,43.42612,0,0,50.72491,273.1058,0,43.09145,-43.09145,326.4566,77.7276,0.1484572,136.8687,2.096207,81,275.7261
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,112.8148,68.7,0,-1,0,68.7,0,0,44.11477,55.39624,0,72.31579,68.7,0,0,98.6043,230.0144,0,72.31579,-72.31579,250.229,59.57823,0.1484572,124.0962,0,0,230.0144
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,133.6813,68.7,0,-1,0,68.7,0,0,64.98133,78.34946,0,72.31579,68.7,0,0,178.9552,157.6986,0,72.31579,-72.31579,174.0015,41.42885,0.1484572,147.0495,0,0,157.6986
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,152.7186,68.7,0,-1,0,68.7,0,0,84.01856,99.29042,0,72.31579,68.7,0,0,259.3061,85.38277,0,72.31579,-72.31579,97.77398,23.27947,0.1484572,167.9904,0,0,85.38277
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,40.51788,12.41364,0,-1,0,12.41364,0,0,28.10424,32.15603,0,13.06699,12.41364,0,0,339.6569,13.06699,0,13.06699,-13.06699,84.00017,20,0.1484572,44.56967,0,0,13.06699
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,20.82115,0,0,-1,0,0,0,0,20.82115,22.90326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484572,22.90326,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,37.91047,0,0,-1,0,0,0,0,37.91047,41.70151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484572,41.70151,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,80.2776,0,0,-1,0,0,0,0,80.2776,88.30537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484572,88.30537,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,67.3194,0,0,-1,0,0,0,0,67.3194,74.05135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484572,74.05135,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,42.04626,0,0,-1,0,0,0,0,42.04626,46.25089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484572,46.25089,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,34.54714,0,0,-1,0,0,0,0,34.54714,38.00186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484572,38.00186,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,20.69987,20.69987,81,0,22.761,20.69987,0,0,0,0,0,0,0,60.30013,57.28512,354.1758,0,57.28512,0,57.28512,138.3456,32.93937,0.1486269,22.76986,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,296.8907,51.55661,70.91249,0,70.91249,205.6191,48.95683,0.1487091,0,1.769992,81,53.7691
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,47.78292,47.78292,81,0,22.761,47.78292,46.51749,0,0,0,22.22741,0,0,33.21708,31.55623,225.9782,115.3779,53.78364,0,53.78364,256.6427,61.10529,0.1488549,52.56121,17.78193,81,137.6053
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,79.20182,79.20182,81,0,22.761,79.20182,55.6691,0,0,0,44.09094,0,0,1.798179,1.70827,172.1945,163.7831,45.79921,0,45.79921,300.0917,71.45026,0.1489643,87.122,35.27275,81,207.8741
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,88.42682,68.7,0,-1,0,68.7,87.903,0,19.72682,28.5695,60.38936,72.31579,68.7,0,0,126.3953,205.0024,0,11.92643,-11.92643,287.5201,68.45704,0.1489643,97.2695,48.31149,0,265.3918
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,79.57946,79.57946,81,0,22.761,79.57946,74.85053,0,0,0,59.56565,0,0,1.42054,1.349513,139.6469,193.076,60.91516,0,60.91516,345.3093,82.21634,0.1491089,87.53741,47.65252,81,252.6416
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,29.93195,29.93195,0,0,0,29.93195,268.4611,0,0,0,80.35565,31.50731,29.93195,0,0,78.73177,247.8996,48.84834,0,48.84834,391.6509,93.25003,0.1489634,32.92514,64.28452,0,328.2553
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,80.17871,0,0,110.0621,0,0,0,0,29.88343,291.8631,29.88343,0,29.88343,420.0009,100,0.1488745,0,88.04971,0,401.9253
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,142.5667,142.5667,73.86665,0,20.95626,142.5667,70.46698,28.14662,0,7.123313,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1488745,156.8233,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1488745,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,127.6328,127.6328,58.93278,0,17.17799,127.6328,60.80482,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1488745,140.3961,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,57.53883,57.53883,0,0,0,57.53883,88.57406,0,0,0,50.96447,60.56719,57.53883,0,0,0,318.7582,0,9.602714,-9.602714,409.8787,97.58997,0.1488745,63.29271,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,148.992,148.992,81,0,22.761,148.992,13.91067,0,2.842171E-14,14.19124,20.7258,71.57056,67.99203,0,0,10.66968,309.1555,0,50.84477,-50.84477,356.2836,84.82926,0.1488745,163.8912,16.58064,81,329.8813
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,24.28568,24.28568,0,0,0,24.28568,9.006391,0,3.552714E-15,0,2.187263,25.56388,24.28568,0,0,67.16387,258.3107,0,23.37661,-23.37661,331.6425,78.96234,0.1488745,26.71425,1.749811,0,260.498
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,205.8142,68.7,0,-1,0,68.7,0,0,137.1142,157.6956,0,72.31579,68.7,0,0,93.13788,234.9341,0,72.31579,-72.31579,255.4149,60.81296,0.1488745,226.3956,0,0,234.9341
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4888,162.6183,0,0,0,255.4149,60.81296,0.1488745,0,0,0,162.6183
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,10.48445,10.48445,0,-1,0,10.48445,0,0,1.776357E-15,0,0,11.03626,10.48445,0,0,173.4888,162.6183,0,11.03626,-11.03626,243.7817,58.04315,0.1488745,11.53289,0,0,162.6183
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,64.21603,64.21603,0,-1,0,64.21603,0,0,0,1.937634,0,67.59583,64.21603,0,0,185.7513,151.5821,0,67.59583,-67.59583,172.5295,41.07836,0.1488745,70.63763,0,0,151.5821
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,43.27081,43.27081,0,-1,0,43.27081,0,0,7.105427E-15,0,0,45.54823,43.27081,0,0,260.8577,83.98627,0,45.54823,-45.54823,124.5174,29.64695,0.1488745,47.5979,0,0,83.98627
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,29.13778,29.13778,0,-1,0,29.13778,0,0,3.552714E-15,0,0,30.67135,29.13778,0,0,311.4669,38.43804,0,30.67135,-30.67135,92.18697,21.94924,0.1488745,32.05156,0,0,38.43804
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.5461,7.766689,0,0,0,92.18697,21.94924,0.1488745,0,0,0,7.766689
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,42.67089,7.378355,0,-1,0,7.378355,0,0,35.29254,39.55963,0,7.766689,7.378355,0,0,345.5461,7.766689,0,7.766689,-7.766689,84.00017,20,0.1488745,46.93798,0,0,7.766689
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,88.92653,0,0,-1,0,0,0,0,88.92653,97.81918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488745,97.81918,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,66.98541,0,0,-1,0,0,0,0,66.98541,73.68395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488745,73.68395,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,92.93731,81,81,0,22.761,81,0,0,11.93731,21.23104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488745,102.231,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,75.33526,75.33526,81,0,22.761,75.33526,0.5605754,0,0,1.788541,0.4223109,0,0,5.664745,5.381508,354.1758,0,5.803819,0,5.803819,89.50616,21.31095,0.1488913,82.86878,0.3378488,81,0.4223109
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,116.289,111.5516,81,0,22.761,111.5516,24.14683,0,4.737364,36.83776,26.93618,32.15962,30.55164,0,0,348.372,5.223437,0,5.223437,-5.223437,84.00017,20,0.1488913,127.9179,21.54895,81,32.15962
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,166.9651,134.9805,81,0,22.761,134.9805,42.09612,0,31.98464,91.86552,56.82154,56.82154,53.98046,0,0,354.1758,0,0,0,0,84.00017,20,0.1488913,183.6616,45.45723,81,56.82154
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,79.74601,68.7,0,-1,0,68.7,122.545,0,11.04601,71.72481,84.18842,72.31579,68.7,0,0,354.1758,0,11.87263,0,11.87263,95.26353,22.68175,0.148856,87.72061,67.35074,0,84.18842
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,78.26318,78.26318,81,0,22.761,78.26318,125.8583,0,0,0,98.50069,0,0,2.736821,2.59998,342.3032,10.68537,101.1007,0,101.1007,191.176,45.51802,0.1488964,86.0895,78.80054,81,109.1861
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,90.9649,90.9649,81,0,22.761,90.9649,104.563,0,0,0,95.11565,10.48937,9.964903,0,0,241.2025,101.676,84.62627,0,84.62627,271.4596,64.6331,0.1489742,100.0614,76.09251,81,196.7916
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,85.73866,85.73866,81,0,22.761,85.73866,111.0585,0,0,0,95.22005,4.988063,4.73866,0,0,156.5762,177.8396,90.23198,0,90.23198,357.0612,85.01439,0.1490463,94.31252,76.17603,81,273.0597
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,66.90848,66.90848,49.56253,0,14.80732,66.90848,126.4461,0,0,0,84.60315,18.25889,17.34595,0,0,66.34425,259.0484,66.34425,0,66.34425,420.0009,100,0.1490137,73.59933,67.68252,81,343.6516
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,62.73434,62.73434,0,-1,0,62.73434,112.6273,4.619858,0,0.307775,70.65601,66.03615,62.73434,0,0,0,318.7582,0,0,0,420.0009,100,0.1490137,69.00777,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,125.1287,125.1287,75.54617,0,21.38118,125.1287,41.71077,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1490137,137.6416,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1490137,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,116.1113,116.1113,81,0,22.761,116.1113,18.85184,0,1.421085E-14,0,21.88911,36.95923,35.11127,0,0,0,318.7582,0,15.07012,-15.07012,404.1155,96.2178,0.1490137,127.7224,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,87.30544,87.30544,81,0,22.761,87.30544,3.274282,0,0,0,2.858627,6.637305,6.30544,0,0,16.74457,303.6881,0,3.778678,-3.778678,400.1325,95.26945,0.1490137,96.03598,2.286901,81,306.5467
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.9431,299.9094,0,0,0,400.1325,95.26945,0.1490137,0,0,0,299.9094
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,71.69771,68.7,0,-1,0,68.7,0,0,2.997709,10.16748,0,72.31579,68.7,0,0,20.9431,299.9094,0,72.31579,-72.31579,323.9049,77.12007,0.1490137,78.86748,0,0,299.9094
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,163.1798,68.7,0,-1,0,68.7,0,0,94.47981,110.7978,0,72.31579,68.7,0,0,101.294,227.5936,0,72.31579,-72.31579,247.6774,58.97069,0.1490137,179.4978,0,0,227.5936
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,102.761,68.7,0,-1,0,68.7,0,0,34.06099,44.33709,0,72.31579,68.7,0,0,181.6449,155.2778,0,72.31579,-72.31579,171.4499,40.82132,0.1490137,113.0371,0,0,155.2778
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,58.27267,58.27267,0,-1,0,58.27267,0,0,7.105427E-15,0,0,61.33965,58.27267,0,0,261.9957,82.96207,0,61.33965,-61.33965,106.7922,25.42666,0.1490137,64.09994,0,0,82.96207
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.485043,4.485043,0,-1,0,4.485043,0,0,8.881784E-16,0,0,4.721098,4.485043,0,0,330.1509,21.62241,0,4.721098,-4.721098,101.8157,24.24179,0.1490137,4.933547,0,0,21.62241
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,44.72192,16.05625,0,-1,0,16.05625,0,0,28.66567,33.13786,0,16.90131,16.05625,0,0,335.3966,16.90131,0,16.90131,-16.90131,84.00017,20,0.1490137,49.19411,0,0,16.90131
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,79.24914,0,0,-1,0,0,0,0,79.24914,87.17405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490137,87.17405,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,28.269,0,0,-1,0,0,0,0,28.269,31.0959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490137,31.0959,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490137,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,40.76725,40.76725,81,0,22.761,40.76725,0,0,0,0,0,0,0,40.23275,38.22112,354.1758,0,38.22112,0,38.22112,120.2599,28.63325,0.1491249,44.84398,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,32.66133,32.66133,81,0,22.761,32.66133,3.307801,0,0,0,1.080372,0,0,48.33867,45.92174,315.9547,34.399,47.00211,0,47.00211,164.85,39.24993,0.1492608,35.92746,0.8642975,81,35.47937
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,268.9526,76.7009,71.49222,0,71.49222,232.6735,55.39834,0.1493392,0,2.233777,81,79.49313
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,72.73836,72.73836,81,0,22.761,72.73836,18.60869,0,0,0,13.53566,0,0,8.261641,7.848558,197.4604,141.0439,21.38422,0,21.38422,252.9603,60.22853,0.1493934,80.01219,10.82853,81,154.5796
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,6.239866,6.239866,0,-1,0,6.239866,78.5052,0,0,0,4.89862,6.56828,6.239866,0,0,176.0761,160.2897,0,1.669661,-1.669661,251.2004,59.80949,0.1493934,6.863853,3.918895,0,165.1883
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,35.58181,35.58181,0,0,0,35.58181,46.96754,0,0,0,16.7119,37.45454,35.58181,0,0,177.9313,158.62,0,20.74264,-20.74264,229.3357,54.60363,0.1493934,39.14,13.36952,0,175.3319
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,200.9787,137.8774,16.1651,0,16.1651,244.6713,58.25495,0.1493457,0,12.93208,0,154.0425
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,94.3532,94.3532,81,0,22.761,94.3532,19.37944,0,0,0,18.28512,14.056,13.3532,0,0,184.8136,152.426,4.229118,0,4.229118,248.6834,59.21021,0.1493555,103.7885,14.6281,81,170.7111
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,72.31579,0,20.56389,0,0,0,0,0,8.172414,0,0,72.31579,68.7,180.5845,156.2322,76.87241,0,76.87241,321.6109,76.57388,0.1494177,0,6.537931,81,164.4046
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,62.47709,62.47709,0,-1,0,62.47709,31.01674,0,7.105427E-15,0.02480042,19.37836,65.76536,62.47709,0,0,103.7121,225.4174,0,46.387,-46.387,272.7148,64.93195,0.1494177,68.7248,15.50268,0,244.7957
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,43.65441,43.65441,0,0,0,43.65441,43.86398,0,0,0,19.14856,45.95201,43.65441,0,0,155.2532,179.0304,0,26.80345,-26.80345,244.4614,58.20498,0.1494177,48.01985,15.31885,0,198.1789
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,105.0219,105.0219,81,0,22.761,105.0219,10.11529,0,0,0,10.62327,25.28618,24.02188,0,0,185.0348,152.2269,0,14.66291,-14.66291,229.0054,54.52497,0.1494177,115.5241,8.498617,81,162.8502
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,46.20128,46.20128,81,0,22.761,46.20128,5.042623,0,0,0,2.329756,0,0,34.79872,33.05879,201.3269,137.564,35.38854,0,35.38854,262.5779,62.51842,0.1495185,50.8214,1.863805,81,139.8938
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,84.8429,84.8429,81,0,22.761,84.8429,3.083326,0,0,0,2.615983,4.045162,3.842904,0,0,165.9384,169.4137,0,1.429179,-1.429179,261.0714,62.15973,0.1495185,93.32719,2.092787,81,172.0297
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,104.7689,68.7,0,-1,0,68.7,0,0,36.06888,46.54577,0,72.31579,68.7,0,0,167.5264,167.9845,0,72.31579,-72.31579,184.8439,44.01035,0.1495185,115.2458,0,0,167.9845
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,85.58353,68.7,0,-1,0,68.7,0,0,16.88353,25.44188,0,72.31579,68.7,0,0,247.8772,95.66872,0,72.31579,-72.31579,108.6163,25.86098,0.1495185,94.14188,0,0,95.66872
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,60.23341,22.18529,0,-1,0,22.18529,0,0,38.04813,44.07147,0,23.35293,22.18529,0,0,328.2281,23.35293,0,23.35293,-23.35293,84.00017,20,0.1495185,66.25675,0,0,23.35293
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495185,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,54.20651,0,0,-1,0,0,0,0,54.20651,59.62716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495185,59.62716,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495185,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4759774,0,0,-1,0,0,0,0,0.4759774,0.5235751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495185,0.5235751,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,53.63543,0,0,-1,0,0,0,0,53.63543,58.99898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495185,58.99898,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,12.4516,0,0,-1,0,0,0,0,12.4516,13.69676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495185,13.69676,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495185,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,81.60281,81,81,0,22.761,81,0,0,0.6028054,8.763086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495185,89.76308,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,48.13353,48.13353,81,0,22.761,48.13353,4.351222,0,0,0,2.094397,0,0,32.86647,31.22314,354.1758,0,33.31754,0,33.31754,115.608,27.52565,0.1496134,52.94689,1.675518,81,2.094397
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,87.00111,87.00111,81,0,22.761,87.00111,23.34309,0,0,0,20.30875,6.316955,6.001108,0,0,320.8583,29.98579,13.99179,0,13.99179,128.8817,30.68607,0.1496457,95.70122,16.247,81,50.29453
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,57.44566,57.44566,81,0,22.761,57.44566,22.38838,0,0,0,12.86116,0,0,23.55434,22.37662,306.8665,42.5784,35.23778,0,35.23778,162.3112,38.64545,0.1497398,63.19023,10.28892,81,55.43956
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,152.5128,68.7,0,-1,0,68.7,47.06488,0,83.8128,99.06408,32.33358,72.31579,68.7,0,0,271.6287,74.2924,0,39.98221,-39.98221,120.1663,28.61096,0.1497398,167.7641,25.86686,0,106.626
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,111.6963,111.6963,81,0,22.761,111.6963,35.3175,0,0,1.77608,39.44835,32.3119,30.69631,0,0,316.0534,34.31018,7.136444,0,7.136444,126.9365,30.22292,0.1497563,122.8659,31.55868,81,73.75854
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,308.9169,40.73298,113.4896,0,113.4896,234.6022,55.85756,0.14971,0,35.83171,81,85.52263
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,16.68579,16.68579,81,0,22.761,16.68579,150.6975,0,0,0,25.14508,0,0,64.3142,61.0985,195.4273,142.8737,86.24358,0,86.24358,316.4201,75.33796,0.1497916,18.35437,20.11606,81,168.0187
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,54.80692,54.80692,81,0,22.761,54.80692,41.36256,0,0,0,22.66954,0,0,26.19308,24.88343,109.1837,220.4929,47.55297,0,47.55297,361.5328,86.07906,0.1499148,60.28761,18.13564,81,243.1624
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,125.1056,68.7,0,-1,0,68.7,42.38853,0,56.40556,68.91612,29.12092,72.31579,68.7,0,0,61.63074,263.2906,0,43.19487,-43.19487,316.0014,75.23827,0.1499148,137.6161,23.29674,0,292.4115
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,56.57401,56.57401,0,0,0,56.57401,10.81993,0,0,0,6.121266,59.55159,56.57401,0,0,109.625,220.0957,0,53.43032,-53.43032,259.6809,61.82866,0.1499148,62.23141,4.897013,0,226.2169
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,57.84517,57.84517,0,0,0,57.84517,33.89165,0,0,0,19.60468,60.88964,57.84517,0,0,168.9921,166.6654,0,41.28497,-41.28497,216.1627,51.46721,0.1499148,63.62968,15.68374,0,186.27
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,51.56071,51.56071,0,0,0,51.56071,24.79006,0,7.105427E-15,0,12.78193,54.27443,51.56071,0,0,214.8643,125.3804,0,41.4925,-41.4925,172.4258,41.05367,0.1499148,56.71678,10.22554,0,138.1623
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,184.0827,149.7,81,0,22.761,149.7,1.864545,0,34.38271,52.79098,2.791224,72.31579,68.7,0,0,260.967,83.88789,0,69.52457,-69.52457,99.14044,23.60482,0.1499148,202.491,2.232979,81,86.67912
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,36.90012,13.64516,0,-1,0,13.64516,0,0,23.25496,26.94497,0,14.36333,13.64516,0,0,338.2166,14.36333,0,14.36333,-14.36333,84.00017,20,0.1499148,40.59014,0,0,14.36333
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,123.5132,0,0,-1,0,0,0,0,123.5132,135.8645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499148,135.8645,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,78.91451,0,0,-1,0,0,0,0,78.91451,86.80597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499148,86.80597,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,86.96071,0,0,-1,0,0,0,0,86.96071,95.65678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499148,95.65678,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,22.69778,0,0,-1,0,0,0,0,22.69778,24.96756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499148,24.96756,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,35.42445,0,0,-1,0,0,0,0,35.42445,38.9669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499148,38.9669,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499148,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,77.35034,0,0,-1,0,0,0,0,77.35034,85.08538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499148,85.08538,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.676704,0,0,-1,0,0,0,0,1.676704,1.844374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499148,1.844374,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499148,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,44.9803,44.9803,81,0,22.761,44.9803,0,0,0,0,0,0,0,36.0197,34.21871,354.1758,0,34.21871,0,34.21871,116.4629,27.7292,0.1500125,49.47833,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,10.77624,10.77624,81,0,22.761,10.77624,15.71442,0,0,0,1.693424,0,0,70.22375,66.71257,319.9571,30.79684,68.40599,0,68.40599,181.3585,43.18051,0.1501456,11.85387,1.354739,81,32.49026
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,70.75403,70.75403,81,0,22.761,70.75403,31.80595,0,0,0,22.50399,0,0,10.24597,9.73367,251.5511,92.36224,32.23766,0,32.23766,211.9418,50.46224,0.1502247,77.82944,18.00319,81,114.8662
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,45.98535,45.98535,81,0,22.761,45.98535,82.02008,0,0,0,37.71722,0,0,35.01465,33.26392,219.3134,121.3761,70.98114,0,70.98114,279.2805,66.49522,0.1503497,50.58388,30.17377,81,159.0934
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,39.61037,39.61037,0,-1,0,39.61037,200.9484,0,0,0,79.59641,41.69513,39.61037,0,0,148.3323,185.2592,37.90128,0,37.90128,315.2368,75.05622,0.1502387,43.57141,63.67712,0,264.8556
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,178.9242,149.7,81,0,22.761,149.7,57.60303,0,29.22423,47.11665,86.23174,72.31579,68.7,0,0,110.431,219.3703,13.91595,0,13.91595,328.4386,78.19951,0.150198,196.8167,68.9854,81,305.6021
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,68.38866,68.38866,69.82062,0,19.93262,68.38866,138.9232,0,0,0,95.00774,0,0,1.431955,1.360358,96.51507,231.8947,96.3681,0,96.3681,419.8614,99.9668,0.1501875,75.22753,76.0062,81,326.9024
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,30.80872,30.80872,0,0,0,30.80872,276.0073,52.45712,0,0,85.03432,32.43023,30.80872,0,0,0.1469638,318.6259,0.1469638,0,0.1469638,420.0009,100,0.1501871,33.88959,68.02746,0,403.6603
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501871,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501871,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501871,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,53.79692,53.79692,0,0,0,53.79692,89.28725,0,0,0,48.03379,56.62834,53.79692,0,0,0,318.7582,0,8.594548,-8.594548,410.9414,97.84299,0.1501871,59.17661,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,53.52942,53.52942,0,0,0,53.52942,39.67377,0,7.105427E-15,0,21.23714,56.34676,53.52942,0,0,9.549498,310.1637,0,35.10962,-35.10962,373.9326,89.03139,0.1501871,58.88236,16.98971,0,331.4008
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,48.56019,275.054,2.626379,0,2.626379,376.4242,89.62463,0.1501794,0,2.101104,0,277.6805
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,28.69641,28.69641,0,-1,0,28.69641,0,0,0,0,0,30.20675,28.69641,0,0,45.93381,277.4178,0,30.20675,-30.20675,344.5835,82.04353,0.1501794,31.56605,0,0,277.4178
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.49686,247.211,0,0,0,344.5835,82.04353,0.1501794,0,0,0,247.211
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,40.24578,40.24578,0,-1,0,40.24578,0,0,7.105427E-15,0,0,42.36398,40.24578,0,0,79.49686,247.211,0,42.36398,-42.36398,299.9279,71.41127,0.1501794,44.27036,0,0,247.211
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,13.18504,13.18504,0,-1,0,13.18504,0,0,0,0,0,13.87899,13.18504,0,0,126.568,204.8471,0,13.87899,-13.87899,285.2982,67.92801,0.1501794,14.50354,0,0,204.8471
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,45.66311,45.66311,0,-1,0,45.66311,0,0,7.105427E-15,0,0,48.06643,45.66311,0,0,141.9891,190.9681,0,48.06643,-48.06643,234.6317,55.86459,0.1501794,50.22942,0,0,190.9681
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,72.01344,68.7,0,-1,0,68.7,0,0,3.313442,10.51479,0,72.31579,68.7,0,0,195.3962,142.9017,0,72.31579,-72.31579,158.4042,37.71521,0.1501794,79.21478,0,0,142.9017
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,68.2821,67.05657,0,-1,0,67.05657,0,0,1.225534,8.053744,0,70.58586,67.05657,0,0,275.7471,70.58586,0,70.58586,-70.58586,84.00017,20,0.1501794,75.11031,0,0,70.58586
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,57.51675,0,0,-1,0,0,0,0,57.51675,63.26842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501794,63.26842,0,0,0
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,95.36123,0,0,-1,0,0,0,0,95.36123,104.8974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501794,104.8974,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,44.11888,0,0,-1,0,0,0,0,44.11888,48.53077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501794,48.53077,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,93.71888,81,81,0,22.761,81,0,0,12.71888,22.09077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501794,103.0908,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,76.12643,76.12643,81,0,22.761,76.12643,1.273502,0,0,2.554866,0.9694719,0,0,4.873577,4.629898,354.1758,0,5.59937,0,5.59937,89.31219,21.26477,0.1501947,83.73907,0.7755775,81,0.9694719
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.992483,2.992483,75.30827,0,21.32099,2.992483,834.7898,0,0,0,24.98094,0,0,72.31579,68.7,348.5764,5.039433,93.68094,0,93.68094,178.1857,42.42509,0.150222,3.291731,19.98475,81,30.02037
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,97.1013,97.1013,81,0,22.761,97.1013,47.99243,0,0,0,46.60127,16.94874,16.1013,0,0,254.8955,89.35228,29.65253,0,29.65253,206.3166,49.1229,0.1502892,106.8114,37.28102,81,135.9536
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,60.16131,60.16131,0,-1,0,60.16131,121.4185,0,0,0,73.04697,63.32769,60.16131,0,0,225.243,116.0396,9.719275,0,9.719275,215.5371,51.31826,0.1502609,66.17744,58.43758,0,189.0865
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,16.92612,16.92612,0,0,0,16.92612,413.8584,0,0,0,70.05017,17.81697,16.92612,0,0,215.5237,124.7869,52.2332,0,52.2332,265.0899,63.11651,0.1501089,18.61873,56.04013,0,194.8371
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,110.9368,110.9368,81,0,22.761,110.9368,84.64678,0,0,0,93.90442,31.5124,29.93678,0,0,163.2905,171.7968,62.39202,0,62.39202,324.2802,77.2094,0.1501385,122.0305,75.12354,81,265.7012
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,163.4655,149.7,81,0,22.761,149.7,66.50105,0,13.76546,30.112,99.55207,72.31579,68.7,0,0,100.8985,227.9496,27.23628,0,27.23628,350.1187,83.36144,0.1500595,179.812,79.64165,81,327.5017
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,17.82116,0,0,91.48335,0,0,0,0,73.66219,252.4622,73.66219,0,73.66219,420.0009,100,0.1498461,0,73.18668,0,343.9456
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,19.54778,19.54778,0,-1,0,19.54778,486.2799,74.48033,0,0,95.05695,20.57662,19.54778,0,0,0,318.7582,0,0,0,420.0009,100,0.1498461,21.50256,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,46.44284,46.44284,0,0,0,46.44284,150.9787,21.23159,0,0,70.11879,48.8872,46.44284,0,0,0,318.7582,0,0,0,420.0009,100,0.1498461,51.08713,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,17.44433,17.44433,0,0,0,17.44433,289.9803,32.22266,0,0,50.58511,18.36245,17.44433,0,0,0,318.7582,0,0,0,420.0009,100,0.1498461,19.18876,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,34.01154,34.01154,0,0,0,34.01154,70.72584,7.105427E-15,0,0,24.05495,35.80162,34.01154,0,0,0,318.7582,0,11.74668,-11.74668,407.6187,97.05189,0.1498461,37.4127,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,37.79407,37.79407,0,0,0,37.79407,7.78344,0,0,0,2.941679,39.78323,37.79407,0,0,13.05186,307.0115,0,36.84155,-36.84155,368.7844,87.80562,0.1498461,41.57348,2.353343,0,309.9532
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,221.5349,68.7,0,-1,0,68.7,0,0,152.8349,174.9883,0,72.31579,68.7,0,0,53.98692,270.17,0,72.31579,-72.31579,292.5568,69.65624,0.1498461,243.6883,0,0,270.17
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3378,197.8542,0,0,0,292.5568,69.65624,0.1498461,0,0,0,197.8542
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,46.85881,46.85881,0,-1,0,46.85881,0,0,7.105427E-15,0,0,49.32506,46.85881,0,0,134.3378,197.8542,0,49.32506,-49.32506,240.5636,57.27694,0.1498461,51.54469,0,0,197.8542
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,82.73172,68.7,0,-1,0,68.7,0,0,14.03172,22.30489,0,72.31579,68.7,0,0,189.1434,148.5291,0,72.31579,-72.31579,164.3361,39.12756,0.1498461,91.00489,0,0,148.5291
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,73.27847,68.7,0,-1,0,68.7,0,0,4.57847,11.90632,0,72.31579,68.7,0,0,269.4943,76.21336,0,72.31579,-72.31579,88.10857,20.97819,0.1498461,80.60632,0,0,76.21336
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,49.79758,3.702689,0,-1,0,3.702689,0,0,46.09489,51.07465,0,3.897567,3.702689,0,0,349.8452,3.897567,0,3.897567,-3.897567,84.00017,20,0.1498461,54.77734,0,0,3.897567
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498461,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,14.87788,0,0,-1,0,0,0,0,14.87788,16.36567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498461,16.36567,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,90.19599,0,0,-1,0,0,0,0,90.19599,99.21559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498461,99.21559,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498461,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498461,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,67.52495,67.52495,81,0,22.761,67.52495,3.187747,0,0,0,2.152524,0,0,13.47505,12.8013,354.1758,0,14.95383,0,14.95383,98.18661,23.37772,0.149887,74.27744,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,2.034786,2.034786,74.35058,0,21.0787,2.034786,917.369,0,0,0,18.6665,0,0,72.31579,68.7,339.222,13.45844,87.3665,0,87.3665,181.0697,43.11176,0.1499277,2.238265,14.9332,81,32.12494
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,251.8555,92.08829,109.7741,0,109.7741,285.2106,67.90715,0.1498927,0,32.85927,81,133.1624
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,48.09663,48.09663,0,-1,0,48.09663,125.0209,0,0,0,60.13085,50.62803,48.09663,0,0,142.0814,190.885,9.502818,0,9.502818,294.2258,70.05361,0.1498653,52.9063,48.10468,0,251.0158
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,132.5786,199.4375,69.47455,0,69.47455,360.1351,85.74628,0.1496655,0,55.57964,0,268.912
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,9.156756,0,0,72.26078,0,0,0,0,63.10403,261.9646,63.10403,0,63.10403,420.0009,100,0.1494844,0,57.80863,0,334.2254
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494844,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,38.08426,38.08426,0,0,0,38.08426,189.1277,31.93918,0,0,72.02788,40.0887,38.08426,0,0,0,318.7582,0,0,0,420.0009,100,0.1494844,41.89269,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.525281,3.525281,0,-1,0,3.525281,2152.598,72.17429,0,0,75.88511,3.710822,3.525281,0,0,0,318.7582,0,0,0,420.0009,100,0.1494844,3.877809,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,134.6044,134.6044,71.4768,0,20.35163,134.6044,49.36697,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1494844,148.0649,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,117.2793,117.2793,70.94442,0,20.21694,117.2793,41.58751,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1494844,129.0072,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,104.2288,104.2288,81,0,22.761,104.2288,21.936,0,1.421085E-14,0,22.86363,24.45141,23.22884,0,0,0,318.7582,0,1.587778,-1.587778,418.3272,99.60151,0.1494844,114.6517,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,120.0116,120.0116,81,0,22.761,120.0116,2.277541,0,0,0,2.733313,41.06483,39.01159,0,0,1.764198,317.1704,0,38.33152,-38.33152,377.9222,89.9813,0.1494844,132.0128,2.18665,81,319.9037
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.35478,278.8389,0,0,0,377.9222,89.9813,0.1494844,0,0,0,278.8389
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,18.42094,18.42094,0,-1,0,18.42094,0,0,3.552714E-15,0,0,19.39046,18.42094,0,0,44.35478,278.8389,0,19.39046,-19.39046,357.4828,85.1148,0.1494844,20.26303,0,0,278.8389
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,5.058051,5.058051,0,-1,0,5.058051,0,0,8.881784E-16,0,0,5.324264,5.058051,0,0,65.89973,259.4485,0,5.324264,-5.324264,351.8706,83.77855,0.1494844,5.563856,0,0,259.4485
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,27.22375,27.22375,0,-1,0,27.22375,0,0,3.552714E-15,0,0,28.65658,27.22375,0,0,71.81558,254.1242,0,28.65658,-28.65658,321.6639,76.58649,0.1494844,29.94613,0,0,254.1242
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.6562,225.4676,0,0,0,321.6639,76.58649,0.1494844,0,0,0,225.4676
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,11.19033,11.19033,0,-1,0,11.19033,0,0,0,0,0,11.77929,11.19033,0,0,103.6562,225.4676,0,11.77929,-11.77929,309.2474,73.6302,0.1494844,12.30936,0,0,225.4676
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,37.17943,37.17943,0,-1,0,37.17943,0,0,7.105427E-15,0,0,39.13625,37.17943,0,0,116.7443,213.6883,0,39.13625,-39.13625,267.9942,63.80802,0.1494844,40.89738,0,0,213.6883
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,43.80919,43.80919,0,-1,0,43.80919,0,0,7.105427E-15,0,0,46.11493,43.80919,0,0,160.229,174.5521,0,46.11493,-46.11493,219.3848,52.23438,0.1494844,48.1901,0,0,174.5521
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,41.44363,41.44363,0,-1,0,41.44363,0,0,7.105427E-15,0,0,43.62487,41.44363,0,0,211.4679,128.4371,0,43.62487,-43.62487,173.4002,41.28567,0.1494844,45.58799,0,0,128.4371
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,24.05115,24.05115,0,-1,0,24.05115,0,0,3.552714E-15,0,0,25.317,24.05115,0,0,259.9399,84.81228,0,25.317,-25.317,146.7137,34.93176,0.1494844,26.45626,0,0,84.81228
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,106.2116,106.2116,81,0,22.761,106.2116,0,0,0,0,0,26.53851,25.21158,0,0,288.0699,59.49528,0,26.53851,-26.53851,118.7397,28.27129,0.1494844,116.8327,0,81,59.49528
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,31.81948,31.81948,81,0,22.761,31.81948,2.98262,0,0,0,0.9490542,0,0,49.18052,46.72149,317.5572,32.95677,47.67054,0,47.67054,163.9639,39.03895,0.1496176,35.00143,0.7592434,81,33.90583
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,269.8866,75.86026,82.77855,0,82.77855,242.4945,57.73668,0.1496606,0,11.26284,81,89.93881
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,187.1081,150.361,88.46112,0,88.46112,326.4161,77.71797,0.1496873,0,15.8089,81,170.1221
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,98.64696,229.976,43.6047,0,43.6047,367.7832,87.56725,0.1495628,0,34.88376,0,273.5807
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,1.190699,0,0,56.23295,0,0,0,0,55.04226,269.2202,55.04226,0,55.04226,420.0009,100,0.1494059,0,44.98636,0,325.4532
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,75.01125,75.01125,20.25,0,7.39125,75.01125,97.32603,15.36206,0,0,73.00547,57.64342,54.76125,0,0,0,318.7582,0,0,0,420.0009,100,0.1494059,82.51237,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,86.13599,86.13599,20.25,0,7.39125,86.13599,87.2645,5.812465,0,0,75.16613,69.35367,65.88599,0,0,0,318.7582,0,0,0,420.0009,100,0.1494059,94.74958,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,44.42167,44.42167,0,0,0,44.42167,155.2354,22.19848,0,0,68.95814,46.75965,44.42167,0,0,0,318.7582,0,0,0,420.0009,100,0.1494059,48.86384,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494059,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,26.3279,26.3279,0,0,0,26.3279,197.834,24.37196,0,0,52.08554,27.71358,26.3279,0,0,0,318.7582,0,0,0,420.0009,100,0.1494059,28.96069,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,91.52648,91.52648,65.32211,0,18.79449,91.52648,30.13723,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1494059,100.6791,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,73.2222,73.2222,64.70993,0,18.63961,73.2222,12.23711,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.1494059,80.54441,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,85.08762,85.08762,81,0,22.761,85.08762,3.10841,3.552714E-15,0,0,2.644873,4.302765,4.087627,0,0,0,318.7582,0,1.657893,-1.657893,418.2533,99.58392,0.1494059,93.59639,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,132.6707,68.7,0,-1,0,68.7,0,0,63.97074,77.23781,0,72.31579,68.7,0,0,1.842103,317.1003,0,72.31579,-72.31579,342.0257,81.43453,0.1494059,145.9378,0,0,317.1003
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.19298,244.7845,0,0,0,342.0257,81.43453,0.1494059,0,0,0,244.7845
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,166.7868,68.7,0,-1,0,68.7,0,0,98.08675,114.7654,0,72.31579,68.7,0,0,82.19298,244.7845,0,72.31579,-72.31579,265.7982,63.28516,0.1494059,183.4654,0,0,244.7845
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,41.14003,41.14003,0,-1,0,41.14003,0,0,7.105427E-15,0,0,43.3053,41.14003,0,0,162.5439,172.4688,0,43.3053,-43.3053,220.1504,52.41666,0.1494059,45.25404,0,0,172.4688
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,131.2438,68.7,0,-1,0,68.7,0,0,62.54377,75.66815,0,72.31579,68.7,0,0,210.6609,129.1635,0,72.31579,-72.31579,143.9229,34.26728,0.1494059,144.3681,0,0,129.1635
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,24.09617,24.09617,0,-1,0,24.09617,0,0,3.552714E-15,0,0,25.36439,24.09617,0,0,291.0117,56.84767,0,25.36439,-25.36439,117.1865,27.90148,0.1494059,26.50578,0,0,56.84767
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,46.14005,29.90912,0,-1,0,29.90912,0,0,16.23093,20.84493,0,31.48328,29.90912,0,0,319.1944,31.48328,0,31.48328,-31.48328,84.00017,20,0.1494059,50.75405,0,0,31.48328
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,12.34491,0,0,-1,0,0,0,0,12.34491,13.5794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494059,13.5794,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,54.6136,0,0,-1,0,0,0,0,54.6136,60.07496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494059,60.07496,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,1.038932,0,0,-1,0,0,0,0,1.038932,1.142826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494059,1.142826,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,102.2535,81,81,0,22.761,81,0,0,21.25348,31.47883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494059,112.4788,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,354.1758,0,71.53141,0,71.53141,151.8608,36.15726,0.149481,0,2.265126,81,2.831408
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,94.60629,94.60629,81,0,22.761,94.60629,20.19605,0,0,0,19.10674,14.32242,13.6063,0,0,282.6444,64.37827,4.784321,0,4.784321,156.3996,37.23793,0.1494917,104.0669,15.28539,81,83.48501
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,78.67606,78.67606,81,0,22.761,78.67606,60.03478,0,0,0,47.233,0,0,2.323942,2.207745,277.8601,68.68416,49.44074,0,49.44074,203.3032,48.40543,0.1496035,86.54366,37.7864,81,115.9172
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,228.4193,113.1808,48.6801,0,48.6801,249.4852,59.40113,0.1494651,0,38.94408,0,161.8609
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,177.7959,149.7,81,0,22.761,149.7,39.73878,0,28.09588,45.87547,59.48896,72.31579,68.7,0,0,179.7392,156.9929,0,12.82683,-12.82683,235.9646,56.18193,0.1494651,195.5755,47.59117,81,216.4819
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,45.17776,45.17776,81,0,22.761,45.17776,123.3098,0,0,0,55.70861,0,0,35.82224,34.03112,193.9913,144.1661,89.73973,0,89.73973,321.0992,76.45203,0.1495346,49.69554,44.56689,81,199.8747
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,20.25,0,7.39125,0,0,5.877789,0,0,90.59794,0,0,14.37221,13.6536,104.2515,224.9318,104.2515,0,104.2515,420.0009,100,0.1492396,0,72.47835,81,315.5298
