Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,24.88813,24.88813,0,0,0,24.88813,325.0251,54.69462,0,0,80.89265,26.19803,24.88813,0,0,0,318.7582,0,0,0,420.0009,100,0.1492396,27.37694,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492396,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,47.74762,47.74762,0,0,0,47.74762,151.0352,21.85508,0,0,72.11572,50.26065,47.74762,0,0,0,318.7582,0,0,0,420.0009,100,0.1492396,52.52238,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,54.04365,54.04365,0,0,0,54.04365,86.64593,0,0,0,46.82663,56.88805,54.04365,0,0,0,318.7582,0,10.06143,-10.06143,409.3952,97.47485,0.1492396,59.44802,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,59.58444,59.58444,0,0,0,59.58444,28.23419,0,0,0,16.82319,62.72046,59.58444,0,0,11.17937,308.6968,0,45.89728,-45.89728,361.0152,85.95583,0.1492396,65.54288,13.45855,0,325.52
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,62.17634,262.7995,1.497064,0,1.497064,362.4354,86.29398,0.1492354,0,1.197652,0,264.2966
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,125.3783,68.7,0,-1,0,68.7,0,0,56.67833,69.21617,0,72.31579,68.7,0,0,60.67928,264.1469,0,72.31579,-72.31579,286.2079,68.1446,0.1492354,137.9162,0,0,264.1469
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,95.64112,68.7,0,-1,0,68.7,0,0,26.94112,36.50523,0,72.31579,68.7,0,0,141.0302,191.8311,0,72.31579,-72.31579,209.9803,49.99522,0.1492354,105.2052,0,0,191.8311
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,71.66273,68.7,0,-1,0,68.7,0,0,2.962729,10.129,0,72.31579,68.7,0,0,221.381,119.5153,0,72.31579,-72.31579,133.7528,31.84585,0.1492354,78.829,0,0,119.5153
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,85.99691,44.83953,0,-1,0,44.83953,0,0,41.15738,49.75707,0,47.19951,44.83953,0,0,301.7319,47.19951,0,47.19951,-47.19951,84.00017,20,0.1492354,94.5966,0,0,47.19951
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,81.57329,0,0,-1,0,0,0,0,81.57329,89.73062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492354,89.73062,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,102.6836,0,0,-1,0,0,0,0,102.6836,112.952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492354,112.952,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,87.632,0,0,-1,0,0,0,0,87.632,96.3952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492354,96.3952,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,25.41544,0,0,-1,0,0,0,0,25.41544,27.95698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492354,27.95698,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,34.41867,0,0,-1,0,0,0,0,34.41867,37.86053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492354,37.86053,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,111.0469,0,0,-1,0,0,0,0,111.0469,122.1515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1492354,122.1515,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,56.56963,56.56963,81,0,22.761,56.56963,0,0,0,0,0,0,0,24.43037,23.20885,354.1758,0,23.20885,0,23.20885,106.018,25.24233,0.1492998,62.2266,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,69.14657,69.14657,81,0,22.761,69.14657,2.120414,0,0,0,1.466194,0,0,11.85343,11.26076,330.9669,20.88796,12.72695,0,12.72695,118.0919,28.11705,0.1493343,76.06123,1.172955,81,22.35416
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,27.76465,27.76465,81,0,22.761,27.76465,88.7733,0,0,0,24.64759,0,0,53.23535,50.57358,318.24,32.34222,75.22118,0,75.22118,189.4529,45.10775,0.1494446,30.54111,19.71808,81,56.98981
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,13.13361,13.13361,81,0,22.761,13.13361,371.1092,0,0,0,48.74005,0,0,67.86639,64.47307,243.0188,100.0413,113.2131,0,113.2131,296.8563,70.67994,0.1494476,14.44698,38.99204,81,148.7813
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,105.8556,68.7,0,-1,0,68.7,97.99491,0,37.1556,47.74116,67.3225,72.31579,68.7,0,0,129.8057,201.9331,0,4.993286,-4.993286,291.5929,69.42675,0.1494476,116.4412,53.858,0,269.2556
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,99.73257,99.73257,81,0,22.761,99.73257,78.70886,0,0,0,78.49837,19.7185,18.73257,0,0,135.3538,196.9398,58.77988,0,58.77988,347.3564,82.70374,0.1495467,109.7058,62.7987,81,275.4382
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.4073111,0.4073111,0,0,0,0.4073111,26172.45,29.60061,0,0,106.6033,0.4287485,0.4073111,0,0,76.57394,249.8417,76.57394,0,76.57394,420.0009,100,0.1493314,0.4480422,85.28263,0,356.445
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493314,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,77.87139,77.87139,20.25,0,7.39125,77.87139,127.8842,38.93114,0,0,99.58524,60.6541,57.62139,0,0,0,318.7582,0,0,0,420.0009,100,0.1493314,85.65853,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493314,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493314,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,13.23617,13.23617,0,0,0,13.23617,354.5809,33.00013,0,0,46.93295,13.93281,13.23617,0,0,0,318.7582,0,0,0,420.0009,100,0.1493314,14.55979,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,106.4659,106.4659,81,0,22.761,106.4659,21.02649,0,0,0,22.38604,26.80621,25.4659,0,0,0,318.7582,0,4.42017,-4.42017,415.3416,98.89066,0.1493314,117.1125,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,6.106157,6.106157,0,0,0,6.106157,49.92978,0,8.881784E-16,0,3.048791,6.427534,6.106157,0,0,4.9113,314.338,0,3.378743,-3.378743,411.7801,98.04268,0.1493314,6.716773,2.439033,0,317.3868
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.665459,310.9593,0,0,0,411.7801,98.04268,0.1493314,0,0,0,310.9593
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,58.80038,58.80038,0,-1,0,58.80038,0,0,7.105427E-15,0,0,61.89513,58.80038,0,0,8.665459,310.9593,0,61.89513,-61.89513,346.5369,82.50861,0.1493314,64.68041,0,0,310.9593
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,72.64696,68.7,0,-1,0,68.7,0,0,3.946954,11.21165,0,72.31579,68.7,0,0,77.43783,249.0642,0,72.31579,-72.31579,270.3093,64.35924,0.1493314,79.91165,0,0,249.0642
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,58.38995,58.38995,0,-1,0,58.38995,0,0,7.105427E-15,0,0,61.4631,58.38995,0,0,157.7887,176.7484,0,61.4631,-61.4631,205.5215,48.9336,0.1493314,64.22894,0,0,176.7484
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,47.92953,47.92953,0,-1,0,47.92953,0,0,7.105427E-15,0,0,50.45213,47.92953,0,0,226.081,115.2853,0,50.45213,-50.45213,152.3403,36.27143,0.1493314,52.72248,0,0,115.2853
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,49.00996,49.00996,0,-1,0,49.00996,0,0,7.105427E-15,0,0,51.58944,49.00996,0,0,282.139,64.83316,0,51.58944,-51.58944,97.96028,23.32383,0.1493314,53.91096,0,0,64.83316
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,55.5551,12.58154,0,-1,0,12.58154,0,0,42.97356,48.52907,0,13.24372,12.58154,0,0,339.4606,13.24372,0,13.24372,-13.24372,84.00017,20,0.1493314,61.11061,0,0,13.24372
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,55.92033,0,0,-1,0,0,0,0,55.92033,61.51236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493314,61.51236,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,7.211466,0,0,-1,0,0,0,0,7.211466,7.932612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493314,7.932612,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493314,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493314,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,52.45501,52.45501,81,0,22.761,52.45501,5.047174,0,0,0,2.647496,0,0,28.54499,27.11774,354.1758,0,29.76524,0,29.76524,112.238,26.72327,0.1494119,57.70051,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,59.12078,59.12078,81,0,22.761,59.12078,44.1658,0,0,0,26.11116,0,0,21.87922,20.78526,324.4106,26.78871,46.89642,0,46.89642,156.7278,37.31607,0.1495267,65.03285,20.88893,81,52.89988
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,89.96835,89.96835,81,0,22.761,89.96835,44.7048,0,0,0,40.22016,9.44036,8.968342,0,0,277.5142,68.99549,30.7798,0,30.7798,185.9281,44.26851,0.1495946,98.96518,32.17613,81,109.2157
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,142.7381,68.7,0,-1,0,68.7,94.65355,0,74.03807,88.31188,65.02699,72.31579,68.7,0,0,246.7343,96.69732,0,7.288799,-7.288799,178.245,42.43921,0.1495946,157.0119,52.02159,0,161.7243
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,108.1028,108.1028,81,0,22.761,108.1028,72.62772,0,0,0,78.51263,28.52931,27.10285,0,0,254.833,89.40852,49.98332,0,49.98332,225.6634,53.72926,0.1496736,118.9131,62.81011,81,167.9212
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,72.31579,0,20.56389,0,0,0,0,0,76.19404,0,0,72.31579,68.7,204.8497,134.3935,144.894,0,144.894,363.1219,86.45743,0.1495418,0,60.95523,81,210.5876
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,112.0704,112.0704,81,0,22.761,112.0704,72.01651,0,0,0,80.70918,32.70567,31.07039,0,0,59.95565,264.7982,48.00351,0,48.00351,408.662,97.30029,0.1496053,123.2774,64.56734,81,345.5073
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.87748,3.87748,0,0,0,3.87748,2119.995,66.16867,0,0,82.20236,4.081558,3.87748,0,0,11.95214,308.0013,11.95214,0,11.95214,420.0009,100,0.1495719,4.265228,65.76189,0,390.2037
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,86.61205,68.7,0,-1,0,68.7,119.999,10.12353,17.91205,26.57326,82.43932,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1495719,95.27326,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,12.02581,12.02581,0,0,0,12.02581,545.5229,52.9448,0,0,65.60355,12.65875,12.02581,0,0,0,318.7582,0,0,0,420.0009,100,0.1495719,13.22839,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,51.23214,51.23214,0,0,0,51.23214,59.07965,7.105427E-15,0,0,30.26777,53.92857,51.23214,0,0,0,318.7582,0,23.6608,-23.6608,395.0602,94.06176,0.1495719,56.35536,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,87.46612,87.46612,81,0,22.761,87.46612,18.45789,0,0,0,16.1444,6.806442,6.46612,0,0,26.28978,295.0974,9.337955,0,9.337955,403.9189,96.17098,0.1495924,96.21273,12.91552,81,311.2418
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,56.83216,56.83216,0,0,0,56.83216,5.145689,0,7.105427E-15,0,2.924406,59.82333,56.83216,0,0,16.95182,303.5016,0,56.89892,-56.89892,343.9422,81.89084,0.1495924,62.51538,2.339525,0,306.426
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,54.50928,54.50928,0,-1,0,54.50928,0,0,7.105427E-15,0,0,57.37819,54.50928,0,0,80.17284,246.6027,0,57.37819,-57.37819,283.4603,67.49041,0.1495924,59.96021,0,0,246.6027
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.9264,189.2245,0,0,0,283.4603,67.49041,0.1495924,0,0,0,189.2245
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,56.78046,56.78046,0,-1,0,56.78046,0,0,7.105427E-15,0,0,59.76891,56.78046,0,0,143.9264,189.2245,0,59.76891,-59.76891,220.4583,52.48997,0.1495924,62.45851,0,0,189.2245
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,21.03645,21.03645,0,-1,0,21.03645,0,0,3.552714E-15,0,0,22.14364,21.03645,0,0,210.3363,129.4556,0,22.14364,-22.14364,197.1169,46.9325,0.1495924,23.1401,0,0,129.4556
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,48.48916,48.48916,0,-1,0,48.48916,0,0,7.105427E-15,0,0,51.04122,48.48916,0,0,234.9403,107.3119,0,51.04122,-51.04122,143.3147,34.12248,0.1495924,53.33807,0,0,107.3119
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.6528,56.27071,0,0,0,143.3147,34.12248,0.1495924,0,0,0,56.27071
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,56.79382,53.45717,0,-1,0,53.45717,0,0,3.336651,9.016033,0,56.27071,53.45717,0,0,291.6528,56.27071,0,56.27071,-56.27071,84.00017,20,0.1495924,62.47321,0,0,56.27071
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495924,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495924,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,128.4223,0,0,-1,0,0,0,0,128.4223,141.2645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495924,141.2645,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495924,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,18.72347,18.72347,81,0,22.761,18.72347,7.507448,0,0,0,1.405655,0,0,62.27653,59.1627,354.1758,0,60.56836,0,60.56836,141.4604,33.68097,0.1497419,20.59582,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,54.00635,54.00635,81,0,22.761,54.00635,27.02787,0,0,0,14.59677,0,0,26.99365,25.64397,293.6075,54.51152,40.24074,0,40.24074,179.6361,42.77041,0.1498436,59.40698,11.67741,81,69.10829
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,155.2728,149.7,81,0,22.761,149.7,25.54412,0,5.572788,21.10007,38.23955,72.31579,68.7,0,0,253.3667,90.72819,0,34.07624,-34.07624,143.7166,34.21816,0.1498436,170.8001,30.59164,81,128.9677
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,77.46744,68.7,0,-1,0,68.7,49.55255,0,8.767436,24.92673,34.0426,72.31579,68.7,0,0,291.2292,56.65195,0,38.27319,-38.27319,103.3731,24.61259,0.1498436,85.21418,27.23408,0,90.69455
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,14.58834,14.58834,0,0,0,14.58834,422.3523,0,0,0,61.61421,15.35615,14.58834,0,0,333.755,18.37876,46.25806,0,46.25806,147.2573,35.0612,0.1497146,16.04718,49.29137,0,79.99297
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,0,0,0,76.82397,0,0,0,0,287.4969,60.01101,76.82397,0,76.82397,220.1389,52.41393,0.1495008,0,61.45918,0,136.835
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,0,0,0,71.00024,0,0,0,0,210.6729,129.1526,71.00024,0,71.00024,287.4957,68.45122,0.1493037,0,56.80019,0,200.1528
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,0,0,0,63.40582,0,0,0,0,139.6727,193.0528,63.40582,0,63.40582,347.6477,82.7731,0.1491282,0,50.72465,0,256.4586
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,80.80545,68.7,0,-1,0,68.7,75.7727,0,12.10545,20.18599,52.05585,72.31579,68.7,0,0,76.26688,250.118,0,20.25994,-20.25994,326.2919,77.68839,0.1491282,88.88599,41.64468,0,302.1739
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,28.38926,28.38926,0,0,0,28.38926,167.7381,0,0,0,47.61961,29.88343,28.38926,0,0,98.77793,229.8581,17.73618,0,17.73618,343.1179,81.69457,0.1490792,31.22819,38.09569,0,277.4777
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,106.5018,106.5018,81,0,22.761,106.5018,22.68477,0,0,0,24.1597,26.84405,25.50185,0,0,81.04175,245.8206,0,2.68435,-2.68435,340.2883,81.02087,0.1490792,117.152,19.32776,81,269.9803
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,94.78821,94.78821,81,0,22.761,94.78821,19.67533,0,0,0,18.64989,14.5139,13.78821,0,0,84.02436,243.1363,4.135988,0,4.135988,344.2121,81.95509,0.1490882,104.267,14.91991,81,261.7862
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,29.35289,29.35289,0,0,0,29.35289,9.680092,0,0,0,2.841387,30.89778,29.35289,0,0,79.88837,246.8587,0,28.05639,-28.05639,314.638,74.91367,0.1490882,32.28818,2.273109,0,249.7001
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.0621,218.8023,0,0,0,314.638,74.91367,0.1490882,0,0,0,218.8023
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,54.50299,54.50299,0,-1,0,54.50299,0,0,7.105427E-15,0,0,57.37156,54.50299,0,0,111.0621,218.8023,0,57.37156,-57.37156,254.1631,60.5149,0.1490882,59.95329,0,0,218.8023
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8083,161.4307,0,0,0,254.1631,60.5149,0.1490882,0,0,0,161.4307
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,35.25314,35.25314,0,-1,0,35.25314,0,0,7.105427E-15,0,0,37.10857,35.25314,0,0,174.8083,161.4307,0,37.10857,-37.10857,215.0472,51.20162,0.1490882,38.77845,0,0,161.4307
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0401,124.3222,0,0,0,215.0472,51.20162,0.1490882,0,0,0,124.3222
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.0401,124.3222,0,0,0,215.0472,51.20162,0.1490882,0,0,0,124.3222
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,56.47258,56.47258,0,-1,0,56.47258,0,0,7.105427E-15,0,0,59.44482,56.47258,0,0,216.0401,124.3222,0,59.44482,-59.44482,152.3869,36.28252,0.1490882,62.11984,0,0,124.3222
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,134.677,61.63348,0,-1,0,61.63348,0,0,73.04357,86.51128,0,64.87734,61.63348,0,0,282.0899,64.87734,0,64.87734,-64.87734,84.00017,20,0.1490882,148.1447,0,0,64.87734
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,50.51814,0,0,-1,0,0,0,0,50.51814,55.56995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490882,55.56995,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490882,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.495823,7.495823,79.81161,0,22.46034,7.495823,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1492086,8.245405,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,65.81897,65.81897,81,0,22.761,65.81897,2.879663,0,0,0,1.895365,0,0,15.18103,14.42198,285.4758,61.83,16.31735,0,16.31735,164.6547,39.20342,0.1492519,72.40086,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,269.1584,76.51561,90.69731,0,90.69731,250.6977,59.68982,0.1492722,0,17.59785,81,98.51292
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,97.0517,97.0517,81,0,22.761,97.0517,44.83701,0,0,0,43.51508,16.89652,16.0517,0,0,178.4612,158.1432,26.61856,0,26.61856,275.9503,65.70232,0.1493301,106.7569,34.81207,81,201.6583
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,151.7599,68.7,0,-1,0,68.7,97.68552,0,83.05986,98.23585,67.10995,72.31579,68.7,0,0,151.8426,182.0999,0,5.205835,-5.205835,270.4629,64.3958,0.1493301,166.9358,53.68797,0,249.2099
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,0,0,0,86.59123,0,0,0,0,157.6268,176.8941,86.59123,0,86.59123,352.6105,83.95472,0.1490917,0,69.27299,0,263.4853
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,47.00689,47.00689,0,0,0,47.00689,208.279,0,0,0,97.90547,49.48094,47.00689,0,0,71.03561,254.8262,48.42453,0,48.42453,398.5501,94.89268,0.1489587,51.70758,78.32438,0,352.7316
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,34.96989,34.96989,0,0,0,34.96989,318.938,52.11079,0,0,111.5323,36.81041,34.96989,0,0,22.61109,298.4082,22.61109,0,22.61109,420.0009,100,0.1488967,38.46688,89.22583,0,409.9406
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,135.6012,135.6012,66.90118,0,19.194,135.6012,81.5245,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1488967,149.1613,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,36.16341,36.16341,0,-1,0,36.16341,261.0899,56.35228,0,0,94.41903,38.06675,36.16341,0,0,0,318.7582,0,0,0,420.0009,100,0.1488967,39.77975,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1488967,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,63.12601,63.12601,20.25,0,7.39125,63.12601,72.3782,0.5568324,0,0,45.68947,45.13264,42.87601,0,0,0,318.7582,0,0,0,420.0009,100,0.1488967,69.43861,36.55158,81,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,32.4458,32.4458,0,0,0,32.4458,67.67341,0,0,0,21.95718,34.15347,32.4458,0,0,0,318.7582,0,12.19629,-12.19629,407.1448,96.93905,0.1488967,35.69038,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,13.55144,306.5619,2.181927,0,2.181927,409.2148,97.43189,0.1488907,0,1.745542,0,308.7439
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,63.63699,63.63699,0,-1,0,63.63699,0,0,7.105427E-15,1.300688,0,66.98631,63.63699,0,0,11.36951,308.5257,0,66.98631,-66.98631,338.605,80.62008,0.1488907,70.00069,0,0,308.5257
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,89.27936,68.7,0,-1,0,68.7,0,0,20.57936,29.5073,0,72.31579,68.7,0,0,85.79874,241.5394,0,72.31579,-72.31579,262.3775,62.4707,0.1488907,98.2073,0,0,241.5394
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1496,169.2236,0,0,0,262.3775,62.4707,0.1488907,0,0,0,169.2236
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,43.33932,43.33932,0,-1,0,43.33932,0,0,0,0,0,45.62033,43.33932,0,0,166.1496,169.2236,0,45.62033,-45.62033,214.2894,51.02119,0.1488907,47.67325,0,0,169.2236
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.8389,123.6032,0,0,0,214.2894,51.02119,0.1488907,0,0,0,123.6032
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.46401,3.46401,0,-1,0,3.46401,0,0,4.440892E-16,0,0,3.646326,3.46401,0,0,216.8389,123.6032,0,3.646326,-3.646326,210.4459,50.10606,0.1488907,3.81041,0,0,123.6032
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,27.56522,27.56522,0,-1,0,27.56522,0,0,0,0,0,29.01602,27.56522,0,0,220.8904,119.9569,0,29.01602,-29.01602,179.8603,42.82379,0.1488907,30.32174,0,0,119.9569
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,85.77162,68.7,0,-1,0,68.7,0,0,17.07162,25.64878,0,72.31579,68.7,0,0,253.1304,90.94089,0,72.31579,-72.31579,103.6327,24.67441,0.1488907,94.34879,0,0,90.94089
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,75.47794,17.69384,0,-1,0,17.69384,0,0,57.7841,65.33189,0,18.6251,17.69384,0,0,333.4813,18.6251,0,18.6251,-18.6251,84.00017,20,0.1488907,83.02573,0,0,18.6251
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1488907,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,30.77095,30.77095,81,0,22.761,30.77095,0,0,0,0,0,0,0,50.22905,47.7176,354.1758,0,47.7176,0,47.7176,129.2691,30.77829,0.1490198,33.84804,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,67.31861,67.31861,81,0,22.761,67.31861,4.178661,0,0,0,2.813016,0,0,13.68139,12.99732,306.4582,42.94584,15.81034,0,15.81034,144.2681,34.34947,0.149061,74.05047,2.250413,81,45.75885
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,83.24932,83.24932,81,0,22.761,83.24932,20.98282,0,0,0,17.46805,2.367706,2.249321,0,0,290.6479,57.17514,15.10035,0,15.10035,158.5935,37.76028,0.1490937,91.57425,13.97444,81,74.6432
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,275.5475,70.76546,89.89614,0,89.89614,243.8765,58.06571,0.1491164,0,16.95691,81,91.9616
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,49.18277,49.18277,0,-1,0,49.18277,99.38496,0,0,0,48.88027,51.77133,49.18277,0,0,185.6514,151.672,0,2.89106,-2.89106,240.829,57.34013,0.1491164,54.10104,39.10422,0,200.5523
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,22.75017,22.75017,0,0,0,22.75017,351.1595,0,0,0,79.88937,23.94754,22.75017,0,0,188.8637,148.7809,55.94182,0,55.94182,293.9001,69.97607,0.1489634,25.02518,63.91149,0,228.6703
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.350618,8.350618,0,0,0,8.350618,604.4802,0,0,0,50.47784,8.790125,8.350618,0,0,132.9218,199.1286,41.68771,0,41.68771,333.4485,79.39235,0.1488497,9.18568,40.38227,0,249.6064
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,94.48171,94.48171,81,0,22.761,94.48171,56.02459,0,0,0,52.93299,14.19128,13.48172,0,0,91.23414,236.6475,38.74172,0,38.74172,370.2021,88.1432,0.1489335,103.9299,42.3464,81,289.5805
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,97.26846,97.26846,72.93745,0,20.72117,97.26846,80.29737,7.105427E-15,0,0,78.10401,25.6116,24.33102,0,0,52.49242,271.515,52.49242,0,52.49242,420.0009,100,0.1490186,106.9953,62.48321,81,349.619
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,85.11757,68.7,0,-1,0,68.7,101.2864,0,16.41757,24.92933,69.58376,72.31579,68.7,0,0,0,318.7582,0,2.732028,-2.732028,417.121,99.31433,0.1490186,93.62933,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,59.23315,59.23315,0,0,0,59.23315,92.10971,0,0,0,54.55948,62.35069,59.23315,0,0,3.035586,316.0262,0,7.791201,-7.791201,408.9084,97.35895,0.1490186,65.15646,43.64759,0,370.5857
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,21.1587,0,0,32.85117,0,0,0,0,11.69248,308.235,11.69248,0,11.69248,420.0009,100,0.1489868,0,26.28094,0,341.0862
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1489868,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,55.3606,55.3606,0,0,0,55.3606,5.70561,0,7.105427E-15,0,3.15866,58.27432,55.3606,0,0,0,318.7582,0,55.11566,-55.11566,361.9038,86.1674,0.1489868,60.89666,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,71.21765,68.7,0,-1,0,68.7,0,0,2.51765,9.639415,0,72.31579,68.7,0,0,61.23962,263.6426,0,72.31579,-72.31579,285.6763,68.01803,0.1489868,78.33942,0,0,263.6426
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,36.72539,36.72539,0,-1,0,36.72539,0,0,0,0,0,38.65831,36.72539,0,0,141.5905,191.3268,0,38.65831,-38.65831,244.9269,58.3158,0.1489868,40.39793,0,0,191.3268
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,105.1202,68.7,0,-1,0,68.7,0,0,36.4202,46.93222,0,72.31579,68.7,0,0,184.5442,152.6685,0,72.31579,-72.31579,168.6993,40.16643,0.1489868,115.6322,0,0,152.6685
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,75.25719,68.7,0,-1,0,68.7,0,0,6.557184,14.0829,0,72.31579,68.7,0,0,264.8951,80.35268,0,72.31579,-72.31579,92.47179,22.01705,0.1489868,82.78291,0,0,80.35268
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,13.62399,7.635046,0,-1,0,7.635046,0,0,5.988949,7.351348,0,8.03689,7.635046,0,0,345.2459,8.03689,0,8.03689,-8.03689,84.00017,20,0.1489868,14.98639,0,0,8.03689
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489868,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489868,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,52.02045,0,0,-1,0,0,0,0,52.02045,57.2225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489868,57.2225,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489868,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,32.51477,0,0,-1,0,0,0,0,32.51477,35.76625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489868,35.76625,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489868,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.1489806,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,81.86176,81.86176,81,0,22.761,81.86176,32.5203,0,0,2.048409,26.62169,0.9071086,0.8617532,0,0,351.9052,2.043579,25.71458,0,25.71458,110.5493,26.3212,0.1490361,90.04793,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,192.3209,138.5037,81,0,22.761,138.5037,25.5181,0,53.81724,99.9104,35.34351,60.53021,57.5037,0,0,326.1906,25.1867,0,25.1867,-25.1867,84.00017,20,0.1490361,211.553,28.27481,81,60.53021
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,34.68617,34.68617,0,-1,0,34.68617,195.4078,0,0,25.27668,67.7795,36.51176,34.68617,0,0,354.1758,0,31.26774,0,31.26774,113.6633,27.06265,0.1489509,38.15479,54.22359,0,67.7795
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,103.8576,103.8576,81,0,22.761,103.8576,82.35156,0,0,0,85.52839,24.06068,22.85765,0,0,322.9081,28.14096,61.46771,0,61.46771,171.9767,40.94676,0.149019,114.2434,68.42271,81,113.6694
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,17.9855,17.9855,81,0,22.761,17.9855,481.2029,0,0,0,86.54674,0,0,63.0145,59.86378,261.4404,83.46191,146.4105,0,146.4105,310.874,74.01746,0.1489328,19.78405,69.2374,81,170.0087
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,129.5348,129.5348,81,0,22.761,129.5348,72.58376,0,0,0,94.0212,51.08924,48.53478,0,0,115.0298,215.2314,42.93196,0,42.93196,351.6028,83.71478,0.1489196,142.4883,75.21696,81,309.2526
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,126.7856,126.7856,81,0,22.761,126.7856,52.5306,0,0,0,66.60121,48.19533,45.78556,0,0,72.09787,253.8701,18.40589,0,18.40589,369.0641,87.87224,0.1489591,139.4641,53.28097,81,320.4713
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,82.23827,68.7,0,-1,0,68.7,82.82353,0,13.53827,21.7621,56.89977,72.31579,68.7,0,0,53.69199,270.4354,0,15.41602,-15.41602,352.8142,84.00322,0.1489591,90.4621,45.51981,0,327.3352
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,85.94095,85.94095,81,0,22.761,85.94095,72.67888,0,0,0,62.46092,5.201001,4.940951,0,0,70.8209,255.0194,57.25992,0,57.25992,407.1358,96.93689,0.1490819,94.53505,49.96873,81,317.4803
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,175.3792,149.7,81,0,22.761,149.7,17.01897,0,25.67924,43.21716,25.4774,72.31579,68.7,0,0,13.56098,306.5533,0,46.83839,-46.83839,357.7638,85.18168,0.1490819,192.9172,20.38192,81,332.0308
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,69.38139,69.38139,81,0,22.761,69.38139,24.38359,0,0,0,16.91767,0,0,11.61862,11.03769,65.60363,259.715,27.95536,0,27.95536,384.2845,91.49614,0.1491475,76.31952,13.53414,81,276.6326
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,23.99097,23.99097,0,0,0,23.99097,13.02974,0,0,0,3.125962,25.25366,23.99097,0,0,37.64827,284.8748,0,22.1277,-22.1277,360.9599,85.94267,0.1491475,26.39007,2.50077,0,288.0007
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,27.28228,27.28228,0,-1,0,27.28228,0,0,3.552714E-15,0,0,28.71819,27.28228,0,0,62.2346,262.7471,0,28.71819,-28.71819,330.6883,78.73515,0.1491475,30.0105,0,0,262.7471
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,140.1608,68.7,0,-1,0,68.7,0,0,71.46075,85.47683,0,72.31579,68.7,0,0,94.1437,234.0289,0,72.31579,-72.31579,254.4608,60.58577,0.1491475,154.1768,0,0,234.0289
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.276906,5.276906,0,-1,0,5.276906,0,0,8.881784E-16,0,0,5.554638,5.276906,0,0,174.4946,161.7131,0,5.554638,-5.554638,248.6057,59.1917,0.1491475,5.804597,0,0,161.7131
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.762757,4.762757,0,-1,0,4.762757,0,0,0,0,0,5.013428,4.762757,0,0,180.6664,156.1585,0,5.013428,-5.013428,243.321,57.93346,0.1491475,5.239033,0,0,156.1585
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,30.9301,30.9301,0,-1,0,30.9301,0,0,0,0,0,32.558,30.9301,0,0,186.2369,151.1451,0,32.558,-32.558,209.0019,49.76225,0.1491475,34.02311,0,0,151.1451
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,14.1139,14.1139,0,-1,0,14.1139,0,0,1.776357E-15,0,0,14.85674,14.1139,0,0,222.4124,118.587,0,14.85674,-14.85674,193.3415,46.0336,0.1491475,15.52529,0,0,118.587
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,40.133,40.133,0,-1,0,40.133,0,0,0,0,0,42.24526,40.133,0,0,238.9199,103.7303,0,42.24526,-42.24526,148.8111,35.43114,0.1491475,44.14629,0,0,103.7303
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.8591,61.48504,0,0,0,148.8111,35.43114,0.1491475,0,0,0,61.48504
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,48.48016,48.48016,0,-1,0,48.48016,0,0,0,0,0,51.03175,48.48016,0,0,285.8591,61.48504,0,51.03175,-51.03175,95.01891,22.6235,0.1491475,53.32818,0,0,61.48504
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.561,10.45329,0,0,0,95.01891,22.6235,0.1491475,0,0,0,10.45329
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,49.83024,49.83024,81,0,22.761,49.83024,0,0,0,0,0,0,0,31.16976,29.61127,342.561,10.45329,29.61127,0,29.61127,123.1106,29.312,0.1492264,54.81326,0,81,10.45329
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,312.9498,37.10344,70.68036,0,70.68036,190.1639,45.27703,0.1493004,0,1.584285,81,39.0838
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,242.2694,100.7158,96.56407,0,96.56407,281.7726,67.08858,0.1493044,0,22.29126,81,128.5798
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,130.1859,130.1859,81,0,22.761,130.1859,42.03117,0,0,0,54.71865,51.77463,49.1859,0,0,145.7053,187.6234,2.944025,0,2.944025,284.5656,67.75357,0.1493106,143.2045,43.77492,81,242.3421
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,77.41667,68.7,0,-1,0,68.7,116.0686,0,8.716674,16.45834,79.73911,72.31579,68.7,0,0,142.7613,190.2731,7.423323,0,7.423323,291.6079,69.43033,0.1492906,85.15834,63.79129,0,270.0122
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,35.07065,35.07065,0,0,0,35.07065,279.8449,0,0,0,98.14345,36.91647,35.07065,0,0,135.338,196.954,61.22697,0,61.22697,349.693,83.26006,0.1491255,38.57772,78.51476,0,295.0975
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,81.06464,81.06464,49.0278,0,14.67203,81.06464,133.0222,0,0,0,107.834,33.72298,32.03683,0,0,74.11101,252.0583,74.11101,0,74.11101,420.0009,100,0.1490721,89.1711,86.2672,81,359.8923
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1490721,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1490721,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,50.41372,50.41372,0,-1,0,50.41372,185.675,40.5386,0,0,93.60567,53.06707,50.41372,0,0,0,318.7582,0,0,0,420.0009,100,0.1490721,55.45509,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,46.42147,46.42147,0,0,0,46.42147,144.2447,18.09579,0,0,66.96049,48.8647,46.42147,0,0,0,318.7582,0,0,0,420.0009,100,0.1490721,51.06361,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,137.9814,137.9814,81,0,22.761,137.9814,29.35893,0,0,2.079524,40.50985,59.98041,56.98138,0,0,0,318.7582,0,19.47055,-19.47055,399.4771,95.1134,0.1490721,151.7795,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,73.45697,73.45697,72.13912,0,20.5192,73.45697,31.33965,7.105427E-15,0,0,23.02116,1.387209,1.317849,0,0,21.63395,299.2877,21.63395,0,21.63395,420.0009,100,0.1491181,80.80267,18.41693,81,322.3088
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1491181,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1491181,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,76.42224,68.7,0,-1,0,68.7,0,0,7.722245,15.36447,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1491181,84.06447,0,0,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,106.513,68.7,0,-1,0,68.7,0,0,37.81301,48.46431,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1491181,117.1643,0,0,246.4424
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.238837,5.238837,0,-1,0,5.238837,0,0,0,0,0,5.514565,5.238837,0,0,160.7018,174.1266,0,5.514565,-5.514565,261.7329,62.31723,0.1491181,5.762721,0,0,174.1266
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,82.44411,68.7,0,-1,0,68.7,0,0,13.74411,21.98852,0,72.31579,68.7,0,0,166.8291,168.6121,0,72.31579,-72.31579,185.5054,44.16786,0.1491181,90.68852,0,0,168.6121
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,16.53184,16.53184,0,-1,0,16.53184,0,0,0,0,0,17.40194,16.53184,0,0,247.1799,96.2963,0,17.40194,-17.40194,167.1621,39.80043,0.1491181,18.18502,0,0,96.2963
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,37.42113,37.42113,0,-1,0,37.42113,0,0,0,0,0,39.39066,37.42113,0,0,266.5154,78.89436,0,39.39066,-39.39066,125.6407,29.9144,0.1491181,41.16324,0,0,78.89436
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,18.99106,18.99106,0,-1,0,18.99106,0,0,0,0,0,19.99059,18.99106,0,0,310.2828,39.5037,0,19.99059,-19.99059,104.5688,24.89728,0.1491181,20.89016,0,0,39.5037
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.4946,19.51311,0,0,0,104.5688,24.89728,0.1491181,0,0,0,19.51311
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,81.98855,18.53746,0,-1,0,18.53746,0,0,63.45109,71.64995,0,19.51311,18.53746,0,0,332.4946,19.51311,0,19.51311,-19.51311,84.00017,20,0.1491181,90.18741,0,0,19.51311
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,7.044819,7.044819,79.36061,0,22.34623,7.044819,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1492329,7.749301,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1493042,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,16.97344,16.97344,81,0,22.761,16.97344,82.91449,0,0,0,14.07344,0,0,64.02656,60.82523,213.9586,126.1955,74.89867,0,74.89867,288.077,68.58962,0.14941,18.67078,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,139.0599,193.6043,104.6576,0,104.6576,387.3639,92.22932,0.1493921,0,28.76608,81,229.5619
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,47.71869,47.71869,0,-1,0,47.71869,93.8499,0,0,0,44.78394,50.23019,47.71869,0,0,34.40233,287.7961,0,5.446258,-5.446258,381.623,90.86245,0.1493921,52.49055,35.82715,0,332.58
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,14.71424,0,0,55.16797,0,0,0,0,40.45373,282.3499,40.45373,0,40.45373,420.0009,100,0.1492838,0,44.13438,0,337.5178
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,81.79047,81.79047,20.25,0,7.39125,81.79047,101.174,17.97123,0,0,82.75068,64.77945,61.54048,0,0,0,318.7582,0,0,0,420.0009,100,0.1492838,89.96952,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,70.72607,70.72607,20.25,0,7.39125,70.72607,122.5513,33.54301,0,0,86.67571,53.13271,50.47607,0,0,0,318.7582,0,0,0,420.0009,100,0.1492838,77.79868,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1492838,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,41.19017,41.19017,0,-1,0,41.19017,163.045,23.80044,0,0,67.15851,43.35807,41.19017,0,0,0,318.7582,0,0,0,420.0009,100,0.1492838,45.30918,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,124.4184,124.4184,68.70508,0,19.65038,124.4184,47.1358,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1492838,136.8603,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.86928,6.86928,0,0,0,6.86928,237.6566,9.09448,0,0,16.3253,7.230822,6.86928,0,0,0,318.7582,0,0,0,420.0009,100,0.1492838,7.556209,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,117.3169,117.3169,81,0,22.761,117.3169,4.786544,0,1.421085E-14,0,5.615425,38.2283,36.31688,0,0,0,318.7582,0,32.61287,-32.61287,385.6238,91.81502,0.1492838,129.0486,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,36.23653,286.1454,3.281205,0,3.281205,388.7367,92.55617,0.149275,0,2.624964,0,289.4265
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.95532,289.0984,0,0,0,388.7367,92.55617,0.149275,0,0,0,289.0984
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.95532,289.0984,0,0,0,388.7367,92.55617,0.149275,0,0,0,289.0984
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.95532,289.0984,0,0,0,388.7367,92.55617,0.149275,0,0,0,289.0984
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,59.37609,59.37609,0,-1,0,59.37609,0,0,7.105427E-15,0,0,62.50114,59.37609,0,0,32.95532,289.0984,0,62.50114,-62.50114,322.8547,76.87001,0.149275,65.3137,0,0,289.0984
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,63.97786,63.97786,0,-1,0,63.97786,0,0,0,1.67565,0,67.34512,63.97786,0,0,102.401,226.5973,0,67.34512,-67.34512,251.8667,59.96814,0.149275,70.37565,0,0,226.5973
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.507685,2.507685,0,-1,0,2.507685,0,0,4.440892E-16,0,0,2.639669,2.507685,0,0,177.229,159.2522,0,2.639669,-2.639669,249.0842,59.30565,0.149275,2.758454,0,0,159.2522
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,131.5669,68.7,0,-1,0,68.7,0,0,62.86688,76.02357,0,72.31579,68.7,0,0,180.1619,156.6125,0,72.31579,-72.31579,172.8567,41.15628,0.149275,144.7236,0,0,156.6125
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,88.39917,68.7,0,-1,0,68.7,0,0,19.69917,28.53909,0,72.31579,68.7,0,0,260.5128,84.29671,0,72.31579,-72.31579,96.62917,23.0069,0.149275,97.23909,0,0,84.29671
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,91.42661,11.38188,0,-1,0,11.38188,0,0,80.04474,89.1874,0,11.98092,11.38188,0,0,340.8637,11.98092,0,11.98092,-11.98092,84.00017,20,0.149275,100.5693,0,0,11.98092
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,88.702,0,0,-1,0,0,0,0,88.702,97.57219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.149275,97.57219,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,52.93248,52.93248,81,0,22.761,52.93248,0,0,0,0,0,0,0,28.06751,26.66414,354.1758,0,26.66414,0,26.66414,109.296,26.0228,0.1493451,58.22573,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,12.27293,12.27293,81,0,22.761,12.27293,12.35265,0,0,0,1.516032,0,0,68.72707,65.29071,327.5117,23.99772,66.80675,0,66.80675,172.6744,41.11288,0.149472,13.50023,1.212826,81,25.51376
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,100.4269,100.4269,81,0,22.761,100.4269,23.12055,0,0,0,23.21925,20.44933,19.42686,0,0,260.7049,84.12379,2.769914,0,2.769914,175.3022,41.73854,0.1494778,110.4696,18.5754,81,107.343
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,70.80658,70.80658,81,0,22.761,70.80658,66.81362,0,0,0,47.30844,0,0,10.19342,9.683752,257.935,86.61672,56.99219,0,56.99219,229.3698,54.61174,0.1496025,77.88724,37.84675,81,133.9252
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,77.8232,68.7,0,-1,0,68.7,110.5494,0,9.123201,16.90552,75.9474,72.31579,68.7,0,0,200.9428,137.9097,3.631616,0,3.631616,232.815,55.43203,0.1495928,85.60552,60.75792,0,213.8571
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,31.91561,31.91561,0,0,0,31.91561,293.6209,0,0,0,93.71089,33.59538,31.91561,0,0,197.3112,141.1781,60.11551,0,60.11551,289.8456,69.01071,0.1494324,35.10717,74.96871,0,234.889
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,161.4387,149.7,81,0,22.761,149.7,65.28187,0,11.73867,27.88253,97.72696,72.31579,68.7,0,0,137.1957,195.2821,25.41117,0,25.41117,313.9527,74.7505,0.1493647,177.5825,78.18156,81,293.0091
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,71.23476,71.23476,81,0,22.761,71.23476,121.0231,0,0,0,86.21048,0,0,9.765247,9.276984,111.7845,218.1522,95.48746,0,95.48746,404.5401,96.31888,0.1494148,78.35823,68.96838,81,304.3626
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,84.81401,0,0,101.1111,0,0,0,0,16.29706,304.0909,16.29706,0,16.29706,420.0009,100,0.1493714,0,80.88885,0,405.2019
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,104.0636,68.7,0,-1,0,68.7,132.5962,18.77777,35.36361,45.76997,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1493714,114.47,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,15.958,15.958,0,0,0,15.958,463.5292,57.1721,0,0,73.96999,16.7979,15.958,0,0,0,318.7582,0,0,0,420.0009,100,0.1493714,17.5538,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.912402,6.912402,0,0,0,6.912402,617.0025,35.37348,0,0,42.64969,7.276212,6.912402,0,0,0,318.7582,0,0,0,420.0009,100,0.1493714,7.603642,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493714,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,77.32485,77.32485,74.17741,0,21.03488,77.32485,4.284653,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.1493714,85.05733,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,27.10136,27.10136,0,-1,0,27.10136,0,0,3.552714E-15,0,0,28.52775,27.10136,0,0,0,318.7582,0,28.52775,-28.52775,389.93,92.84028,0.1493714,29.8115,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.960721,6.960721,0,-1,0,6.960721,0,0,8.881784E-16,0,0,7.327075,6.960721,0,0,31.6975,290.2305,0,7.327075,-7.327075,382.2065,91.00137,0.1493714,7.656794,0,0,290.2305
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,137.252,68.7,0,-1,0,68.7,0,0,68.55203,82.27723,0,72.31579,68.7,0,0,39.83869,282.9034,0,72.31579,-72.31579,305.979,72.852,0.1493714,150.9772,0,0,282.9034
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,118.1538,68.7,0,-1,0,68.7,0,0,49.45377,61.26915,0,72.31579,68.7,0,0,120.1896,210.5876,0,72.31579,-72.31579,229.7515,54.70262,0.1493714,129.9691,0,0,210.5876
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,11.13776,11.13776,0,-1,0,11.13776,0,0,1.776357E-15,0,0,11.72395,11.13776,0,0,200.5405,138.2718,0,11.72395,-11.72395,217.3933,51.76022,0.1493714,12.25153,0,0,138.2718
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,52.74666,52.74666,0,-1,0,52.74666,0,0,0,0,0,55.5228,52.74666,0,0,213.5671,126.5479,0,55.5228,-55.5228,158.8672,37.82544,0.1493714,58.02132,0,0,126.5479
