Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,42.55894,42.55894,0,-1,0,42.55894,0,0,7.105427E-15,0,0,44.79888,42.55894,0,0,275.2591,71.02507,0,44.79888,-44.79888,111.645,26.58209,0.1493714,46.81483,0,0,71.02507
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,50.77158,24.91488,0,-1,0,24.91488,0,0,25.8567,30.93385,0,26.22619,24.91488,0,0,325.0356,26.22619,0,26.22619,-26.22619,84.00017,20,0.1493714,55.84874,0,0,26.22619
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493714,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,33.90809,0,0,-1,0,0,0,0,33.90809,37.2989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493714,37.2989,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,51.9431,51.9431,81,0,22.761,51.9431,0,0,0,0,0,0,0,29.0569,27.60405,354.1758,0,27.60405,0,27.60405,110.1877,26.23511,0.1494434,57.13741,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,9.095807,9.095807,81,0,22.761,9.095807,30.81452,0,0,0,2.802829,0,0,71.90419,68.30898,326.5717,24.84365,71.11181,0,71.11181,177.6503,42.2976,0.149558,10.00539,2.242263,81,27.64648
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,70.98537,70.98537,81,0,22.761,70.98537,31.32683,0,0,0,22.23746,0,0,10.01464,9.513905,255.4599,88.84428,31.75137,0,31.75137,207.7722,49.46949,0.1496291,78.0839,17.78997,81,111.0817
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,225.8553,149.7,81,0,22.761,149.7,32.07538,0,76.1553,98.74082,48.01685,72.31579,68.7,0,0,223.7086,117.4205,0,24.29894,-24.29894,182.1589,43.37109,0.1496291,248.4408,38.41348,81,165.4374
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,61.87461,61.87461,0,-1,0,61.87461,98.1427,0,0,0,60.72541,65.13116,61.87461,0,0,250.7074,93.12157,0,4.405757,-4.405757,177.5148,42.26535,0.1496291,68.06207,48.58033,0,153.847
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,29.15095,29.15095,0,0,0,29.15095,327.126,0,0,0,95.36034,30.68521,29.15095,0,0,255.6027,88.71581,64.67513,0,64.67513,238.871,56.87395,0.1494575,32.06605,76.28827,0,184.0761
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,103.1926,103.1926,81,0,22.761,103.1926,105.3478,0,0,0,108.7111,23.36062,22.19259,0,0,190.9276,146.9234,85.35047,0,85.35047,319.8416,76.15261,0.1494631,113.5118,86.96887,81,255.6345
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,81.11855,81.11855,75.8963,0,21.46976,81.11855,136.9282,0,0,0,111.0742,5.497099,5.222244,0,0,105.5771,223.7388,105.5771,0,105.5771,420.0009,100,0.1494607,89.2304,88.85935,81,334.813
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,52.54568,52.54568,0,0,0,52.54568,171.2108,34.65261,0,0,89.96386,55.31124,52.54568,0,0,0,318.7582,0,0,0,420.0009,100,0.1494607,57.80025,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494607,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,33.00888,33.00888,0,0,0,33.00888,140.6554,11.68258,0,0,46.42878,34.7462,33.00888,0,0,0,318.7582,0,0,0,420.0009,100,0.1494607,36.30977,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494607,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,96.94488,96.94488,77.22328,0,21.80549,96.94488,21.41379,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1494607,106.6394,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,67.62167,67.62167,64.45344,0,18.57472,67.62167,4.931826,0,0,0,3.334983,3.334983,3.168234,0,0,0,318.7582,0,0,0,420.0009,100,0.1494607,74.38383,2.667986,81,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,44.77147,44.77147,0,-1,0,44.77147,0,0,7.105427E-15,0,0,47.12786,44.77147,0,0,0,318.7582,0,47.12786,-47.12786,370.3237,88.17213,0.1494607,49.24862,0,0,318.7582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,54.33859,54.33859,0,-1,0,54.33859,0,0,0,0,0,57.19852,54.33859,0,0,52.36429,271.6304,0,57.19852,-57.19852,310.0312,73.8168,0.1494607,59.77245,0,0,271.6304
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.9182,214.4319,0,0,0,310.0312,73.8168,0.1494607,0,0,0,214.4319
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,23.00632,23.00632,0,-1,0,23.00632,0,0,3.552714E-15,0,0,24.21718,23.00632,0,0,115.9182,214.4319,0,24.21718,-24.21718,284.504,67.73892,0.1494607,25.30696,0,0,214.4319
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,62.11954,62.11954,0,-1,0,62.11954,0,0,7.105427E-15,0,0,65.38898,62.11954,0,0,142.8262,190.2147,0,65.38898,-65.38898,215.578,51.32799,0.1494607,68.33149,0,0,190.2147
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,8.872542,8.872542,0,-1,0,8.872542,0,0,0,0,0,9.339518,8.872542,0,0,215.4806,124.8257,0,9.339518,-9.339518,205.7333,48.98401,0.1494607,9.759796,0,0,124.8257
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.100581,3.100581,0,-1,0,3.100581,0,0,4.440892E-16,0,0,3.263769,3.100581,0,0,225.8578,115.4862,0,3.263769,-3.263769,202.293,48.16489,0.1494607,3.410639,0,0,115.4862
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4843,112.2224,0,0,0,202.293,48.16489,0.1494607,0,0,0,112.2224
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,9.144324,9.144324,0,-1,0,9.144324,0,0,1.776357E-15,0,0,9.625605,9.144324,0,0,229.4843,112.2224,0,9.625605,-9.625605,192.1467,45.74912,0.1494607,10.05876,0,0,112.2224
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,100.1711,68.7,0,-1,0,68.7,0,0,31.47112,41.48823,0,72.31579,68.7,0,0,240.1794,102.5968,0,72.31579,-72.31579,115.9191,27.59974,0.1494607,110.1882,0,0,102.5968
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,88.69635,88.69635,81,0,22.761,88.69635,0,0,0,0,0,8.101423,7.696352,0,0,320.5302,30.281,0,8.101423,-8.101423,107.3795,25.56649,0.1494607,97.56599,0,81,30.281
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,329.5318,22.17957,71.45542,0,71.45542,175.1681,41.7066,0.1495305,0,2.204337,81,24.935
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.600397,4.600397,76.91618,0,21.72779,4.600397,439.4131,0,0,0,20.21474,0,0,72.31579,68.7,258.0764,86.48946,88.91474,0,88.91474,259.52,61.79035,0.149577,5.060437,16.17179,81,106.7042
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,63.11029,63.11029,81,0,22.761,63.11029,54.34716,0,0,0,34.29866,0,0,17.88971,16.99522,169.1617,166.5127,51.29388,0,51.29388,308.1816,73.37643,0.1496917,69.42133,27.43892,81,200.8114
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,19.41144,19.41144,0,-1,0,19.41144,127.2833,0,0,0,24.70753,20.4331,19.41144,0,0,117.8678,212.6772,4.274435,0,4.274435,312.2367,74.34193,0.1496805,21.35259,19.76603,0,237.3848
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,89.43381,89.43381,81,0,22.761,89.43381,53.53057,0,0,0,47.87443,8.877692,8.433807,0,0,113.5934,216.5242,38.99673,0,38.99673,349.2323,83.15038,0.149761,98.37719,38.29954,81,264.3986
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,90.87502,90.87502,81,0,22.761,90.87502,41.32614,0,0,0,37.55514,10.39476,9.875024,0,0,74.59662,251.6213,27.16037,0,27.16037,374.9989,89.28526,0.149817,99.96252,30.04411,81,289.1764
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,28.62574,28.62574,0,0,0,28.62574,220.4083,0,0,0,63.09351,30.13236,28.62574,0,0,47.43625,276.0656,32.96115,0,32.96115,406.2686,96.73042,0.1497302,31.48831,50.47481,0,339.1591
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,63.70772,63.70772,20.25,0,7.39125,63.70772,107.3035,8.140557,0,0,68.36063,45.74497,43.45772,0,0,14.47509,305.7307,14.47509,0,14.47509,420.0009,100,0.1496921,70.07849,54.6885,81,374.0913
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,177.6555,68.7,0,-1,0,68.7,72.35707,0,108.9555,126.721,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1496921,195.421,39.76744,0,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,63.15538,63.15538,72.52651,0,20.61721,63.15538,24.15308,0,0,0,15.25397,0,0,9.371127,8.902571,25.11831,296.1517,24.15654,0,24.15654,419.0884,99.78276,0.1497465,69.47092,12.20318,81,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,23.08941,0,0,24.05118,0,0,0,0,0.9617736,317.8926,0.9617736,0,0.9617736,420.0009,100,0.1497439,0,19.24095,0,341.9438
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,66.65234,66.65234,51.28893,0,15.2441,66.65234,24.26324,0,0,0,16.17202,16.17202,15.36342,0,0,0,318.7582,0,0,0,420.0009,100,0.1497439,73.31758,12.93762,81,334.9302
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,1.349442,0,0,1.349442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1497439,0,1.079553,0,320.1077
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,152.9839,68.7,0,-1,0,68.7,0,0,84.28394,99.58234,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1497439,168.2823,0,0,318.7582
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,30.20042,30.20042,0,-1,0,30.20042,0,0,3.552714E-15,0,0,31.78992,30.20042,0,0,80.35088,246.4424,0,31.78992,-31.78992,310.2638,73.87218,0.1497439,33.22046,0,0,246.4424
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,178.6188,68.7,0,-1,0,68.7,0,0,109.9188,127.7806,0,72.31579,68.7,0,0,115.673,214.6525,0,72.31579,-72.31579,234.0363,55.72281,0.1497439,196.4806,0,0,214.6525
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,86.73885,68.7,0,-1,0,68.7,0,0,18.03885,26.71274,0,72.31579,68.7,0,0,196.0239,142.3367,0,72.31579,-72.31579,157.8087,37.57343,0.1497439,95.41274,0,0,142.3367
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,134.5892,66.5199,0,-1,0,66.5199,0,0,68.06933,81.52825,0,70.02094,66.5199,0,0,276.3748,70.02094,0,70.02094,-70.02094,84.00017,20,0.1497439,148.0481,0,0,70.02094
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,38.71603,0,0,-1,0,0,0,0,38.71603,42.58763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497439,42.58763,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,83.68423,0,0,-1,0,0,0,0,83.68423,92.05266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497439,92.05266,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,88.68758,0,0,-1,0,0,0,0,88.68758,97.55634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497439,97.55634,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,42.61044,0,0,-1,0,0,0,0,42.61044,46.87149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497439,46.87149,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,112.6634,0,0,-1,0,0,0,0,112.6634,123.9297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497439,123.9297,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,27.88329,27.88329,81,0,22.761,27.88329,0,0,0,0,0,0,0,53.11671,50.46087,354.1758,0,50.46087,0,50.46087,131.8716,31.39793,0.1498734,30.67162,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,73.86859,73.86859,81,0,22.761,73.86859,1.175193,0,0,0,0.8680989,0,0,7.131409,6.774838,303.7149,45.41479,7.642937,0,7.642937,139.1223,33.12429,0.1498925,81.25545,0.6944791,81,46.28289
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,104.3416,104.3416,81,0,22.761,104.3416,24.18859,0,0,0,25.23876,24.57009,23.34159,0,0,296.072,52.29343,0.668674,0,0.668674,139.7566,33.27533,0.1498939,114.7757,20.19101,81,77.5322
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,13.39199,13.39199,81,0,22.761,13.39199,331.651,0,0,0,44.41466,0,0,67.60801,64.22761,295.4033,52.89524,108.6423,0,108.6423,242.8237,57.81506,0.1499078,14.73119,35.53173,81,97.3099
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,111.5092,68.7,0,-1,0,68.7,109.9802,0,42.80922,53.96014,75.55637,72.31579,68.7,0,0,186.761,150.6733,3.240577,0,3.240577,245.898,58.54704,0.1498993,122.6601,60.4451,0,226.2296
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,0,0,0,83.08973,0,0,0,0,183.5205,153.5898,83.08973,0,83.08973,324.7239,77.31506,0.1496814,0,66.47178,0,236.6795
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,48.88919,48.88919,0,0,0,48.88919,211.4036,0,0,0,103.3535,51.46231,48.88919,0,0,100.4307,228.3706,51.89122,0,51.89122,373.9522,89.03606,0.1495457,53.77811,82.68282,0,331.7241
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,117.1643,117.1643,69.01698,0,19.7293,117.1643,84.68528,7.105427E-15,0,0,99.22092,50.6814,48.14733,0,0,48.53952,275.0727,48.53952,0,48.53952,420.0009,100,0.1495199,128.8807,79.37674,81,374.2936
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,74.40851,74.40851,20.25,0,7.39125,74.40851,111.7647,26.15349,0,0,83.16245,57.00896,54.15851,0,0,0,318.7582,0,0,0,420.0009,100,0.1495199,81.84936,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,49.86021,49.86021,0,-1,0,49.86021,138.14,16.39244,0,0,68.87688,52.48443,49.86021,0,0,0,318.7582,0,0,0,420.0009,100,0.1495199,54.84623,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,30.07827,30.07827,0,0,0,30.07827,179.9461,22.46334,0,0,54.12468,31.66134,30.07827,0,0,0,318.7582,0,0,0,420.0009,100,0.1495199,33.0861,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495199,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,81.22083,81.22083,59.33384,0,17.27946,81.22083,28.36579,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1495199,89.3429,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,58.36802,58.36802,0,0,0,58.36802,5.827716,0,1.421085E-14,0,3.401522,61.44002,58.36802,0,0,0,318.7582,0,58.03849,-58.03849,358.8229,85.43385,0.1495199,64.20482,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,29.29728,29.29728,0,-1,0,29.29728,0,0,3.552714E-15,0,0,30.83924,29.29728,0,0,64.48721,260.7197,0,30.83924,-30.83924,326.3155,77.69401,0.1495199,32.22701,0,0,260.7197
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,102.9543,68.7,0,-1,0,68.7,0,0,34.25434,44.54978,0,72.31579,68.7,0,0,98.75304,229.8805,0,72.31579,-72.31579,250.0879,59.54463,0.1495199,113.2498,0,0,229.8805
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,47.69855,47.69855,0,-1,0,47.69855,0,0,7.105427E-15,0,0,50.209,47.69855,0,0,179.1039,157.5647,0,50.209,-50.209,197.163,46.94348,0.1495199,52.46841,0,0,157.5647
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,49.52907,49.52907,0,-1,0,49.52907,0,0,7.105427E-15,0,0,52.13586,49.52907,0,0,234.8917,107.3557,0,52.13586,-52.13586,142.207,33.85874,0.1495199,54.48198,0,0,107.3557
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.8204,55.21983,0,0,0,142.207,33.85874,0.1495199,0,0,0,55.21983
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.8204,55.21983,0,0,0,142.207,33.85874,0.1495199,0,0,0,55.21983
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,14.82593,14.82593,0,-1,0,14.82593,0,0,1.776357E-15,0,0,15.60625,14.82593,0,0,292.8204,55.21983,0,15.60625,-15.60625,125.7566,29.94198,0.1495199,16.30853,0,0,55.21983
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,21.55943,21.55943,0,-1,0,21.55943,0,0,3.552714E-15,0,0,22.69413,21.55943,0,0,310.1607,39.61359,0,22.69413,-22.69413,101.8348,24.24634,0.1495199,23.71537,0,0,39.61359
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.433199,5.433199,0,-1,0,5.433199,0,0,8.881784E-16,0,0,5.719157,5.433199,0,0,335.3764,16.91945,0,5.719157,-5.719157,95.80632,22.81098,0.1495199,5.976519,0,0,16.91945
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,49.81733,10.64028,0,-1,0,10.64028,0,0,39.17705,44.15878,0,11.2003,10.64028,0,0,341.731,11.2003,0,11.2003,-11.2003,84.00017,20,0.1495199,54.79906,0,0,11.2003
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,41.96629,41.96629,81,0,22.761,41.96629,0,0,0,0,0,0,0,39.03371,37.08202,354.1758,0,37.08202,0,37.08202,119.1793,28.37596,0.1496146,46.16292,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,317.0938,33.37382,71.3984,0,71.3984,186.9137,44.50318,0.1496835,0,2.158718,81,36.07222
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,123.3784,123.3784,81,0,22.761,123.3784,8.402584,0,1.421085E-14,0,10.36698,44.60889,42.37844,0,0,245.6954,97.63238,0,34.24191,-34.24191,150.8196,35.90936,0.1496835,135.7163,8.293582,81,107.9994
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,105.0202,105.0202,81,0,22.761,105.0202,24.21206,0,0,0,25.42755,25.2844,24.02019,0,0,283.7419,63.39047,0.1431467,0,0.1431467,150.9554,35.94169,0.1496838,115.5222,20.34204,81,88.81802
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,91.1503,68.7,0,-1,0,68.7,52.18158,0,22.4503,33.11073,35.84875,72.31579,68.7,0,0,283.5988,63.5193,0,36.46704,-36.46704,112.5158,26.78941,0.1496838,100.2653,28.679,0,99.36805
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,32.27998,32.27998,81,0,22.761,32.27998,148.6149,0,0,0,47.97287,0,0,48.72002,46.28402,324.1177,27.05226,94.25688,0,94.25688,201.9357,48.07983,0.1497354,35.50798,38.3783,81,75.02512
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,44.03998,44.03998,81,0,22.761,44.03998,127.4689,0,0,0,56.13727,0,0,36.96002,35.11202,229.8609,111.8835,91.24929,0,91.24929,288.5023,68.6909,0.1497947,48.44398,44.90982,81,168.0207
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,70.61915,70.61915,81,0,22.761,70.61915,83.221,0,0,0,58.76997,0,0,10.38085,9.861806,138.6116,194.0078,68.63177,0,68.63177,353.6122,84.19321,0.1499127,77.68107,47.01597,81,252.7778
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,81.39179,81.39179,81,0,22.761,81.39179,77.89249,0,0,0,63.39809,0.4124153,0.3917946,0,0,69.9798,255.7764,62.98568,0,62.98568,413.3656,98.4202,0.1500405,89.53098,50.71848,81,319.1745
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,59.74794,59.74794,0,-1,0,59.74794,76.73971,0,0,0,45.8504,62.89257,59.74794,0,0,6.994115,312.4635,0,17.04217,-17.04217,395.4016,94.14305,0.1500405,65.72273,36.68032,0,358.3139
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,25.13065,25.13065,0,0,0,25.13065,72.99899,0,0,0,18.34512,26.45331,25.13065,0,0,25.92986,295.4214,0,8.108193,-8.108193,386.8548,92.10811,0.1500405,27.64371,14.67609,0,313.7665
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,57.86864,57.86864,0,0,0,57.86864,35.70463,0,0,0,20.66178,60.91435,57.86864,0,0,34.93897,287.3131,0,40.25257,-40.25257,344.4249,82.00576,0.1500405,63.6555,16.52943,0,307.9749
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,79.66405,247.0606,14.26107,0,14.26107,357.9541,85.22701,0.1500034,0,11.40886,0,261.3217
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,57.86135,57.86135,0,0,0,57.86135,4.626676,0,7.105427E-15,0,2.677058,60.90669,57.86135,0,0,65.40298,259.8955,0,58.22963,-58.22963,296.5747,70.61288,0.1500034,63.64749,2.141646,0,262.5726
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,67.77602,67.77602,0,-1,0,67.77602,0,0,1.421085E-14,5.853626,0,71.34319,67.77602,0,0,130.1026,201.6659,0,71.34319,-71.34319,221.3724,52.70761,0.1500034,74.55363,0,0,201.6659
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.3728,130.3227,0,0,0,221.3724,52.70761,0.1500034,0,0,0,130.3227
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,18.66152,18.66152,0,-1,0,18.66152,0,0,3.552714E-15,0,0,19.64371,18.66152,0,0,209.3728,130.3227,0,19.64371,-19.64371,200.6661,47.77755,0.1500034,20.52768,0,0,130.3227
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,51.82122,51.82122,0,-1,0,51.82122,0,0,0,0,0,54.54865,51.82122,0,0,231.1991,110.679,0,54.54865,-54.54865,143.1668,34.08726,0.1500034,57.00334,0,0,110.679
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,93.48697,53.32386,0,-1,0,53.32386,0,0,40.16311,49.51181,0,56.13037,53.32386,0,0,291.8087,56.13037,0,56.13037,-56.13037,84.00017,20,0.1500034,102.8357,0,0,56.13037
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,74.78697,0,0,-1,0,0,0,0,74.78697,82.26567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500034,82.26567,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,35.78292,0,0,-1,0,0,0,0,35.78292,39.36122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500034,39.36122,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,25.04168,0,0,-1,0,0,0,0,25.04168,27.54585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500034,27.54585,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,24.92038,0,0,-1,0,0,0,0,24.92038,27.41242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500034,27.41242,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500034,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,32.61652,32.61652,81,0,22.761,32.61652,0,0,0,0,0,0,0,48.38348,45.96431,354.1758,0,45.96431,0,45.96431,127.6057,30.38226,0.1501195,35.87817,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,308.2115,41.36787,70.53192,0,70.53192,194.5182,46.31376,0.1501895,0,1.465537,81,43.19979
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,35.82175,35.82175,81,0,22.761,35.82175,65.24068,0,0,0,23.37036,0,0,45.17825,42.91933,237.6796,104.8466,66.28969,0,66.28969,257.4061,61.28705,0.1503125,39.40393,18.69629,81,128.217
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,171.3899,164.5073,113.4419,0,113.4419,365.0265,86.9109,0.1502709,0,35.7935,81,209.2492
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,52.64438,52.64438,0,-1,0,52.64438,105.0647,0,7.105427E-15,0,55.31063,55.41513,52.64438,0,0,57.94802,266.605,0,0.1045029,-0.1045029,364.9164,86.88467,0.1502709,57.90881,44.2485,0,321.9156
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,27.74367,27.74367,0,0,0,27.74367,288.5736,0,0,0,80.06091,29.20386,27.74367,0,0,58.06413,266.5005,50.85705,0,50.85705,413.1636,98.37209,0.1501393,30.51804,64.04873,0,346.5614
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,85.63039,85.63039,20.25,0,7.39125,85.63039,113.5155,21.17521,0,0,97.20375,68.82146,65.38039,0,0,7.207085,312.2719,7.207085,0,7.207085,420.0009,100,0.1501206,94.19342,77.763,81,409.4756
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,123.0292,123.0292,54.32917,0,16.01328,123.0292,65.16847,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1501206,135.3321,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,162.161,149.7,81,0,22.761,149.7,63.96587,23.44112,12.46097,28.67707,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1501206,178.3771,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,43.74454,43.74454,0,-1,0,43.74454,165.1268,26.1871,0,0,72.23399,46.04689,43.74454,0,0,0,318.7582,0,0,0,420.0009,100,0.1501206,48.119,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,85.50694,85.50694,34.72342,0,11.05303,85.50694,62.51695,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1501206,94.05764,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.187437,4.187437,0,0,0,4.187437,685.7078,24.30576,0,0,28.71358,4.407828,4.187437,0,0,0,318.7582,0,0,0,420.0009,100,0.1501206,4.606181,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,69.49262,69.49262,53.59627,0,15.82786,69.49262,24.07882,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.1501206,76.44188,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,76.11252,76.11252,72.88769,0,20.70858,76.11252,4.459928,0,1.421085E-14,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.1501206,83.72377,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,25.29985,25.29985,0,-1,0,25.29985,0,0,0,0,0,26.63142,25.29985,0,0,0,318.7582,0,26.63142,-26.63142,391.9289,93.31621,0.1501206,27.82984,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59047,292.1268,0,0,0,391.9289,93.31621,0.1501206,0,0,0,292.1268
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,10.21057,10.21057,0,-1,0,10.21057,0,0,1.776357E-15,0,0,10.74797,10.21057,0,0,29.59047,292.1268,0,10.74797,-10.74797,380.5995,90.61875,0.1501206,11.23163,0,0,292.1268
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,18.29416,18.29416,0,-1,0,18.29416,0,0,0,0,0,19.25701,18.29416,0,0,41.53266,281.3788,0,19.25701,-19.25701,360.3008,85.78574,0.1501206,20.12357,0,0,281.3788
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,25.69353,25.69353,0,-1,0,25.69353,0,0,3.552714E-15,0,0,27.04583,25.69353,0,0,62.92933,262.1218,0,27.04583,-27.04583,331.792,78.99795,0.1501206,28.26289,0,0,262.1218
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,61.82323,61.82323,0,-1,0,61.82323,0,0,1.421085E-14,0,0,65.07709,61.82323,0,0,92.98025,235.076,0,65.07709,-65.07709,263.1948,62.66529,0.1501206,68.00555,0,0,235.076
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,68.79811,68.7,0,-1,0,68.7,0,0,0.09811071,6.977922,0,72.31579,68.7,0,0,165.2881,169.9989,0,72.31579,-72.31579,186.9672,44.51592,0.1501206,75.67793,0,0,169.9989
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,36.91972,36.91972,0,-1,0,36.91972,0,0,7.105427E-15,0,0,38.86286,36.91972,0,0,245.639,97.68313,0,38.86286,-38.86286,146.0022,34.76235,0.1501206,40.61169,0,0,97.68313
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,55.34583,55.34583,0,-1,0,55.34583,0,0,7.105427E-15,5.001154,0,58.25877,55.34583,0,0,288.8199,58.82027,0,58.25877,-58.25877,84.59205,20.14092,0.1501206,60.88041,0,0,58.82027
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,22.47644,0.533429,0,-1,0,0.533429,0,0,21.94301,24.19065,0,0.5615042,0.533429,0,0,353.5519,0.5615042,0,0.5615042,-0.5615042,84.00017,20,0.1501206,24.72408,0,0,0.5615042
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,93.1184,81,81,0,22.761,81,0,0,12.1184,21.43024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501206,102.4302,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,64.6389,64.6389,81,0,22.761,64.6389,3.094549,0,0,0,2.000282,0,0,16.3611,15.54304,354.1758,0,17.54332,0,17.54332,100.6432,23.96263,0.1501637,71.1028,1.600226,81,2.000282
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,32.32656,32.32656,81,0,22.761,32.32656,23.5561,0,0,0,7.614879,0,0,48.67344,46.23976,336.6325,15.78899,53.85464,0,53.85464,151.7342,36.12712,0.1502949,35.55922,6.091903,81,23.40387
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,195.9431,149.7,81,0,22.761,149.7,12.28819,0,46.24311,69.99702,18.39542,72.31579,68.7,0,0,282.7778,64.25817,0,53.92036,-53.92036,94.89717,22.59452,0.1502949,215.5374,14.71634,81,82.65359
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,125.0978,45.21513,0,-1,0,45.21513,82.39957,0,79.88267,120.7078,37.25707,47.59488,45.21513,0,0,342.6894,10.3378,0,10.3378,-10.3378,84.00017,20,0.1502949,137.6076,29.80566,0,47.59488
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,144.5021,124.5007,81,0,22.761,124.5007,36.77909,0,20.00142,69.2522,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1502949,158.9523,36.63218,81,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,45.34464,45.34464,81,0,22.761,45.34464,81.89107,0,0,0,37.13321,0,0,35.65536,33.87259,354.1758,0,71.0058,0,71.0058,151.3622,36.03854,0.1504049,49.87911,29.70657,81,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,122.8866,122.8866,81,0,22.761,122.8866,62.88035,0,0,0,77.27151,44.09113,41.88658,0,0,283.17,63.90522,33.18038,0,33.18038,182.8399,43.53321,0.1504487,135.1752,61.81721,81,141.1767
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,41.2986,41.2986,81,0,22.761,41.2986,155.2447,0,0,0,64.11388,0,0,39.7014,37.71633,249.9896,93.76756,101.8302,0,101.8302,279.4445,66.53426,0.1504788,45.42846,51.2911,81,157.8814
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,140.2236,68.7,0,-1,0,68.7,103.0107,0,71.52361,85.54597,70.76836,72.31579,68.7,0,0,148.1594,185.4147,0,1.547428,-1.547428,277.8134,66.1459,0.1504788,154.246,56.61469,0,256.1831
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,86.60439,86.60439,81,0,22.761,86.60439,32.91703,0,0,0,28.50759,5.899357,5.604389,0,0,149.8788,183.8673,22.60823,0,22.60823,299.2614,71.25257,0.1505239,95.26483,22.80607,81,212.3749
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,75.95,75.95,81,0,22.761,75.95,30.41434,0,0,0,23.0997,0,0,5.049992,4.797492,127.2706,204.2147,27.89719,0,27.89719,325.727,77.55389,0.150582,83.54501,18.47976,81,227.3144
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,121.2067,121.2067,81,0,22.761,121.2067,11.80649,0,0,0,14.31027,42.32288,40.20674,0,0,99.37337,229.3222,0,28.01262,-28.01262,296.1991,70.52345,0.150582,133.3274,11.44821,81,243.6325
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,95.90227,95.90227,81,0,22.761,95.90227,3.716685,0,0,0,3.564386,15.6866,14.90227,0,0,130.4985,201.3096,0,12.12222,-12.12222,283.4212,67.48109,0.150582,105.4925,2.851509,81,204.874
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,199.3595,68.7,0,-1,0,68.7,0,0,130.6595,150.5955,0,72.31579,68.7,0,0,143.9676,189.1874,0,72.31579,-72.31579,207.1936,49.33172,0.150582,219.2955,0,0,189.1874
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,166.0028,68.7,0,-1,0,68.7,0,0,97.30277,113.903,0,72.31579,68.7,0,0,224.3185,116.8716,0,72.31579,-72.31579,130.9661,31.18234,0.150582,182.603,0,0,116.8716
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,140.293,42.328,0,-1,0,42.328,0,0,97.965,111.9943,0,44.55579,42.328,0,0,304.6694,44.55579,0,44.55579,-44.55579,84.00017,20,0.150582,154.3223,0,0,44.55579
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150582,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,26.54227,0,0,-1,0,0,0,0,26.54227,29.1965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150582,29.1965,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,126.5889,0,0,-1,0,0,0,0,126.5889,139.2478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150582,139.2478,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,35.20419,0,0,-1,0,0,0,0,35.20419,38.72461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150582,38.72461,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,44.06554,0,0,-1,0,0,0,0,44.06554,48.47209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150582,48.47209,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,47.7023,0,0,-1,0,0,0,0,47.7023,52.47253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150582,52.47253,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.355221,0,0,-1,0,0,0,0,8.355221,9.190742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150582,9.190742,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,32.61904,32.61904,81,0,22.761,32.61904,0,0,0,0,0,0,0,48.38096,45.96191,354.1758,0,45.96191,0,45.96191,127.6035,30.38172,0.1506963,35.88094,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,47.30471,47.30471,81,0,22.761,47.30471,4.962611,0,0,0,2.347549,0,0,33.69529,32.01052,308.2139,41.36572,34.35807,0,34.35807,160.1984,38.1424,0.1507804,52.03518,1.878039,81,43.71327
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1097547,0.1097547,72.42554,0,20.59166,0.1097547,17431.97,0,0,0,19.13242,0,0,72.31579,68.7,273.8558,72.28799,87.83242,0,87.83242,243.5235,57.98168,0.1508047,0.1207302,15.30593,81,91.4204
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,72.37215,72.37215,81,0,22.761,72.37215,49.40828,0,0,0,35.75783,0,0,8.627856,8.196464,186.0234,151.3372,43.9543,0,43.9543,285.2223,67.90992,0.150896,79.60936,28.60626,81,187.095
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.320757,3.320757,0,-1,0,3.320757,2151.645,0,0,0,71.4509,3.495534,3.320757,0,0,142.0691,190.896,67.95536,0,67.95536,349.6904,83.25945,0.1507212,3.652833,57.16072,0,262.3469
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,98.97533,98.97533,81,0,22.761,98.97533,86.62199,0,0,0,85.73441,18.9214,17.97533,0,0,74.11375,252.0558,66.813,0,66.813,413.0747,98.35094,0.1507925,108.8729,68.58752,81,337.7903
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,55.45747,55.45747,0,0,0,55.45747,157.0426,21.41484,0,0,87.09188,58.37629,55.45747,0,0,7.300745,312.1876,7.300745,0,7.300745,420.0009,100,0.1507738,61.00322,69.6735,0,399.2794
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507738,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,76.88382,76.88382,20.25,0,7.39125,76.88382,103.2066,19.73466,0,0,79.34921,59.61455,56.63382,0,0,0,318.7582,0,0,0,420.0009,100,0.1507738,84.5722,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,198.5924,68.7,0,-1,0,68.7,90.46156,0,129.8924,149.7516,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1507738,218.4516,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,18.21526,18.21526,0,0,0,18.21526,322.9525,28.35413,0,0,58.82664,19.17396,18.21526,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1507448,20.03679,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,30.35211,30.35211,0,0,0,30.35211,94.30383,0,0,0,28.62321,31.94959,30.35211,0,0,0,318.7582,0,3.326386,-3.326386,416.4945,99.16516,0.1507448,33.38733,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,145.4598,145.4598,81,0,22.761,145.4598,14.69325,0,0,10.3058,21.37277,67.85243,64.45982,0,0,3.695984,315.4319,0,46.47967,-46.47967,367.5006,87.49998,0.1507448,160.0058,17.09822,81,336.8046
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,44.85916,44.85916,0,0,0,44.85916,7.696937,0,0,0,3.452781,47.22017,44.85916,0,0,55.34006,268.9522,0,43.76739,-43.76739,321.3658,76.51551,0.1507448,49.34508,2.762225,0,272.405
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.9705,225.1848,0,0,0,321.3658,76.51551,0.1507448,0,0,0,225.1848
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,127.9844,68.7,0,-1,0,68.7,0,0,59.2844,72.08284,0,72.31579,68.7,0,0,103.9705,225.1848,0,72.31579,-72.31579,245.1382,58.36613,0.1507448,140.7828,0,0,225.1848
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,116.8483,68.7,0,-1,0,68.7,0,0,48.14832,59.83316,0,72.31579,68.7,0,0,184.3214,152.869,0,72.31579,-72.31579,168.9107,40.21675,0.1507448,128.5332,0,0,152.869
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,39.94089,39.94089,0,-1,0,39.94089,0,0,0,0,0,42.04304,39.94089,0,0,264.6722,80.55321,0,42.04304,-42.04304,124.5934,29.66505,0.1507448,43.93497,0,0,80.55321
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.3867,38.51017,0,0,0,124.5934,29.66505,0.1507448,0,0,0,38.51017
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,88.91837,36.58466,0,-1,0,36.58466,0,0,52.33372,61.22556,0,38.51017,36.58466,0,0,311.3867,38.51017,0,38.51017,-38.51017,84.00017,20,0.1507448,97.81021,0,0,38.51017
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,17.36699,0,0,-1,0,0,0,0,17.36699,19.10369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507448,19.10369,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,68.34234,0,0,-1,0,0,0,0,68.34234,75.17657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507448,75.17657,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,50.14596,0,0,-1,0,0,0,0,50.14596,55.16055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507448,55.16055,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,57.1039,0,0,-1,0,0,0,0,57.1039,62.8143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507448,62.8143,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,48.84122,48.84122,81,0,22.761,48.84122,0,0,0,0,0,0,0,32.15878,30.55084,354.1758,0,30.55084,0,30.55084,112.9832,26.90072,0.1508202,53.72535,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,103.3464,103.3464,81,0,22.761,103.3464,2.538851,0,1.421085E-14,6.061533,2.623811,23.52251,22.34639,0,0,323.625,27.49576,0,20.8987,-20.8987,90.95407,21.65569,0.1508202,113.681,2.099049,81,30.11957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,121.5001,101.8239,81,0,22.761,101.8239,15.04838,0,19.67619,43.47157,15.32285,21.91991,20.82391,0,0,346.8457,6.597054,0,6.597054,-6.597054,84.00017,20,0.1508202,133.6501,12.25828,81,21.91991
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,89.64629,89.64629,81,0,22.761,89.64629,36.20216,0,0,11.44468,32.4539,9.101361,8.646294,0,0,354.1758,0,23.35254,0,23.35254,106.1543,25.27479,0.1508664,98.61092,25.96312,81,32.4539
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,46.48593,46.48593,0,-1,0,46.48593,120.5909,0,0,20.51712,56.05779,48.93256,46.48593,0,0,330.8233,21.01728,7.125236,0,7.125236,112.9139,26.88421,0.1508481,51.13452,44.84623,0,77.07507
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,10.21467,10.21467,0,0,0,10.21467,853.7778,0,0,0,87.21054,10.75228,10.21467,0,0,323.698,27.43,76.45826,0,76.45826,185.4486,44.15434,0.1506523,11.23613,69.76843,0,114.6405
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,170.0059,149.7,81,0,22.761,149.7,60.00041,0,20.30592,37.30651,89.82061,72.31579,68.7,0,0,247.2398,96.24243,17.50482,0,17.50482,202.0551,48.10827,0.1506075,187.0065,71.85649,81,186.063
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,18.07429,18.07429,81,0,22.761,18.07429,497.9294,0,0,0,89.99718,0,0,62.92571,59.77943,229.735,111.9968,149.7766,0,149.7766,344.1457,81.93929,0.1505147,19.88171,71.99775,81,201.994
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,48.36243,48.36243,0,0,0,48.36243,184.451,0,0,0,89.20498,50.90783,48.36243,0,0,79.95834,246.7957,38.29716,0,38.29716,380.4776,90.58971,0.1504172,53.19868,71.36398,0,336.0007
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,118.3267,68.7,0,-1,0,68.7,92.13799,0,49.62667,61.45933,63.2988,72.31579,68.7,0,0,41.66118,281.2632,0,9.016992,-9.016992,370.9728,88.32669,0.1504172,130.1593,50.63904,0,344.562
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,19.9683,0,0,71.64835,0,0,0,0,51.68006,272.2462,51.68006,0,51.68006,420.0009,100,0.1502858,0,57.31869,0,343.8945
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1502858,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,139.6342,139.6342,81,0,22.761,139.6342,9.154149,0,0,3.89766,12.78233,61.72025,58.63424,0,0,0,318.7582,0,48.93792,-48.93792,368.4157,87.71786,0.1502858,153.5977,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,36.56784,36.56784,0,0,0,36.56784,9.151996,0,0,0,3.346687,38.49246,36.56784,0,0,54.37547,269.8203,0,35.14577,-35.14577,331.3688,78.89719,0.1502858,40.22462,2.677349,0,273.167
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,167.5791,68.7,0,-1,0,68.7,0,0,98.8791,115.637,0,72.31579,68.7,0,0,93.42633,234.6745,0,72.31579,-72.31579,255.1413,60.74781,0.1502858,184.337,0,0,234.6745
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,119.9653,68.7,0,-1,0,68.7,0,0,51.26526,63.26179,0,72.31579,68.7,0,0,173.7772,162.3587,0,72.31579,-72.31579,178.9138,42.59843,0.1502858,131.9618,0,0,162.3587
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,66.42381,66.42381,0,-1,0,66.42381,0,0,0,4.366192,0,69.9198,66.42381,0,0,254.1281,90.04295,0,69.9198,-69.9198,105.2118,25.05039,0.1502858,73.06619,0,0,90.04295
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,60.9463,19.11699,0,-1,0,19.11699,0,0,41.82931,47.92394,0,20.12315,19.11699,0,0,331.8167,20.12315,0,20.12315,-20.12315,84.00017,20,0.1502858,67.04093,0,0,20.12315
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,95.92713,0,0,-1,0,0,0,0,95.92713,105.5198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502858,105.5198,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,55.75189,0,0,-1,0,0,0,0,55.75189,61.32708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502858,61.32708,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.368155,0,0,-1,0,0,0,0,8.368155,9.20497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502858,9.20497,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,33.77716,0,0,-1,0,0,0,0,33.77716,37.15488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502858,37.15488,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,86.15684,0,0,-1,0,0,0,0,86.15684,94.77252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502858,94.77252,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,15.79814,0,0,-1,0,0,0,0,15.79814,17.37795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502858,17.37795,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1502858,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,40.28712,40.28712,81,0,22.761,40.28712,5.462269,0,0,0,2.200591,0,0,40.71288,38.67724,354.1758,0,40.87783,0,40.87783,122.7803,29.23334,0.1503853,44.31583,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,72.80075,72.80075,81,0,22.761,72.80075,29.40918,0,0,0,21.41011,0,0,8.199245,7.789283,313.298,36.79005,29.19939,0,29.19939,150.4813,35.8288,0.1504466,80.08083,17.12809,81,58.20015
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,173.0735,149.7,81,0,22.761,149.7,29.90954,0,23.37346,40.95761,44.77459,72.31579,68.7,0,0,284.0986,63.0695,0,27.5412,-27.5412,121.4503,28.91668,0.1504466,190.3808,35.81967,81,107.8441
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,314.6999,35.5283,68.40574,0,68.40574,186.3457,44.36793,0.1502731,0,54.72459,0,103.934
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,66.83999,66.83999,81,0,22.761,66.83999,109.1599,0,0,0,72.96247,0,0,14.16001,13.45201,246.2942,97.09346,86.41448,0,86.41448,268.3257,63.88693,0.150342,73.52399,58.36998,81,170.0559
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,117.7555,117.7555,81,0,22.761,117.7555,84.90073,0,0,0,99.97526,38.68997,36.75547,0,0,159.8797,174.8665,61.28529,0,61.28529,326.466,77.72984,0.150338,129.531,79.98021,81,274.8418
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,20.25,0,7.39125,0,0,14.6479,0,0,93.27242,0,0,5.602102,5.321997,98.59441,230.0233,98.59441,0,98.59441,420.0009,100,0.1500891,0,74.61793,81,323.2957
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500891,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500891,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,67.64442,67.64442,21.77122,0,7.77612,67.64442,71.38441,7.105427E-15,0,0,48.28757,48.28757,45.87319,0,0,0,318.7582,0,0,0,420.0009,100,0.1500891,74.40885,38.63005,81,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,64.01833,64.01833,23.59936,0,8.238637,64.01833,66.45954,0,0,0,42.54629,42.54629,40.41898,0,0,0,318.7582,0,0,0,420.0009,100,0.1500891,70.42017,34.03703,81,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,89.87815,89.87815,67.6965,0,19.39521,89.87815,25.97863,0,0,0,23.34911,23.34911,22.18166,0,0,0,318.7582,0,0,0,420.0009,100,0.1500891,98.86596,18.67929,81,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,3.623837,0,0,3.623837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500891,0,2.89907,0,322.382
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,63.7239,63.7239,0,-1,0,63.7239,0,0,7.105427E-15,1.396288,0,67.07779,63.7239,0,0,0,318.7582,0,67.07779,-67.07779,349.2946,83.16522,0.1500891,70.09629,0,0,318.7582
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,135.3437,68.7,0,-1,0,68.7,0,0,66.64368,80.17805,0,72.31579,68.7,0,0,74.53088,251.6804,0,72.31579,-72.31579,273.0671,65.01585,0.1500891,148.8781,0,0,251.6804
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,63.84906,63.84906,0,-1,0,63.84906,0,0,0,1.533971,0,67.20954,63.84906,0,0,154.8817,179.3647,0,67.20954,-67.20954,202.222,48.14801,0.1500891,70.23397,0,0,179.3647
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,53.91853,53.91853,0,-1,0,53.91853,0,0,7.105427E-15,0,0,56.75635,53.91853,0,0,229.559,112.1551,0,56.75635,-56.75635,142.3956,33.90364,0.1500891,59.31038,0,0,112.1551
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,62.2161,52.62882,0,-1,0,52.62882,0,0,9.58728,15.80889,0,55.39876,52.62882,0,0,292.6216,55.39876,0,55.39876,-55.39876,84.00017,20,0.1500891,68.43771,0,0,55.39876
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,27.50621,0,0,-1,0,0,0,0,27.50621,30.25684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500891,30.25684,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,25.28002,0,0,-1,0,0,0,0,25.28002,27.80803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500891,27.80803,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,82.33826,0,0,-1,0,0,0,0,82.33826,90.57208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500891,90.57208,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,33.4691,0,0,-1,0,0,0,0,33.4691,36.81601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500891,36.81601,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,82.9992,0,0,-1,0,0,0,0,82.9992,91.29912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500891,91.29912,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,18.81035,18.81035,81,0,22.761,18.81035,0,0,0,0,0,0,0,62.18965,59.08017,354.1758,0,59.08017,0,59.08017,140.0485,33.34482,0.1502268,20.69138,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,110.4333,110.4333,81,0,22.761,110.4333,2.157575,0,0,0,2.38268,30.98239,29.43327,0,0,295.0956,53.17215,0,28.59971,-28.59971,109.9018,26.16704,0.1502268,121.4766,1.906144,81,55.55483
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,66.70573,66.70573,81,0,22.761,66.70573,25.68134,0,0,0,17.13093,0,0,14.29427,13.57956,326.8731,24.57244,30.71049,0,30.71049,139.0363,33.10382,0.1502936,73.3763,13.70474,81,41.70337
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,34.78542,34.78542,81,0,22.761,34.78542,56.07559,0,0,0,19.50613,0,0,46.21458,43.90385,296.1626,52.21188,63.40998,0,63.40998,199.1923,47.42665,0.15042,38.26396,15.6049,81,71.71801
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,79.24957,68.7,0,-1,0,68.7,46.61901,0,10.54957,18.47453,32.02726,72.31579,68.7,0,0,232.7526,109.2809,0,40.28853,-40.28853,156.7245,37.31528,0.15042,87.17453,25.62181,0,141.3081
