Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,4.076371,4.076371,0,0,0,4.076371,1011.446,0,0,0,41.23029,4.290917,4.076371,0,0,277.5177,68.99233,36.93937,0,36.93937,191.7682,45.65901,0.150327,4.484008,32.98423,0,110.2226
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,155.2455,149.7,81,0,22.761,149.7,26.30829,0,5.545456,21.07,39.38351,72.31579,68.7,0,0,240.5783,102.2378,0,32.93228,-32.93228,157.0546,37.39387,0.150327,170.77,31.50681,81,141.6213
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,53.29342,53.29342,81,0,22.761,53.29342,144.7599,0,0,0,77.14752,0,0,27.70658,26.32125,277.1697,69.3055,103.4688,0,103.4688,255.2137,60.76504,0.1503524,58.62276,61.71802,81,146.453
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,88.67188,88.67188,81,0,22.761,88.67188,60.92392,0,0,0,54.02239,8.075665,7.671883,0,0,173.7009,162.4274,45.94672,0,45.94672,298.8026,71.14333,0.150442,97.53907,43.21791,81,216.4498
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,117.1448,68.7,0,-1,0,68.7,78.89449,0,48.44485,60.15933,54.20051,72.31579,68.7,0,0,127.7542,203.7794,0,18.11528,-18.11528,279.7074,66.59686,0.150442,128.8593,43.36041,0,257.9799
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,0,0,0,44.96007,0,0,0,0,147.8823,185.6642,44.96007,0,44.96007,322.3602,76.75228,0.1503291,0,35.96805,0,230.6242
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,69.35088,69.35088,81,0,22.761,69.35088,43.14286,0,0,0,29.91995,0,0,11.64912,11.06667,102.9222,226.1282,40.98662,0,40.98662,361.2436,86.0102,0.1504142,76.28596,23.93596,81,256.0482
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,61.93561,263.0162,10.48218,0,10.48218,371.1878,88.37788,0.1503879,0,8.385742,0,273.4984
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,119.9005,119.9005,81,0,22.761,119.9005,0.9614112,0,0,0,1.152737,40.94793,38.90054,0,0,51.45343,272.4501,0,39.79519,-39.79519,329.24,78.39032,0.1503879,131.8906,0.9221898,81,273.6029
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,44.14254,44.14254,0,-1,0,44.14254,0,0,7.105427E-15,0,0,46.46583,44.14254,0,0,95.67032,232.6549,0,46.46583,-46.46583,280.2607,66.72861,0.1503879,48.55679,0,0,232.6549
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,40.34702,40.34702,0,-1,0,40.34702,0,0,7.105427E-15,0,0,42.47055,40.34702,0,0,147.299,186.1891,0,42.47055,-42.47055,235.4928,56.06961,0.1503879,44.38173,0,0,186.1891
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.4885,143.7186,0,0,0,235.4928,56.06961,0.1503879,0,0,0,143.7186
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,133.4084,68.7,0,-1,0,68.7,0,0,64.70841,78.04925,0,72.31579,68.7,0,0,194.4885,143.7186,0,72.31579,-72.31579,159.2653,37.92023,0.1503879,146.7493,0,0,143.7186
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.8394,71.40277,0,0,0,159.2653,37.92023,0.1503879,0,0,0,71.40277
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,81.2122,67.83263,0,-1,0,67.83263,0,0,13.37957,21.50079,0,71.40277,67.83263,0,0,274.8394,71.40277,0,71.40277,-71.40277,84.00017,20,0.1503879,89.33342,0,0,71.40277
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,29.43941,0,0,-1,0,0,0,0,29.43941,32.38335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503879,32.38335,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,15.62015,0,0,-1,0,0,0,0,15.62015,17.18217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503879,17.18217,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,60.38508,0,0,-1,0,0,0,0,60.38508,66.42359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503879,66.42359,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,55.01083,0,0,-1,0,0,0,0,55.01083,60.51192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503879,60.51192,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,30.85975,30.85975,81,0,22.761,30.85975,0,0,0,0,0,0,0,50.14025,47.63324,354.1758,0,47.63324,0,47.63324,129.189,30.75923,0.1505034,33.94572,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,42.0377,42.0377,81,0,22.761,42.0377,2.806759,0,0,0,1.179897,0,0,38.9623,37.01418,306.5426,42.86992,38.19408,0,38.19408,165.4231,39.38638,0.1505953,46.24147,0.9439176,81,44.04981
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,63.16894,63.16894,81,0,22.761,63.16894,31.03659,0,0,0,19.60549,0,0,17.83106,16.93951,268.3485,77.24459,36.54499,0,36.54499,200.0927,47.64103,0.1506742,69.48583,15.68439,81,96.85007
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,53.32711,53.32711,81,0,22.761,53.32711,65.58231,0,0,0,34.97314,0,0,27.67289,26.28925,231.8035,110.1351,61.26239,0,61.26239,258.2114,61.47877,0.1508047,58.65982,27.97852,81,145.1082
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,54.03848,54.03848,0,-1,0,54.03848,95.68658,0,0,0,51.70758,56.88261,54.03848,0,0,170.5411,165.2712,0,5.175036,-5.175036,252.7564,60.17997,0.1508047,59.44233,41.36606,0,216.9788
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,40.74041,40.74041,0,0,0,40.74041,198.0623,0,0,0,80.69138,42.88464,40.74041,0,0,176.2911,160.0962,37.80674,0,37.80674,288.623,68.71963,0.15071,44.81445,64.55311,0,240.7876
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,146.8044,146.8044,81,0,22.761,146.8044,57.21347,0,0,11.7848,83.99187,69.26775,65.80436,0,0,138.4844,194.1223,14.72412,0,14.72412,302.5915,72.04546,0.1506866,161.4848,67.19349,81,278.1141
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,41.23723,0,12.70102,0,0,0,0,0,84.58492,0,0,41.23723,39.17537,123.7603,207.374,123.7603,0,123.7603,420.0009,100,0.1504753,0,67.66794,81,291.9589
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504753,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,55.98212,55.98212,0,-1,0,55.98212,129.5075,13.57251,0,0,72.50107,58.92855,55.98212,0,0,0,318.7582,0,0,0,420.0009,100,0.1504753,61.58034,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,12.60336,12.60336,0,0,0,12.60336,408.9036,38.2689,0,0,51.53559,13.26669,12.60336,0,0,0,318.7582,0,0,0,420.0009,100,0.1504753,13.8637,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,122.8144,122.8144,81,0,22.761,122.8144,34.45251,0,0,0,42.31266,44.01519,41.81443,0,0,0,318.7582,0,1.702536,-1.702536,418.2062,99.57271,0.1504753,135.0959,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.1489,5.1489,0,0,0,5.1489,464.1425,16.58663,0,0,23.89823,5.419895,5.1489,0,0,1.891707,317.0557,1.891707,0,1.891707,420.0009,100,0.1504706,5.66379,19.11858,0,340.9539
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,136.1308,136.1308,81,0,22.761,136.1308,2.721975,0,0,0.04389175,3.705446,58.03243,55.13081,0,0,0,318.7582,0,54.32698,-54.32698,362.7352,86.36534,0.1504706,149.7439,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,108.3551,68.7,0,-1,0,68.7,0,0,39.65513,50.49064,0,72.31579,68.7,0,0,60.36332,264.4312,0,72.31579,-72.31579,286.5076,68.21597,0.1504706,119.1906,0,0,264.4312
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.467027,3.467027,0,-1,0,3.467027,0,0,4.440892E-16,0,0,3.649502,3.467027,0,0,140.7142,192.1154,0,3.649502,-3.649502,282.6607,67.30003,0.1504706,3.813729,0,0,192.1154
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,56.81187,56.81187,0,-1,0,56.81187,0,0,7.105427E-15,0,0,59.80198,56.81187,0,0,144.7692,188.4659,0,59.80198,-59.80198,219.6239,52.2913,0.1504706,62.49306,0,0,188.4659
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,41.34228,41.34228,0,-1,0,41.34228,0,0,7.105427E-15,0,0,43.51819,41.34228,0,0,211.2158,128.664,0,43.51819,-43.51819,173.7517,41.36937,0.1504706,45.47651,0,0,128.664
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,53.27349,53.27349,0,-1,0,53.27349,0,0,7.105427E-15,0,0,56.07736,53.27349,0,0,259.5694,85.14578,0,56.07736,-56.07736,114.641,27.29542,0.1504706,58.60084,0,0,85.14578
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,26.83374,26.83374,0,-1,0,26.83374,0,0,3.552714E-15,1.902112,0,28.24604,26.83374,0,0,321.8776,29.06843,0,28.24604,-28.24604,84.86703,20.2064,0.1504706,29.51712,0,0,29.06843
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,86.43041,0.7812617,0,-1,0,0.7812617,0,0,85.64915,94.2922,0,0.8223808,0.7812617,0,0,353.2621,0.8223808,0,0.8223808,-0.8223808,84.00017,20,0.1504706,95.07346,0,0,0.8223808
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,25.17392,0,0,-1,0,0,0,0,25.17392,27.69131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504706,27.69131,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,10.10941,0,0,-1,0,0,0,0,10.10941,11.12035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504706,11.12035,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,64.95447,0,0,-1,0,0,0,0,64.95447,71.44992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504706,71.44992,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504706,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,57.68935,57.68935,81,0,22.761,57.68935,1.009071,0,0,0,0.5821263,0,0,23.31065,22.14512,354.1758,0,22.72725,0,22.72725,105.5611,25.13355,0.1505251,63.45828,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.283813,1.283813,73.5996,0,20.8887,1.283813,1673.575,0,0,0,21.48558,0,0,72.31579,68.7,331.4485,20.45452,90.18558,0,90.18558,191.1187,45.50436,0.1505486,1.412194,17.18846,81,41.9401
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,77.01958,77.01958,81,0,22.761,77.01958,45.4996,0,0,0,35.0436,0,0,3.980423,3.781402,241.263,101.6215,38.825,0,38.825,227.9513,54.27401,0.1506252,84.72153,28.03488,81,136.6651
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,202.438,136.564,58.74482,0,58.74482,283.6815,67.54309,0.1504791,0,46.99585,0,195.3089
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.648766,1.648766,0,0,0,1.648766,5094.057,0,0,0,83.98906,1.735543,1.648766,0,0,143.6932,189.4344,82.25352,0,82.25352,361.7141,86.12222,0.1502749,1.813642,67.19125,0,273.4234
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,144.7673,144.7673,81,0,22.761,144.7673,56.23588,0,0,9.543997,81.41115,67.12344,63.76727,0,0,61.43965,263.4625,14.28771,0,14.28771,375.2686,89.34948,0.1502624,159.244,65.12892,81,344.8737
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,40.3887,0,0,87.54064,0,0,0,0,47.15194,276.3215,47.15194,0,47.15194,420.0009,100,0.1501457,0,70.03252,0,363.8621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501457,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,42.59286,42.59286,0,-1,0,42.59286,185.1382,34.02104,0,0,78.85563,44.83459,42.59286,0,0,0,318.7582,0,0,0,420.0009,100,0.1501457,46.85214,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,124.335,124.335,55.63499,0,16.34365,124.335,60.78848,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1501457,136.7685,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,80.70581,80.70581,32.64952,0,10.52833,80.70581,62.67897,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.1501457,88.77639,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,45.85326,45.85326,0,0,0,45.85326,51.15051,0,0,0,23.45417,48.26658,45.85326,0,0,0,318.7582,0,24.81241,-24.81241,393.8463,93.77274,0.1501457,50.43858,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,27.56935,293.9458,3.684105,0,3.684105,397.3413,94.60488,0.1501365,0,2.947284,0,297.6299
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88524,297.2615,0,0,0,397.3413,94.60488,0.1501365,0,0,0,297.2615
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,39.22194,39.22194,0,-1,0,39.22194,0,0,7.105427E-15,0,0,41.28626,39.22194,0,0,23.88524,297.2615,0,41.28626,-41.28626,353.8218,84.24311,0.1501365,43.14414,0,0,297.2615
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.75886,255.9753,0,0,0,353.8218,84.24311,0.1501365,0,0,0,255.9753
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,43.86421,43.86421,0,-1,0,43.86421,0,0,7.105427E-15,0,0,46.17286,43.86421,0,0,69.75886,255.9753,0,46.17286,-46.17286,305.1513,72.65493,0.1501365,48.25063,0,0,255.9753
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.062,209.8024,0,0,0,305.1513,72.65493,0.1501365,0,0,0,209.8024
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,93.68789,68.7,0,-1,0,68.7,0,0,24.98789,34.35668,0,72.31579,68.7,0,0,121.062,209.8024,0,72.31579,-72.31579,228.9238,54.50555,0.1501365,103.0567,0,0,209.8024
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,64.3586,64.3586,0,-1,0,64.3586,0,0,1.421085E-14,2.094464,0,67.7459,64.3586,0,0,201.4129,137.4866,0,67.7459,-67.7459,157.5133,37.5031,0.1501365,70.79446,0,0,137.4866
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.6861,69.74071,0,0,0,157.5133,37.5031,0.1501365,0,0,0,69.74071
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,76.31297,66.25367,0,-1,0,66.25367,0,0,10.0593,17.6906,0,69.74071,66.25367,0,0,276.6861,69.74071,0,69.74071,-69.74071,84.00017,20,0.1501365,83.94427,0,0,69.74071
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501365,0,0,0,0
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,83.22537,81,81,0,22.761,81,0,0,2.225375,10.54791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501365,91.54791,0,81,0
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.729495,7.729495,80.04529,0,22.51946,7.729495,4.975394,0,0,0,0.3845728,0,0,72.31579,68.7,354.1758,0,69.08457,0,69.08457,149.5396,35.60458,0.1502425,8.502444,0.3076583,81,0.3845728
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,95.83044,95.83044,81,0,22.761,95.83044,25.52354,0,0,0,24.45932,15.61099,14.83044,0,0,285.0912,62.17612,8.848332,0,8.848332,157.9338,37.60321,0.1502595,105.4135,19.56746,81,86.63544
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,112.5942,112.5942,81,0,22.761,112.5942,46.39061,0,0,0,52.23315,33.25707,31.59422,0,0,276.2429,70.13962,18.97608,0,18.97608,175.9361,41.88947,0.1502959,123.8536,41.78652,81,122.3728
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,35.6876,35.6876,0,-1,0,35.6876,209.2549,0,0,0,74.67806,37.5659,35.6876,0,0,257.2668,87.21809,37.11216,0,37.11216,211.1438,50.27223,0.1502042,39.25636,59.74245,0,161.8961
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,120.8768,120.8768,81,0,22.761,120.8768,80.83371,0,0,0,97.7092,41.97557,39.87679,0,0,220.1547,120.619,55.73362,0,55.73362,264.0173,62.86115,0.1501998,132.9645,78.16736,81,218.3282
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,118.4383,118.4383,81,0,22.761,118.4383,86.67041,0,0,0,102.6509,39.40871,37.43827,0,0,164.421,170.7793,63.24223,0,63.24223,324.0142,77.14608,0.1501882,130.2821,82.12075,81,273.4302
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,57.10946,57.10946,46.407,0,14.00897,57.10946,196.8931,0,0,0,112.4446,11.26575,10.70247,0,0,101.1788,227.6973,101.1788,0,101.1788,420.0009,100,0.1500597,62.82041,89.95565,81,340.1419
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,25.31519,25.31519,0,0,0,25.31519,419.4126,79.52751,0,0,106.1751,26.64757,25.31519,0,0,0,318.7582,0,0,0,420.0009,100,0.1500597,27.84671,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,145.2819,68.7,0,-1,0,68.7,122.3683,11.75121,76.58186,91.11005,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1500597,159.8101,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,89.42778,89.42778,22.94419,0,8.072881,89.42778,78.25613,0,0,0,69.98272,69.98272,66.48358,0,0,0,318.7582,0,0,0,420.0009,100,0.1500597,98.37055,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,72.3899,72.3899,29.62607,0,9.763395,72.3899,62.18348,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.1500597,79.62889,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.288674,7.288674,0,0,0,7.288674,332.7997,16.5844,0,0,24.25669,7.672289,7.288674,0,0,0,318.7582,0,0,0,420.0009,100,0.1500597,8.017542,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,114.0005,114.0005,81,0,22.761,114.0005,3.071069,0,0,0,3.501032,34.73732,33.00045,0,0,0,318.7582,0,31.23628,-31.23628,387.0749,92.16051,0.1500597,125.4005,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,19.14649,19.14649,0,-1,0,19.14649,0,0,3.552714E-15,0,0,20.1542,19.14649,0,0,34.70698,287.5219,0,20.1542,-20.1542,365.8305,87.10233,0.1500597,21.06113,0,0,287.5219
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.10053,267.3677,0,0,0,365.8305,87.10233,0.1500597,0,0,0,267.3677
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,119.6364,68.7,0,-1,0,68.7,0,0,50.93637,62.90001,0,72.31579,68.7,0,0,57.10053,267.3677,0,72.31579,-72.31579,289.603,68.95295,0.1500597,131.6,0,0,267.3677
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,17.24907,17.24907,0,-1,0,17.24907,0,0,0,0,0,18.15692,17.24907,0,0,137.4514,195.052,0,18.15692,-18.15692,270.4639,64.39604,0.1500597,18.97398,0,0,195.052
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6258,176.895,0,0,0,270.4639,64.39604,0.1500597,0,0,0,176.895
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,53.54542,53.54542,0,-1,0,53.54542,0,0,7.105427E-15,0,0,56.3636,53.54542,0,0,157.6258,176.895,0,56.3636,-56.3636,211.0515,50.25025,0.1500597,58.89996,0,0,176.895
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.252,120.5314,0,0,0,211.0515,50.25025,0.1500597,0,0,0,120.5314
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,35.65813,35.65813,0,-1,0,35.65813,0,0,0,0,0,37.53487,35.65813,0,0,220.252,120.5314,0,37.53487,-37.53487,171.4862,40.82997,0.1500597,39.22395,0,0,120.5314
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,34.89106,34.89106,0,-1,0,34.89106,0,0,7.105427E-15,0,0,36.72744,34.89106,0,0,261.9574,82.99656,0,36.72744,-36.72744,132.7721,31.61234,0.1500597,38.38017,0,0,82.99656
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.74199,43.74199,0,-1,0,43.74199,0,0,7.105427E-15,4.160515,0,46.04419,43.74199,0,0,302.7657,46.26913,0,46.04419,-46.04419,84.23727,20.05645,0.1500597,48.11618,0,0,46.26913
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,69.9104,69.9104,81,0,22.761,69.9104,0,0,0,0,0,0,0,11.0896,10.53512,353.9259,0.22493,10.53512,0,10.53512,94.23176,22.43609,0.1500849,76.90144,0,81,0.22493
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,343.3907,9.70654,69.10722,0,69.10722,159.7926,38.04578,0.1501546,0,0.3257717,81,10.11376
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,81.88117,81.88117,81,0,22.761,81.88117,29.55269,0,0,0,24.19809,0.9275486,0.8811712,0,0,274.2835,71.90303,23.27054,0,23.27054,181.869,43.30206,0.1501991,90.06929,19.35847,81,96.10113
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,74.6523,74.6523,81,0,22.761,74.6523,56.76177,8.881784E-16,0,0,42.37397,0,0,6.347698,6.030313,251.013,92.84652,48.40428,0,48.40428,227.7893,54.23545,0.1502944,82.11753,33.89918,81,135.2205
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,64.57387,64.57387,0,-1,0,64.57387,111.1814,0,0,2.331255,71.79411,67.9725,64.57387,0,0,202.6087,136.4104,3.821614,0,3.821614,231.4148,55.09866,0.150285,71.03126,57.43529,0,208.2045
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,36.55283,36.55283,0,0,0,36.55283,236.4763,0,0,0,86.43877,38.47666,36.55283,0,0,198.7871,139.8498,47.96211,0,47.96211,276.9157,65.93217,0.1501673,40.20811,69.15102,0,226.2886
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,30.23296,30.23296,0,0,0,30.23296,271.3455,0,0,0,82.03577,31.82417,30.23296,0,0,150.825,183.0157,50.21161,0,50.21161,324.5506,77.2738,0.1500443,33.25626,65.62862,0,265.0515
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,43.65836,43.65836,0,0,0,43.65836,241.217,0,0,0,105.3114,45.95617,43.65836,0,0,100.6134,228.2062,59.35524,0,59.35524,380.8599,90.68076,0.1498992,48.0242,84.24913,0,333.5176
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,41.27946,41.27946,0,0,0,41.27946,235.525,12.51323,0,0,97.22346,43.45207,41.27946,0,0,41.25815,281.6259,41.25815,0,41.25815,420.0009,100,0.1497985,45.40741,77.77876,0,378.8493
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,83.73741,68.7,0,-1,0,68.7,133.4606,19.37162,15.03741,23.41115,91.68741,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1497985,92.11115,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,102.8588,102.8588,43.922,0,13.38027,102.8588,60.31447,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1497985,113.1447,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,59.01451,59.01451,0,0,0,59.01451,73.49459,0,0,0,43.37247,62.12054,59.01451,0,0,0,318.7582,0,18.74807,-18.74807,400.2386,95.29472,0.1497985,64.91596,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,120.9614,120.9614,81,0,22.761,120.9614,19.23972,0,1.421085E-14,0,23.27264,42.06468,39.96144,0,0,20.83118,300.0102,0,18.79203,-18.79203,380.4301,90.57841,0.1497985,133.0576,18.61811,81,323.2828
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.533667,3.533667,0,0,0,3.533667,108.7204,0,0,0,3.841818,3.71965,3.533667,0,0,41.71122,281.2181,0.1221686,0,0.1221686,380.546,90.60601,0.1497982,3.887034,3.073455,0,285.0599
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,96.68604,68.7,0,-1,0,68.7,0,0,27.98603,37.65464,0,72.31579,68.7,0,0,41.58905,281.3281,0,72.31579,-72.31579,304.3185,72.45663,0.1497982,106.3546,0,0,281.3281
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,18.34112,18.34112,0,-1,0,18.34112,0,0,3.552714E-15,0,0,19.30644,18.34112,0,0,121.9399,209.0123,0,19.30644,-19.30644,283.9677,67.61122,0.1497982,20.17523,0,0,209.0123
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,22.2384,22.2384,0,-1,0,22.2384,0,0,0,0,0,23.40884,22.2384,0,0,143.3915,189.7059,0,23.40884,-23.40884,259.2926,61.73621,0.1497982,24.46224,0,0,189.7059
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,105.2882,68.7,0,-1,0,68.7,0,0,36.58815,47.11697,0,72.31579,68.7,0,0,169.4014,166.297,0,72.31579,-72.31579,183.0651,43.58683,0.1497982,115.817,0,0,166.297
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,78.49849,68.7,0,-1,0,68.7,0,0,9.798492,17.64834,0,72.31579,68.7,0,0,249.7522,93.98122,0,72.31579,-72.31579,106.8375,25.43746,0.1497982,86.34834,0,0,93.98122
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,119.681,20.58216,0,-1,0,20.58216,0,0,99.09881,111.0669,0,21.66543,20.58216,0,0,330.1031,21.66543,0,21.66543,-21.66543,84.00017,20,0.1497982,131.6491,0,0,21.66543
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,124.3947,0,0,-1,0,0,0,0,124.3947,136.8342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497982,136.8342,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497982,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,57.42242,0,0,-1,0,0,0,0,57.42242,63.16466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497982,63.16466,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,97.24267,0,0,-1,0,0,0,0,97.24267,106.9669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497982,106.9669,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,18.22301,18.22301,81,0,22.761,18.22301,0,0,0,0,0,0,0,62.77699,59.63814,354.1758,0,59.63814,0,59.63814,140.5779,33.47086,0.1499307,20.04531,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,69.88556,69.88556,81,0,22.761,69.88556,3.513192,0,0,0,2.455214,0,0,11.11444,10.55872,294.5377,53.67432,13.01394,0,13.01394,152.924,36.4104,0.1499604,76.87411,1.964171,81,56.12954
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,43.81602,43.81602,81,0,22.761,43.81602,29.88185,0,0,0,13.09304,0,0,37.18398,35.32478,281.5237,65.38686,48.41782,0,48.41782,198.8571,47.34685,0.1500691,48.19762,10.47443,81,78.4799
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,92.24187,92.24187,81,0,22.761,92.24187,23.89672,0,0,0,22.04279,11.83355,11.24187,0,0,233.1059,108.9629,10.20924,0,10.20924,208.5425,49.65287,0.1500885,101.4661,17.63423,81,131.0057
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,34.95622,34.95622,0,-1,0,34.95622,78.73524,0,0,0,27.52287,36.79602,34.95622,0,0,222.8967,118.1512,0,9.273159,-9.273159,198.7677,47.32555,0.1500885,38.45184,22.01829,0,145.6741
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,36.26292,36.26292,0,0,0,36.26292,97.71744,0,0,0,35.43519,38.17149,36.26292,0,0,233.2002,108.8781,0,2.736299,-2.736299,195.8834,46.63881,0.1500885,39.88921,28.34815,0,144.3132
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,53.61848,53.61848,0,0,0,53.61848,123.5244,0,0,0,66.2319,56.4405,53.61848,0,0,236.2405,106.1418,9.7914,0,9.7914,205.1723,48.85046,0.1500647,58.98032,52.98552,0,172.3737
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,226.4491,114.954,81.23833,0,81.23833,282.2418,67.20029,0.1498668,0,64.99067,0,196.1924
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,37.18773,37.18773,0,0,0,37.18773,204.1753,0,0,0,75.92818,39.14498,37.18773,0,0,145.2108,188.0685,36.7832,0,36.7832,317.1374,75.50875,0.1497775,40.9065,60.74254,0,263.9967
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,41.882,41.882,0,-1,0,41.882,200.4785,0,0,0,83.96441,44.08631,41.882,0,0,108.4276,221.1734,39.8781,0,39.8781,354.9691,84.51628,0.1496807,46.0702,67.17153,0,305.1378
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,2.739987,0,0,71.28947,0,0,0,0,68.54948,257.0637,68.54948,0,68.54948,420.0009,100,0.1495146,0,57.03158,0,328.3531
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,101.5343,101.5343,70.14001,0,20.01342,101.5343,32.54726,7.105427E-15,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1495146,111.6878,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,19.95953,19.95953,0,0,0,19.95953,91.72479,0,0,0,18.30784,21.01003,19.95953,0,0,0,318.7582,0,2.702194,-2.702194,417.1525,99.32182,0.1495146,21.95549,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,124.4604,124.4604,81,0,22.761,124.4604,2.160975,0,1.421085E-14,0,2.689558,45.74781,43.46042,0,0,3.002438,316.056,0,43.05825,-43.05825,371.7651,88.51532,0.1495146,136.9065,2.151646,81,318.7456
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.84494,272.9978,0,0,0,371.7651,88.51532,0.1495146,0,0,0,272.9978
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.84494,272.9978,0,0,0,371.7651,88.51532,0.1495146,0,0,0,272.9978
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,68.79118,68.7,0,-1,0,68.7,0,0,0.09118694,6.970305,0,72.31579,68.7,0,0,50.84494,272.9978,0,72.31579,-72.31579,295.5376,70.36594,0.1495146,75.6703,0,0,272.9978
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,24.43222,24.43222,0,-1,0,24.43222,0,0,0,0,0,25.71813,24.43222,0,0,131.1958,200.682,0,25.71813,-25.71813,268.4283,63.91137,0.1495146,26.87544,0,0,200.682
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,19.83578,19.83578,0,-1,0,19.83578,0,0,0,0,0,20.87976,19.83578,0,0,159.7715,174.9639,0,20.87976,-20.87976,246.4191,58.67109,0.1495146,21.81935,0,0,174.9639
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,12.69765,12.69765,0,-1,0,12.69765,0,0,1.776357E-15,0,0,13.36594,12.69765,0,0,182.9713,154.0841,0,13.36594,-13.36594,232.3301,55.31659,0.1495146,13.96741,0,0,154.0841
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,55.42352,55.42352,0,-1,0,55.42352,0,0,7.105427E-15,0,0,58.34054,55.42352,0,0,197.8223,140.7182,0,58.34054,-58.34054,170.8338,40.67463,0.1495146,60.96587,0,0,140.7182
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.37596,46.37596,0,-1,0,46.37596,0,0,0,0,0,48.8168,46.37596,0,0,262.6451,82.37761,0,48.8168,-48.8168,119.3764,28.42289,0.1495146,51.01356,0,0,82.37761
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,74.4258,31.88277,0,-1,0,31.88277,0,0,42.54304,49.98562,0,33.56081,31.88277,0,0,316.886,33.56081,0,33.56081,-33.56081,84.00017,20,0.1495146,81.86839,0,0,33.56081
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,78.93598,0,0,-1,0,0,0,0,78.93598,86.82958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495146,86.82958,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495146,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,80.04247,80.04247,81,0,22.761,80.04247,0.7181218,0,0,6.937497,0.5748024,0,0,0.9575368,0.90966,354.1758,0,1.484462,0,1.484462,85.40845,20.3353,0.1495178,88.04671,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.709704,4.709704,77.02549,0,21.75545,4.709704,27.61665,0,0,0,1.300662,0,0,72.31579,68.7,352.6913,1.336016,70.00066,0,70.00066,151.8169,36.14681,0.1496066,5.180675,1.04053,81,2.636678
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,80.84483,80.84483,81,0,22.761,80.84483,5.915187,0,0,0,4.782123,0,0,0.1551754,0.1474166,282.6907,64.33661,4.929539,0,4.929539,156.4935,37.26028,0.1496161,88.92931,3.825698,81,69.11874
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,138.0718,68.7,0,-1,0,68.7,6.349695,0,69.37179,85.7156,4.362241,72.31579,68.7,0,0,277.7611,68.7732,0,67.95355,-67.95355,84.86415,20.20571,0.1496161,151.879,3.489793,0,73.13544
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,136.7311,89.11717,81,0,22.761,89.11717,8.668077,0,47.61392,67.15783,7.724746,8.544394,8.117174,0,0,353.2651,0.8196487,0,0.8196487,-0.8196487,84.00017,20,0.1496161,150.4042,6.179797,81,8.544394
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,67.29648,67.29648,81,0,22.761,67.29648,29.92831,0,0,0,20.1407,0,0,13.70352,13.01835,354.1758,0,33.15905,0,33.15905,115.4576,27.48985,0.1496851,74.02612,16.11256,81,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,69.23827,69.23827,81,0,22.761,69.23827,33.1861,0,0,0,22.97748,0,0,11.76173,11.17364,321.0168,29.84314,34.15112,0,34.15112,147.8562,35.20378,0.149755,76.1621,18.38198,81,52.82062
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,133.1301,133.1301,81,0,22.761,133.1301,12.32919,0,0,4.774232,16.41385,54.87374,52.13005,0,0,286.8656,60.57915,0,38.45988,-38.45988,107.3159,25.55136,0.149755,146.4431,13.13108,81,76.993
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,66.65268,28.27171,0,-1,0,28.27171,27.025,0,38.38097,50.85296,7.64043,29.7597,28.27171,0,0,329.5988,22.11926,0,22.11926,-22.11926,84.00017,20,0.149755,73.31795,6.112344,0,29.7597
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,58.52699,58.52699,81,0,22.761,58.52699,20.75769,-3.552714E-15,0,0,12.14885,0,0,22.47301,21.34936,354.1758,0,33.49821,0,33.49821,115.7794,27.56646,0.1498284,64.37969,9.719083,81,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,47.83722,47.83722,81,0,22.761,47.83722,4.394477,0,0,0,2.102196,0,0,33.16278,31.50464,320.6776,30.14839,33.60683,0,33.60683,147.6616,35.15746,0.1499066,52.62094,1.681757,81,32.25058
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,287.0708,60.39454,68.98482,0,68.98482,213.1064,50.73951,0.1499758,0,0.2278555,81,60.67936
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,53.95594,53.95594,81,0,22.761,53.95594,7.494389,0,0,0,4.043668,0,0,27.04405,25.69185,218.0859,122.4809,29.73552,0,29.73552,241.3159,57.45606,0.1500438,59.35154,3.234935,81,126.5246
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,195.4538,68.7,0,-1,0,68.7,0,0,126.7538,146.2992,0,72.31579,68.7,0,0,188.3504,149.2428,0,72.31579,-72.31579,165.0884,39.30669,0.1500438,214.9992,0,0,149.2428
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,65.32635,65.32635,0,-1,0,65.32635,0,0,1.421085E-14,3.158978,0,68.76457,65.32635,0,0,268.7013,76.92706,0,68.76457,-68.76457,92.60419,22.04857,0.1500438,71.85898,0,0,76.92706
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,139.8696,7.754362,0,-1,0,7.754362,0,0,132.1152,146.1022,0,8.162486,7.754362,0,0,345.1064,8.162486,0,8.162486,-8.162486,84.00017,20,0.1500438,153.8566,0,0,8.162486
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,74.32692,0,0,-1,0,0,0,0,74.32692,81.75961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500438,81.75961,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,81.81878,0,0,-1,0,0,0,0,81.81878,90.00066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500438,90.00066,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,64.39259,0,0,-1,0,0,0,0,64.39259,70.83185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500438,70.83185,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,57.05178,0,0,-1,0,0,0,0,57.05178,62.75696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500438,62.75696,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,18.21192,0,0,-1,0,0,0,0,18.21192,20.03311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500438,20.03311,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,61.27868,0,0,-1,0,0,0,0,61.27868,67.40655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500438,67.40655,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,54.2179,0,0,-1,0,0,0,0,54.2179,59.63969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500438,59.63969,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,130.7858,81,81,0,22.761,81,0,0,49.78582,62.86441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500438,143.8644,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,22.65274,22.65274,81,0,22.761,22.65274,4.158374,0,0,0,0.9419855,0,0,58.34726,55.4299,354.1758,0,56.37188,0,56.37188,137.4792,32.73309,0.1501757,24.91801,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,75.4232,75.4232,81,0,22.761,75.4232,2.903771,-8.881784E-16,0,0,2.190117,0,0,5.576797,5.297958,297.8039,50.7347,7.488075,0,7.488075,144.583,34.42447,0.1501922,82.96552,1.752094,81,52.92481
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,116.219,116.219,81,0,22.761,116.219,14.15247,0,1.421085E-14,0,16.44785,37.07258,35.21896,0,0,290.3159,57.47396,0,20.62473,-20.62473,122.8427,29.2482,0.1501922,127.8409,13.15828,81,73.92181
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,48.36514,48.36514,0,-1,0,48.36514,53.84089,0,0,13.24724,26.04022,50.91068,48.36514,0,0,313.2322,36.84923,0,24.87045,-24.87045,96.62691,23.00636,0.1501922,53.20166,20.83218,0,62.88945
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,96.45255,96.45255,81,0,22.761,96.45255,19.86117,0,0,10.0782,19.1566,16.26583,15.45254,0,0,340.8661,11.97878,2.890766,0,2.890766,99.36933,23.65932,0.1501977,106.0978,15.32528,81,31.13538
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,74.62685,74.62685,81,0,22.761,74.62685,32.00235,0,0,0,23.88234,0,0,6.373146,6.054489,337.9753,14.58047,29.93683,0,29.93683,127.7699,30.42134,0.1502568,82.08954,19.10588,81,38.46281
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.215209,5.215209,77.531,0,21.88334,5.215209,411.9855,0,0,0,21.4859,0,0,72.31579,68.7,308.0385,41.52362,90.1859,0,90.1859,213.3278,50.79222,0.1502977,5.736729,17.18872,81,63.00952
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,49.31598,49.31598,81,0,22.761,49.31598,76.31835,0,0,0,37.63715,0,0,31.68402,30.09982,217.8526,122.6909,67.73696,0,67.73696,277.5887,66.09241,0.1504084,54.24758,30.10972,81,160.3281
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,10.16094,10.16094,0,-1,0,10.16094,101.2838,0,0,0,10.29139,10.69573,10.16094,0,0,150.1156,183.6542,0,0.4043385,-0.4043385,277.1625,65.99094,0.1504084,11.17703,8.23311,0,193.9456
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,17.19512,17.19512,0,0,0,17.19512,112.8597,0,0,0,19.40635,18.10012,17.19512,0,0,150.5648,183.2498,1.306228,0,1.306228,278.4017,66.28598,0.1504052,18.91463,15.52508,0,202.6562
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,61.46803,61.46803,0,0,0,61.46803,44.13135,0,7.105427E-15,0,27.12667,64.70319,61.46803,0,0,149.2586,184.4255,0,37.57652,-37.57652,238.7925,56.85526,0.1504052,67.61484,21.70134,0,211.5521
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,90.79801,90.79801,81,0,22.761,90.79801,12.79786,0,0,0,11.6202,10.3137,9.798013,0,0,191.0103,146.8489,1.306503,0,1.306503,240.032,57.15036,0.1504077,99.87782,9.296161,81,158.4691
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,57.62527,57.62527,81,0,22.761,57.62527,6.297667,0,0,0,3.629048,0,0,23.37473,22.20599,189.7038,148.0248,25.83504,0,25.83504,264.5413,62.98589,0.1504662,63.3878,2.903239,81,151.6538
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,94.31482,68.7,0,-1,0,68.7,0,0,25.61482,35.0463,0,72.31579,68.7,0,0,163.8688,171.2763,0,72.31579,-72.31579,188.3137,44.83651,0.1504662,103.7463,0,0,171.2763
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,61.61884,61.61884,0,-1,0,61.61884,0,0,1.421085E-14,0,0,64.86194,61.61884,0,0,244.2197,98.96053,0,64.86194,-64.86194,119.9432,28.55786,0.1504662,67.78072,0,0,98.96053
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,82.97736,32.39367,0,-1,0,32.39367,0,0,50.5837,58.88143,0,34.0986,32.39367,0,0,316.2885,34.0986,0,34.0986,-34.0986,84.00017,20,0.1504662,91.2751,0,0,34.0986
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,88.64486,0,0,-1,0,0,0,0,88.64486,97.50935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504662,97.50935,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.852935,0,0,-1,0,0,0,0,6.852935,7.538229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504662,7.538229,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,73.89368,0,0,-1,0,0,0,0,73.89368,81.28306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504662,81.28306,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,42.1051,0,0,-1,0,0,0,0,42.1051,46.31562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504662,46.31562,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,81.76449,0,0,-1,0,0,0,0,81.76449,89.94094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504662,89.94094,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,63.85126,0,0,-1,0,0,0,0,63.85126,70.23638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504662,70.23638,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,14.48722,0,0,-1,0,0,0,0,14.48722,15.93595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504662,15.93595,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,33.97232,33.97232,81,0,22.761,33.97232,0,0,0,0,0,0,0,47.02768,44.6763,354.1758,0,44.6763,0,44.6763,126.3838,30.09133,0.1505704,37.36955,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,59.33782,59.33782,81,0,22.761,59.33782,3.947432,0,0,0,2.34232,0,0,21.66218,20.57907,309.4995,40.20866,22.92139,0,22.92139,148.129,35.26873,0.1506226,65.2716,1.873856,81,42.55098
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,81.76655,81.76655,81,0,22.761,81.76655,25.97516,0,0,0,21.23899,0.8068892,0.7665448,0,0,286.5781,60.83792,20.4321,0,20.4321,167.5126,39.88386,0.1506607,89.9432,16.99119,81,82.07691
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,120.8237,120.8237,81,0,22.761,120.8237,34.13737,0,0,0,41.24604,41.91968,39.8237,0,0,266.146,79.22681,0,0.6736443,-0.6736443,166.8025,39.71479,0.1506607,132.9061,32.99683,81,120.4728
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,20.51336,20.51336,0,-1,0,20.51336,302.9905,0,0,0,62.15352,21.59301,20.51336,0,0,266.8945,78.55317,40.56051,0,40.56051,205.2816,48.87646,0.1505629,22.56469,49.72282,0,140.7067
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,226.334,115.0576,61.44508,0,61.44508,263.5735,62.75546,0.1504151,0,49.15606,0,176.5027
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,44.76028,44.76028,0,0,0,44.76028,148.8801,0,0,0,66.63914,47.11609,44.76028,0,0,164.8889,170.3582,19.52305,0,19.52305,282.0947,67.16526,0.1503681,49.23631,53.31131,0,236.9973
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,119.1206,119.1206,81,0,22.761,119.1206,42.56548,0,0,0,50.70423,40.1269,38.12056,0,0,145.3659,187.9289,10.57733,0,10.57733,292.1292,69.55444,0.1503879,131.0326,40.56339,81,238.6332
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,75.33486,75.33486,81,0,22.761,75.33486,61.09622,-8.881784E-16,0,0,46.02675,0,0,5.665138,5.381881,134.7885,197.4485,51.40863,0,51.40863,340.8997,81.16644,0.1504861,82.86835,36.8214,81,243.4753
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,24.46511,24.46511,0,-1,0,24.46511,106.8278,0,0,0,26.13555,25.75275,24.46511,0,0,83.37991,243.7163,0.3827993,0,0.3827993,341.2629,81.2529,0.1504852,26.91163,20.90844,0,269.8519
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,100.5652,100.5652,81,0,22.761,100.5652,22.56174,0,0,0,22.68926,20.59496,19.56521,0,0,82.99711,244.0608,2.094297,0,2.094297,343.2497,81.72595,0.1504891,110.6217,18.15141,81,266.7501
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,174.7844,149.7,81,0,22.761,149.7,4.967318,0,25.08441,42.56285,7.436075,72.31579,68.7,0,0,80.90281,245.9457,0,64.87971,-64.87971,274.8605,65.44284,0.1504891,192.2628,5.94886,81,253.3818
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,72.31579,0,20.56389,0,0,0,0,0,5.043144,0,0,72.31579,68.7,152.9914,181.066,73.74314,0,73.74314,344.8194,82.09969,0.1505455,0,4.034515,81,186.1091
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,44.46139,44.46139,0,0,0,44.46139,7.128752,0,0,0,3.169542,46.80146,44.46139,0,0,79.24824,247.4348,0,43.63192,-43.63192,298.8273,71.14921,0.1505455,48.90753,2.535634,0,250.6044
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,120.6558,68.7,0,-1,0,68.7,0,0,51.95584,64.02143,0,72.31579,68.7,0,0,127.7281,203.8029,0,72.31579,-72.31579,222.5997,52.99983,0.1505455,132.7214,0,0,203.8029
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,151.2175,68.7,0,-1,0,68.7,0,0,82.51751,97.63927,0,72.31579,68.7,0,0,208.079,131.4871,0,72.31579,-72.31579,146.3722,34.85046,0.1505455,166.3393,0,0,131.4871
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,87.03329,56.21275,0,-1,0,56.21275,0,0,30.82054,39.52386,0,59.17131,56.21275,0,0,288.4299,59.17131,0,59.17131,-59.17131,84.00017,20,0.1505455,95.73661,0,0,59.17131
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,46.16396,0,0,-1,0,0,0,0,46.16396,50.78035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505455,50.78035,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,98.18137,0,0,-1,0,0,0,0,98.18137,107.9995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505455,107.9995,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505455,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,68.80153,0,0,-1,0,0,0,0,68.80153,75.68168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505455,75.68168,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,70.29179,0,0,-1,0,0,0,0,70.29179,77.32098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505455,77.32098,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,14.23211,0,0,-1,0,0,0,0,14.23211,15.65533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505455,15.65533,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,9.855618,0,0,-1,0,0,0,0,9.855618,10.84118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505455,10.84118,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,79.18497,79.18497,81,0,22.761,79.18497,0,0,0,6.103471,0,0,0,1.815026,1.724275,354.1758,0,1.724275,0,1.724275,85.63596,20.38947,0.1505495,87.10347,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,46.54931,46.54931,81,0,22.761,46.54931,4.409248,0,0,0,2.052475,0,0,34.45069,32.72816,352.4515,1.551847,34.78063,0,34.78063,118.6318,28.2456,0.1506291,51.20424,1.64198,81,3.604322
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,85.19187,85.19187,81,0,22.761,85.19187,23.54048,0,0,0,20.05457,4.412498,4.191873,0,0,317.6709,32.85442,15.64208,0,15.64208,133.4711,31.77878,0.1506581,93.71106,16.04366,81,52.90899
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,86.05108,86.05108,81,0,22.761,86.05108,42.47094,0,0,0,36.54671,5.316925,5.051079,0,0,302.0288,46.93229,31.22978,0,31.22978,163.0983,38.83286,0.150716,94.65619,29.23737,81,83.47899
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,70.17326,68.7,0,-1,0,68.7,62.65009,0,1.473266,8.490593,43.04061,72.31579,68.7,0,0,270.799,75.03909,0,29.27518,-29.27518,132.2396,31.48555,0.150716,77.19059,34.43249,0,118.0797
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,123.7775,123.7775,81,0,22.761,123.7775,48.40176,0,0,0.2965411,59.91048,45.02894,42.7775,0,0,303.327,45.76391,14.88154,0,14.88154,146.3574,34.84694,0.1507436,136.1552,47.92839,81,105.6744
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,64.14172,64.14172,81,0,22.761,64.14172,153.4468,0,0,0,98.42343,0,0,16.85827,16.01536,288.4455,59.1573,114.4388,0,114.4388,254.9236,60.69597,0.1507408,70.5559,78.73875,81,157.5807
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,72.31579,0,20.56389,0,0,0,0,0,94.19576,0,0,72.31579,68.7,174.0067,162.1522,162.8958,0,162.8958,409.4601,97.4903,0.1505836,0,75.35661,81,256.348
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,77.14913,0,0,88.26006,0,0,0,0,11.11092,308.7584,11.11092,0,11.11092,420.0009,100,0.1505571,0,70.60804,0,397.0185
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,48.30251,48.30251,0,-1,0,48.30251,182.0211,37.07604,0,0,87.92079,50.84475,48.30251,0,0,0,318.7582,0,0,0,420.0009,100,0.1505571,53.13276,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1505571,0,54.90488,0,387.3893
