Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,49.24798,49.24798,0,0,0,49.24798,69.13817,0,7.105427E-15,0,34.04915,51.83998,49.24798,0,0,0,318.7582,0,17.79082,-17.79082,401.2477,95.53497,0.1505571,54.17278,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,32.50227,32.50227,0,0,0,32.50227,70.866,0,0,0,23.03306,34.21291,32.50227,0,0,19.76758,300.9674,0,11.17986,-11.17986,389.4631,92.72912,0.1505571,35.75249,18.42645,0,324.0005
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,71.08543,71.08543,81,0,22.761,71.08543,5.415823,0,0,0,3.849861,0,0,9.914567,9.418839,32.18965,289.7875,13.2687,0,13.2687,402.0508,95.7262,0.1505859,78.19398,3.079889,81,293.6374
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,135.4178,68.7,0,-1,0,68.7,0,0,66.71783,80.25961,0,72.31579,68.7,0,0,18.92095,301.7294,0,72.31579,-72.31579,325.8233,77.57683,0.1505859,148.9596,0,0,301.7294
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,44.47227,44.47227,0,-1,0,44.47227,0,0,7.105427E-15,0,0,46.81292,44.47227,0,0,99.27182,229.4136,0,46.81292,-46.81292,276.4782,65.828,0.1505859,48.9195,0,0,229.4136
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,98.31299,68.7,0,-1,0,68.7,0,0,29.61299,39.44428,0,72.31579,68.7,0,0,151.2862,182.6007,0,72.31579,-72.31579,200.2506,47.67863,0.1505859,108.1443,0,0,182.6007
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,17.16232,17.16232,0,-1,0,17.16232,0,0,3.552714E-15,0,0,18.0656,17.16232,0,0,231.6371,110.2849,0,18.0656,-18.0656,181.2078,43.14463,0.1505859,18.87855,0,0,110.2849
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,53.88827,53.88827,0,-1,0,53.88827,0,0,7.105427E-15,0,0,56.72449,53.88827,0,0,251.7099,92.21928,0,56.72449,-56.72449,121.415,28.90826,0.1505859,59.2771,0,0,92.21928
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,60.10831,33.72004,0,-1,0,33.72004,0,0,26.38827,32.39911,0,35.49478,33.72004,0,0,314.7372,35.49478,0,35.49478,-35.49478,84.00017,20,0.1505859,66.11915,0,0,35.49478
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,53.81712,0,0,-1,0,0,0,0,53.81712,59.19883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505859,59.19883,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,56.4088,0,0,-1,0,0,0,0,56.4088,62.04968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505859,62.04968,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,87.19422,0,0,-1,0,0,0,0,87.19422,95.91364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505859,95.91364,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505859,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.94505,41.94505,81,0,22.761,41.94505,0,0,0,0,0,0,0,39.05495,37.1022,354.1758,0,37.1022,0,37.1022,119.1984,28.38052,0.1506712,46.13956,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,74.72072,74.72072,81,0,22.761,74.72072,2.912897,8.881784E-16,0,0,2.176537,0,0,6.279284,5.96532,317.0736,33.39198,8.141857,0,8.141857,126.9224,30.21957,0.150689,82.19279,1.74123,81,35.56852
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,37.04158,37.04158,81,0,22.761,37.04158,46.11607,0,0,0,17.08212,0,0,43.95842,41.7605,308.9318,40.71965,58.84262,0,58.84262,182.7455,43.51074,0.1508164,40.74574,13.6657,81,57.80177
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,61.3369,61.3369,81,0,22.761,61.3369,36.99962,0,0,0,22.69442,0,0,19.6631,18.67995,250.0891,93.67802,41.37437,0,41.37437,221.9966,52.85624,0.1509009,67.47059,18.15554,81,116.3724
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,46.38836,46.38836,0,-1,0,46.38836,84.29803,0,0,0,39.10448,48.82985,46.38836,0,0,208.7148,130.9149,0,9.725377,-9.725377,211.7452,50.41542,0.1509009,51.02719,31.28358,0,170.0194
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,47.31739,47.31739,0,0,0,47.31739,95.33318,0,0,0,45.10918,49.80778,47.31739,0,0,219.5207,121.1896,0,4.698606,-4.698606,206.7924,49.23619,0.1509009,52.04913,36.08734,0,166.2988
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,153.918,149.7,81,0,22.761,149.7,25.40477,0,4.217994,19.60979,38.03094,72.31579,68.7,0,0,224.7414,116.491,0,34.28485,-34.28485,170.653,40.63159,0.1509009,169.3098,30.42475,81,154.5219
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,122.5035,122.5035,81,0,22.761,122.5035,62.19624,0,0,0,76.19256,43.68788,41.50349,0,0,262.8357,82.20611,32.50467,0,32.50467,201.4897,47.97363,0.1509442,134.7538,60.95404,81,158.3987
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,26.12161,26.12161,81,0,22.761,26.12161,336.4586,0,0,0,87.88839,0,0,54.87839,52.13447,230.331,111.4603,140.0229,0,140.0229,334.327,79.60151,0.1508802,28.73377,70.31071,81,199.3487
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,135.145,68.7,0,-1,0,68.7,92.36543,0,66.44504,79.95954,63.45505,72.31579,68.7,0,0,90.30815,237.4809,0,8.860739,-8.860739,324.987,77.37769,0.1508802,148.6595,50.76404,0,300.9359
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,0,0,0,52.44444,0,0,0,0,100.1534,228.6201,52.44444,0,52.44444,374.7401,89.22366,0.1507556,0,41.95555,0,281.0646
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,80.68265,80.68265,81,0,22.761,80.68265,53.99055,0,0,0,43.561,0,0,0.3173533,0.3014856,47.70898,275.8202,43.86249,0,43.86249,416.3517,99.13117,0.150836,88.75091,34.8488,81,319.3812
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,74.20953,74.20953,58.73855,0,17.12885,74.20953,27.12822,0,0,0,20.13173,16.28524,15.47098,0,0,3.846485,315.2964,3.846485,0,3.846485,420.0009,100,0.150843,81.63049,16.10538,81,335.4281
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.85967,6.85967,0,0,0,6.85967,59.06805,0,0,0,4.051873,7.220705,6.85967,0,0,0,318.7582,0,3.168832,-3.168832,416.6606,99.2047,0.150843,7.545636,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,81.73643,68.7,0,-1,0,68.7,0,0,13.03643,21.21008,0,72.31579,68.7,0,0,3.520924,315.5894,0,72.31579,-72.31579,340.4331,81.05533,0.150843,89.91008,0,0,315.5894
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,205.3582,68.7,0,-1,0,68.7,0,0,136.6582,157.1941,0,72.31579,68.7,0,0,83.8718,243.2736,0,72.31579,-72.31579,264.2055,62.90595,0.150843,225.8941,0,0,243.2736
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,78.01195,68.7,0,-1,0,68.7,0,0,9.311944,17.11314,0,72.31579,68.7,0,0,164.2227,170.9578,0,72.31579,-72.31579,187.978,44.75658,0.150843,85.81314,0,0,170.9578
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,147.641,68.7,0,-1,0,68.7,0,0,78.94098,93.70508,0,72.31579,68.7,0,0,244.5736,98.64203,0,72.31579,-72.31579,111.7505,26.6072,0.150843,162.4051,0,0,98.64203
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,68.04559,25.00992,0,-1,0,25.00992,0,0,43.03566,49.84023,0,26.32624,25.00992,0,0,324.9244,26.32624,0,26.32624,-26.32624,84.00017,20,0.150843,74.85015,0,0,26.32624
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,42.56656,0,0,-1,0,0,0,0,42.56656,46.82322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150843,46.82322,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,17.63321,0,0,-1,0,0,0,0,17.63321,19.39653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150843,19.39653,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150843,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,29.52006,0,0,-1,0,0,0,0,29.52006,32.47206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150843,32.47206,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,58.29464,0,0,-1,0,0,0,0,58.29464,64.1241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.150843,64.1241,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,26.69189,26.69189,81,0,22.761,26.69189,0,0,0,0,0,0,0,54.30811,51.5927,354.1758,0,51.5927,0,51.5927,132.9453,31.65358,0.1509607,29.36108,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,73.22749,73.22749,81,0,22.761,73.22749,3.137536,0,0,0,2.297539,0,0,7.772516,7.38389,302.5831,46.43343,9.681429,0,9.681429,142.1299,33.84039,0.1509818,80.55023,1.838031,81,48.73097
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,73.50861,73.50861,81,0,22.761,73.50861,20.23653,0,0,0,14.87559,0,0,7.491397,7.116827,292.9017,55.14672,21.99242,0,21.99242,162.9938,38.80796,0.1510251,80.85947,11.90047,81,70.02231
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,145.511,145.511,81,0,22.761,145.511,21.09549,0,0,10.3621,30.69626,67.90632,64.511,0,0,270.9093,74.9399,0,37.21006,-37.21006,123.7709,29.4692,0.1510251,160.0621,24.557,81,105.6361
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,127.8256,68.7,0,-1,0,68.7,79.10601,0,59.12556,94.43906,54.34583,72.31579,68.7,0,0,312.2538,37.72983,0,17.96996,-17.96996,104.8289,24.95921,0.1510251,140.6081,43.47667,0,92.07566
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,68.00435,68.00435,81,0,22.761,68.00435,90.80579,0,0,0,61.75189,0,0,12.99565,12.34587,332.2204,19.75987,74.09776,0,74.09776,175.1242,41.69616,0.1511175,74.80479,49.40151,81,81.51176
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,150.3234,149.7,81,0,22.761,149.7,59.88566,0,0.6233827,15.65572,89.64883,72.31579,68.7,0,0,258.1226,86.44785,17.33304,0,17.33304,191.5678,45.61128,0.1510764,165.3557,71.71906,81,176.0967
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,66.00462,66.00462,81,0,22.761,66.00462,94.51265,0,0,0,62.38272,0,0,14.99538,14.24561,240.7896,102.0476,76.62833,0,76.62833,264.2638,62.91982,0.1511627,72.60508,49.90617,81,164.4303
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,36.43961,36.43961,81,0,22.761,36.43961,152.5751,-7.105427E-15,0,0,55.59777,0,0,44.56039,42.33237,164.1613,171.0131,97.93015,0,97.93015,357.1685,85.03995,0.1511983,40.08357,44.47822,81,226.6109
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,136.8199,68.7,0,-1,0,68.7,133.5113,0,68.11989,81.80188,91.72226,72.31579,68.7,0,0,66.23112,259.1502,19.40647,0,19.40647,375.5791,89.42341,0.1511524,150.5019,73.37781,0,350.8725
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,64.71857,64.71857,41.15804,0,12.68098,64.71857,110.6718,7.105427E-15,0,0,71.62521,24.80056,23.56053,0,0,46.82465,276.616,46.82465,0,46.82465,420.0009,100,0.1511336,71.19043,57.30017,81,348.2412
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,42.4613,42.4613,0,0,0,42.4613,124.4292,8.138152,0,0,52.83425,44.6961,42.4613,0,0,0,318.7582,0,0,0,420.0009,100,0.1511336,46.70742,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1511336,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,140.3438,140.3438,81,0,22.761,140.3438,2.206175,0,0,4.678203,3.096231,62.46718,59.34382,0,0,0,318.7582,0,59.37095,-59.37095,357.4184,85.09944,0.1511336,154.3782,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,128.2822,68.7,0,-1,0,68.7,0,0,59.58216,72.41038,0,72.31579,68.7,0,0,65.96772,259.3873,0,72.31579,-72.31579,281.1908,66.95007,0.1511336,141.1104,0,0,259.3873
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,103.8206,68.7,0,-1,0,68.7,0,0,35.12056,45.50261,0,72.31579,68.7,0,0,146.3186,187.0715,0,72.31579,-72.31579,204.9633,48.80069,0.1511336,114.2026,0,0,187.0715
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,88.37215,68.7,0,-1,0,68.7,0,0,19.67216,28.50937,0,72.31579,68.7,0,0,226.6695,114.7557,0,72.31579,-72.31579,128.7358,30.65131,0.1511336,97.20937,0,0,114.7557
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.508525,6.508525,0,-1,0,6.508525,0,0,8.881784E-16,0,0,6.851079,6.508525,0,0,307.0204,42.43991,0,6.851079,-6.851079,121.5141,28.93187,0.1511336,7.159378,0,0,42.43991
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6327,35.58883,0,0,0,121.5141,28.93187,0.1511336,0,0,0,35.58883
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.6327,35.58883,0,0,0,121.5141,28.93187,0.1511336,0,0,0,35.58883
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,125.9964,33.80939,0,-1,0,33.80939,0,0,92.18705,104.7867,0,35.58883,33.80939,0,0,314.6327,35.58883,0,35.58883,-35.58883,84.00017,20,0.1511336,138.5961,0,0,35.58883
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,84.02498,0,0,-1,0,0,0,0,84.02498,92.42747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511336,92.42747,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,54.84035,0,0,-1,0,0,0,0,54.84035,60.32439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511336,60.32439,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511336,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,95.19571,81,81,0,22.761,81,0,0,14.19571,23.71528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511336,104.7153,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.1511979,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.1512455,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,113.6041,113.6041,81,0,22.761,113.6041,25.6046,7.105427E-15,0,0,29.08787,34.32006,32.60406,0,0,207.936,131.6158,0,5.232196,-5.232196,217.2202,51.71899,0.1512455,124.9645,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,61.99769,61.99769,0,-1,0,61.99769,77.22366,0,0,0,47.87689,65.26073,61.99769,0,0,213.7496,126.3836,0,17.38384,-17.38384,198.896,47.3561,0.1512455,68.19746,38.30151,0,174.2605
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,29.43681,29.43681,0,0,0,29.43681,177.9492,0,0,0,52.38258,30.98611,29.43681,0,0,233.0649,108.9998,21.39646,0,21.39646,219.1945,52.18906,0.151195,32.38049,41.90606,0,161.3824
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,58.61023,58.61023,0,0,0,58.61023,101.9249,7.105427E-15,0,0,59.73845,61.69498,58.61023,0,0,211.6685,128.2566,0,1.956532,-1.956532,217.1321,51.69802,0.151195,64.47125,47.79076,0,187.995
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,38.5006,38.5006,0,0,0,38.5006,238.163,0,0,0,91.69417,40.52694,38.5006,0,0,213.8424,126.3001,51.16722,0,51.16722,265.6736,63.25549,0.1510744,42.35066,73.35533,0,217.9942
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,0,0,0,69.24022,0,0,0,0,162.6752,172.3506,69.24022,0,69.24022,331.3607,78.89523,0.1509116,0,55.39217,0,241.5908
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,100.7929,68.7,0,-1,0,68.7,89.27971,0,32.09286,42.17215,61.33516,72.31579,68.7,0,0,93.43497,234.6667,0,10.98063,-10.98063,319.786,76.13938,0.1509116,110.8721,49.06813,0,296.0019
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,12.60956,12.60956,0,0,0,12.60956,437.9457,0,0,0,55.22305,13.27323,12.60956,0,0,105.6357,223.6861,41.94983,0,41.94983,359.5831,85.61486,0.1508131,13.87052,44.17844,0,278.9092
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,21.66704,21.66704,0,0,0,21.66704,164.9483,0,0,0,35.73943,22.80741,21.66704,0,0,63.68585,261.4409,12.93202,0,12.93202,371.8515,88.5359,0.1507828,23.83375,28.59154,0,297.1804
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.417999,4.417999,0,0,0,4.417999,490.1556,0,0,0,21.65507,4.650526,4.417999,0,0,50.75383,273.0798,17.00455,0,17.00455,387.9835,92.37683,0.1507429,4.859799,17.32406,0,294.7348
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,84.15679,84.15679,81,0,22.761,84.15679,5.125445,0,0,0,4.31341,3.322937,3.15679,0,0,33.74929,288.3839,0.9904731,0,0.9904731,388.9231,92.60056,0.1507447,92.57247,3.450728,81,292.6973
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,47.01913,47.01913,0,-1,0,47.01913,0,0,0,0,0,49.49382,47.01913,0,0,32.75882,289.2753,0,49.49382,-49.49382,336.752,80.17889,0.1507447,51.72104,0,0,289.2753
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.433363,8.433363,0,-1,0,8.433363,0,0,0,0,0,8.877224,8.433363,0,0,87.75195,239.7815,0,8.877224,-8.877224,327.3946,77.95094,0.1507447,9.276699,0,0,239.7815
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,32.63074,32.63074,0,-1,0,32.63074,0,0,0,0,0,34.34815,32.63074,0,0,97.61553,230.9043,0,34.34815,-34.34815,291.1885,69.33045,0.1507447,35.89381,0,0,230.9043
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,109.0222,68.7,0,-1,0,68.7,0,0,40.32223,51.22445,0,72.31579,68.7,0,0,135.7801,196.5561,0,72.31579,-72.31579,214.961,51.18108,0.1507447,119.9245,0,0,196.5561
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,51.05745,51.05745,0,-1,0,51.05745,0,0,7.105427E-15,0,0,53.74468,51.05745,0,0,216.131,124.2403,0,53.74468,-53.74468,158.3091,37.69257,0.1507447,56.16319,0,0,124.2403
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,77.86207,66.97085,0,-1,0,66.97085,0,0,10.89122,18.67743,0,70.49564,66.97085,0,0,275.8473,70.49564,0,70.49564,-70.49564,84.00017,20,0.1507447,85.64828,0,0,70.49564
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,60.72709,0,0,-1,0,0,0,0,60.72709,66.7998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507447,66.7998,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,42.01337,0,0,-1,0,0,0,0,42.01337,46.21471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507447,46.21471,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,44.72067,0,0,-1,0,0,0,0,44.72067,49.19274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507447,49.19274,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507447,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,94.89665,81,81,0,22.761,81,0,0,13.89665,23.38632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507447,104.3863,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,80.97131,80.97131,81,0,22.761,80.97131,1.151341,0,0,7.891307,0.9322556,0,0,0.02869461,0.02725988,354.1758,0,0.9595155,0,0.9595155,84.91045,20.21673,0.1507464,89.06844,0.7458045,81,0.9322556
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.864638,2.864638,75.18043,0,21.28865,2.864638,719.7421,0,0,0,20.61801,0,0,72.31579,68.7,353.2163,0.863564,89.31801,0,89.31801,169.6449,40.39157,0.1507771,3.151102,16.4944,81,21.48157
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,263.8983,81.24977,106.453,0,106.453,270.6351,64.4368,0.1507552,0,30.20238,81,119.0027
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,175.7407,68.7,0,-1,0,68.7,90.87827,0,107.0407,124.6147,62.43337,72.31579,68.7,0,0,157.4453,177.0574,0,9.882416,-9.882416,260.2181,61.95657,0.1507552,193.3147,49.9467,0,239.4908
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,0,0,0,88.9586,0,0,0,0,168.4258,167.175,88.9586,0,88.9586,344.6117,82.05023,0.1505476,0,71.16688,0,256.1336
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,97.25983,97.25983,76.49947,0,21.62237,97.25983,104.1747,0,0,0,101.3202,21.853,20.76035,0,0,79.46717,247.2378,79.46717,0,79.46717,420.0009,100,0.150571,106.9858,81.05614,81,348.558
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,43.82302,43.82302,0,0,0,43.82302,219.7927,50.19031,0,0,96.31981,46.1295,43.82302,0,0,0,318.7582,0,0,0,420.0009,100,0.150571,48.20532,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150571,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150571,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,10.90975,10.90975,0,0,0,10.90975,595.3192,53.46388,0,0,64.94782,11.48395,10.90975,0,0,0,318.7582,0,0,0,420.0009,100,0.150571,12.00072,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150571,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,68.9912,68.9912,47.99337,0,14.41032,68.9912,32.03738,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.150571,75.89032,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.150571,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,101.5351,68.7,0,-1,0,68.7,0,0,32.83512,42.98863,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.150571,111.6886,0,0,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.791754,2.791754,0,-1,0,2.791754,0,0,0,0,0,2.938689,2.791754,0,0,80.35088,246.4424,0,2.938689,-2.938689,340.6757,81.11309,0.150571,3.07093,0,0,246.4424
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.61609,243.5038,0,0,0,340.6757,81.11309,0.150571,0,0,0,243.5038
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,16.7077,16.7077,0,-1,0,16.7077,0,0,0,0,0,17.58706,16.7077,0,0,83.61609,243.5038,0,17.58706,-17.58706,322.1373,76.6992,0.150571,18.37847,0,0,243.5038
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,36.62829,36.62829,0,-1,0,36.62829,0,0,0,0,0,38.5561,36.62829,0,0,103.1573,225.9167,0,38.5561,-38.5561,281.4956,67.02262,0.150571,40.29112,0,0,225.9167
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.9974,187.3606,0,0,0,281.4956,67.02262,0.150571,0,0,0,187.3606
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,60.93775,60.93775,0,-1,0,60.93775,0,0,7.105427E-15,0,0,64.145,60.93775,0,0,145.9974,187.3606,0,64.145,-64.145,213.8808,50.9239,0.150571,67.03152,0,0,187.3606
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,8.874267,8.874267,0,-1,0,8.874267,0,0,1.776357E-15,0,0,9.341333,8.874267,0,0,217.2696,123.2156,0,9.341333,-9.341333,204.0342,48.57947,0.150571,9.761693,0,0,123.2156
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,9.976933,9.976933,0,-1,0,9.976933,0,0,1.776357E-15,0,0,10.50203,9.976933,0,0,227.6488,113.8743,0,10.50203,-10.50203,192.9641,45.94373,0.150571,10.97463,0,0,113.8743
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3178,103.3722,0,0,0,192.9641,45.94373,0.150571,0,0,0,103.3722
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,49.62707,49.62707,0,0,0,49.62707,0,0,7.105427E-15,0,0,52.23902,49.62707,0,0,239.3178,103.3722,0,52.23902,-52.23902,137.8993,32.8331,0.150571,54.58978,0,0,103.3722
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,297.3611,51.13321,1.066658,0,1.066658,138.9112,33.07404,0.1505685,0,0.853326,0,52.19987
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,21.12819,21.12819,0,0,0,21.12819,37.95689,3.552714E-15,0,0,8.019603,22.2402,21.12819,0,0,296.2945,52.0932,0,14.22059,-14.22059,123.9214,29.50504,0.1505685,23.24101,6.415682,0,60.1128
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,36.12964,36.12964,81,0,22.761,36.12964,19.01287,0,0,0,6.869281,0,0,44.87036,42.62684,312.0951,37.87261,49.49612,0,49.49612,170.8775,40.68505,0.1506766,39.7426,5.495425,81,44.74189
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,26.25518,26.25518,0,-1,0,26.25518,45.58604,0,0,0,11.9687,27.63703,26.25518,0,0,262.599,82.41912,0,15.66833,-15.66833,154.3617,36.7527,0.1506766,28.8807,9.574959,0,94.38782
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,94.95715,94.95715,81,0,22.761,94.95715,12.22201,3.552714E-15,0,0,11.60567,14.69174,13.95715,0,0,280.0083,66.75079,0,3.086062,-3.086062,151.1087,35.97818,0.1506766,104.4529,9.284539,81,78.35646
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,190.4571,149.7,81,0,22.761,149.7,7.919601,0,40.75712,65.76878,11.85564,72.31579,68.7,0,0,283.4372,63.66473,0,60.46015,-60.46015,87.37809,20.80427,0.1506766,209.5028,9.484514,81,75.52037
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,16.61499,16.61499,81,0,22.761,16.61499,197.6758,0,0,0,32.84382,0,0,64.385,61.16576,350.6152,3.204578,94.00957,0,94.00957,176.5634,42.03882,0.1507215,18.27649,26.27506,81,36.0484
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,94.96107,94.96107,81,0,22.761,94.96107,30.6264,0,0,0,29.08316,14.69586,13.96107,0,0,256.6056,87.81319,14.38729,0,14.38729,190.2124,45.28857,0.1507473,104.4572,23.26653,81,116.8964
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,69.83181,68.7,0,-1,0,68.7,26.95316,0,1.13181,8.11499,18.51682,72.31579,68.7,0,0,242.2183,100.7618,0,53.79897,-53.79897,133.5033,31.78643,0.1507473,76.81499,14.81345,0,119.2786
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,84.2243,84.2243,81,0,22.761,84.2243,15.26244,0,0,0,12.85469,3.394,3.2243,0,0,301.9949,46.96279,9.460686,0,9.460686,142.4785,33.92338,0.1507643,92.64673,10.28375,81,59.81747
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,85.03199,85.03199,81,0,22.761,85.03199,1.035971,0,0,0,0.8809068,4.244201,4.031991,0,0,292.5342,55.47741,0,3.363294,-3.363294,138.9333,33.07928,0.1507643,93.53519,0.7047254,81,56.35831
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,24.75526,24.75526,81,0,22.761,24.75526,17.29543,0,0,0,4.28153,0,0,56.24474,53.4325,296.2712,52.11411,57.71403,0,57.71403,193.6856,46.11553,0.1508915,27.23079,3.425224,81,56.39564
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,45.38261,45.38261,81,0,22.761,45.38261,4.512479,0,0,0,2.047881,0,0,35.61739,33.83652,238.5572,104.0567,35.8844,0,35.8844,227.7285,54.22097,0.1509707,49.92088,1.638305,81,106.1046
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.6728,136.3527,0,0,0,227.7285,54.22097,0.1509707,0,0,0,136.3527
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,125.7292,68.7,0,-1,0,68.7,0,0,57.02922,69.60215,0,72.31579,68.7,0,0,202.6728,136.3527,0,72.31579,-72.31579,151.501,36.07159,0.1509707,138.3022,0,0,136.3527
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,58.47499,58.47499,0,-1,0,58.47499,0,0,7.105427E-15,3.487429,0,61.55262,58.47499,0,0,283.0237,64.0369,0,61.55262,-61.55262,86.61884,20.62349,0.1509707,64.32249,0,0,64.0369
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,49.18291,2.36007,0,-1,0,2.36007,0,0,46.82284,51.74113,0,2.484284,2.36007,0,0,351.4155,2.484284,0,2.484284,-2.484284,84.00017,20,0.1509707,54.1012,0,0,2.484284
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.770519,0,0,-1,0,0,0,0,7.770519,8.547571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509707,8.547571,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,70.10773,0,0,-1,0,0,0,0,70.10773,77.1185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509707,77.1185,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,34.31513,0,0,-1,0,0,0,0,34.31513,37.74664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509707,37.74664,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,68.01135,0,0,-1,0,0,0,0,68.01135,74.81249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509707,74.81249,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.42385,0,0,-1,0,0,0,0,10.42385,11.46624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509707,11.46624,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,49.3327,0,0,-1,0,0,0,0,49.3327,54.26596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509707,54.26596,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,101.6157,81,81,0,22.761,81,0,0,20.61567,30.77724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1509707,111.7772,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,81.23002,81.23002,81,0,22.761,81.23002,2.791344,0,0,7.922214,2.267409,0.2421258,0.2300195,0,0,354.1758,0,2.025283,0,2.025283,85.92152,20.45746,0.1509743,89.35302,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,131.6925,87.45699,81,0,22.761,87.45699,5.687447,0,44.23553,61.18507,4.97407,6.796825,6.456984,0,0,352.1505,1.822755,0,1.822755,-1.822755,84.00017,20,0.1509743,144.8618,3.979256,81,6.796825
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.1510241,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,138.0382,68.7,0,-1,0,68.7,20.32056,0,69.33822,84.61801,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.1510241,151.842,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,76.63911,76.63911,81,0,22.761,76.63911,38.33878,0,0,0,29.3825,0,0,4.360891,4.142846,343.493,9.61452,33.52534,0,33.52534,125.9397,29.98558,0.1510857,84.30302,23.506,81,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,36.48943,36.48943,81,0,22.761,36.48943,95.47548,0,0,0,34.83846,0,0,44.51057,42.28504,309.9677,39.78733,77.1235,0,77.1235,199.1055,47.40597,0.151169,40.13837,27.87077,81,74.62579
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,87.14376,87.14376,81,0,22.761,87.14376,24.44954,0,0,0,21.30625,6.467117,6.143761,0,0,232.8442,109.1985,14.83913,0,14.83913,213.1831,50.75778,0.1511954,95.85814,17.045,81,130.5047
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,110.2053,110.2053,81,0,22.761,110.2053,10.88183,0,0,0,11.99234,30.74237,29.20526,0,0,218.005,122.5537,0,18.75003,-18.75003,193.4188,46.05201,0.1511954,121.2258,9.593876,81,134.546
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,54.01106,54.01106,0,-1,0,54.01106,52.72908,0,7.105427E-15,0,28.47953,56.85375,54.01106,0,0,238.8384,103.8037,0,28.37422,-28.37422,163.5098,38.93082,0.1511954,59.41217,22.78363,0,132.2832
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,171.9677,149.7,81,0,22.761,149.7,19.70435,0,22.26765,39.46442,29.49741,72.31579,68.7,0,0,270.3653,75.42945,0,42.81838,-42.81838,118.3753,28.18453,0.1511954,189.1644,23.59793,81,104.9269
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,98.96029,98.96029,81,0,22.761,98.96029,33.10533,0,0,0,32.76114,18.90557,17.96029,0,0,317.9413,32.61106,13.85557,0,13.85557,131.5198,31.31417,0.15122,108.8563,26.20891,81,65.3722
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,44.95214,44.95214,81,0,22.761,44.95214,31.86784,0,0,0,14.32527,0,0,36.04786,34.24547,304.0857,45.08107,48.57074,0,48.57074,177.5981,42.28516,0.1513215,49.44735,11.46022,81,59.40635
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,255.515,88.79475,72.4908,0,72.4908,246.3689,58.65913,0.1513777,0,3.032642,81,92.58555
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,102.6325,68.7,0,-1,0,68.7,0,0,33.93245,44.1957,0,72.31579,68.7,0,0,183.0242,154.0365,0,72.31579,-72.31579,170.1413,40.50976,0.1513777,112.8957,0,0,154.0365
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,112.4974,68.7,0,-1,0,68.7,0,0,43.79738,55.04712,0,72.31579,68.7,0,0,263.3751,81.72068,0,72.31579,-72.31579,93.91379,22.36038,0.1513777,123.7471,0,0,81.72068
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.7259,9.404887,0,0,0,93.91379,22.36038,0.1513777,0,0,0,9.404887
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,55.18589,8.934643,0,-1,0,8.934643,0,0,46.25125,51.76984,0,9.404887,8.934643,0,0,343.7259,9.404887,0,9.404887,-9.404887,84.00017,20,0.1513777,60.70448,0,0,9.404887
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,99.93235,0,0,-1,0,0,0,0,99.93235,109.9256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513777,109.9256,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,46.44277,0,0,-1,0,0,0,0,46.44277,51.08705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513777,51.08705,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,52.88956,0,0,-1,0,0,0,0,52.88956,58.17851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513777,58.17851,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,53.09649,0,0,-1,0,0,0,0,53.09649,58.40614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513777,58.40614,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,75.84673,0,0,-1,0,0,0,0,75.84673,83.4314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513777,83.4314,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,30.3551,0,0,-1,0,0,0,0,30.3551,33.39061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513777,33.39061,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,67.02818,67.02818,81,0,22.761,67.02818,0,0,0,0,0,0,0,13.97182,13.27323,354.1758,0,13.27323,0,13.27323,96.59225,22.99811,0.151407,73.731,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,39.63019,39.63019,81,0,22.761,39.63019,4.856938,0,0,0,1.924814,0,0,41.36981,39.30132,340.9026,11.94591,41.22613,0,41.22613,135.7028,32.31013,0.1514974,43.59321,1.539851,81,13.87072
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,38.41736,38.41736,81,0,22.761,38.41736,47.61189,0,0,0,18.29123,0,0,42.58264,40.45351,299.6765,49.04942,58.74474,0,58.74474,191.433,45.57918,0.151619,42.25909,14.63298,81,67.34065
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,57.93721,57.93721,81,0,22.761,57.93721,82.3803,-3.552714E-15,0,0,47.72885,0,0,23.06279,21.90965,240.9317,101.9197,69.6385,0,69.6385,257.4978,61.30889,0.1517186,63.73093,38.18308,81,149.6485
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,48.85756,48.85756,0,-1,0,48.85756,115.6052,0,0,0,56.4819,51.42901,48.85756,0,0,171.2932,164.5943,5.052884,0,5.052884,262.2914,62.45021,0.1517069,53.74332,45.18552,0,221.0762
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,83.98886,83.98886,81,0,22.761,83.98886,95.74982,0,0,0,80.41919,3.146171,2.988862,0,0,166.2403,169.1419,77.27302,0,77.27302,335.5991,79.90437,0.1517886,92.38775,64.33535,81,249.5611
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,52.3003,52.3003,63.17284,0,18.25073,52.3003,148.2258,0,0,0,77.52252,0,0,10.87254,10.32892,88.9673,238.6877,87.85143,0,87.85143,418.9422,99.74796,0.1517693,57.53033,62.01802,81,316.2102
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,61.97593,0,0,63.0918,0,0,0,0,1.115866,317.7539,1.115866,0,1.115866,420.0009,100,0.1517667,0,50.47344,0,380.8457
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,38.22449,38.22449,0,0,0,38.22449,159.1636,20.60315,0,0,60.83946,40.23631,38.22449,0,0,0,318.7582,0,0,0,420.0009,100,0.1517667,42.04694,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,57.17208,57.17208,0,-1,0,57.17208,124.075,10.75511,0,0,70.93625,60.18114,57.17208,0,0,0,318.7582,0,0,0,420.0009,100,0.1517667,62.88929,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517667,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,44.37766,44.37766,0,0,0,44.37766,97.71891,0,0,0,43.36537,46.71333,44.37766,0,0,0,318.7582,0,3.34796,-3.34796,416.4718,99.15975,0.1517667,48.81543,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,13.00894,13.00894,0,0,0,13.00894,158.6694,3.227628,0,0,20.6412,13.69362,13.00894,0,0,3.719955,315.4103,3.719955,0,3.719955,420.0009,100,0.1517581,14.30984,16.51296,0,336.0515
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,40.78204,40.78204,0,0,0,40.78204,10.84237,0,0,0,4.421739,42.92846,40.78204,0,0,0,318.7582,0,38.50672,-38.50672,379.4112,90.33582,0.1517581,44.86024,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,63.74714,63.74714,0,-1,0,63.74714,0,0,1.421085E-14,1.421851,0,67.10225,63.74714,0,0,42.78525,280.2515,0,67.10225,-67.10225,308.6792,73.4949,0.1517581,70.12185,0,0,280.2515
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,86.60861,68.7,0,-1,0,68.7,0,0,17.90861,26.56947,0,72.31579,68.7,0,0,117.3433,213.1493,0,72.31579,-72.31579,232.4517,55.34553,0.1517581,95.26947,0,0,213.1493
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6942,140.8335,0,0,0,232.4517,55.34553,0.1517581,0,0,0,140.8335
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,68.77682,68.7,0,-1,0,68.7,0,0,0.07682182,6.954504,0,72.31579,68.7,0,0,197.6942,140.8335,0,72.31579,-72.31579,156.2241,37.19615,0.1517581,75.6545,0,0,140.8335
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.919859,5.919859,0,-1,0,5.919859,0,0,8.881784E-16,0,0,6.231431,5.919859,0,0,278.045,68.51768,0,6.231431,-6.231431,149.6556,35.63222,0.1517581,6.511845,0,0,68.51768
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,8.161382,8.161382,0,-1,0,8.161382,0,0,1.776357E-15,0,0,8.590928,8.161382,0,0,284.9689,62.28624,0,8.590928,-8.590928,140.6,33.47612,0.1517581,8.97752,0,0,62.28624
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,75.23917,51.01055,0,-1,0,51.01055,0,0,24.22863,31.75254,0,53.69532,51.01055,0,0,294.5143,53.69532,0,53.69532,-53.69532,84.00017,20,0.1517581,82.76309,0,0,53.69532
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,34.39523,0,0,-1,0,0,0,0,34.39523,37.83475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517581,37.83475,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,69.19845,0,0,-1,0,0,0,0,69.19845,76.11829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517581,76.11829,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,10.50675,0,0,-1,0,0,0,0,10.50675,11.55743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517581,11.55743,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,53.64703,53.64703,81,0,22.761,53.64703,0,0,0,0,0,0,0,27.35297,25.98532,354.1758,0,25.98532,0,25.98532,108.652,25.86947,0.1518152,59.01173,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,101.1743,101.1743,81,0,22.761,101.1743,2.171779,7.105427E-15,0,7.656826,2.197283,21.23613,20.17433,0,0,328.1905,23.38679,0,19.03885,-19.03885,88.5833,21.09122,0.1518152,111.2918,1.757826,81,25.58407
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,95.28511,95.28511,81,0,22.761,95.28511,13.77643,1.776357E-15,0,17.18897,13.12689,15.03695,14.28511,0,0,349.3448,4.347939,0,1.910068,-1.910068,86.56991,20.61184,0.1518152,104.8136,10.50151,81,17.47483
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,90.94986,90.94986,81,0,22.761,90.94986,33.92102,0,0,10.86715,30.85112,10.47353,9.949857,0,0,351.4671,2.437871,20.37759,0,20.37759,105.9018,25.21466,0.1518509,100.0448,24.6809,81,33.28899
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,331.0895,20.7777,66.23837,0,66.23837,168.741,40.17635,0.1516979,0,52.9907,0,87.01607
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,0,0,0,78.23991,0,0,0,0,264.8511,80.39223,78.23991,0,78.23991,242.9659,57.84891,0.1515176,0,62.59192,0,158.6321
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,112.177,112.177,81,0,22.761,112.177,72.20708,0,0,0,80.99972,32.81786,31.17696,0,0,186.6112,150.8082,48.18186,0,48.18186,288.6752,68.73206,0.1515669,123.3947,64.79977,81,231.8079
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,53.25346,53.25346,81,0,22.761,53.25346,156.4329,0,0,0,83.30592,0,0,27.74654,26.35922,138.4293,194.1718,109.6651,0,109.6651,392.7127,93.50285,0.1515738,58.5788,66.64474,81,277.4778
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,121.2212,121.2212,81,0,22.761,121.2212,39.80448,0,0,0,48.25148,42.33815,40.22124,0,0,28.7642,292.8705,5.91334,0,5.91334,398.3226,94.83852,0.1515842,133.3434,38.60119,81,341.1219
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,39.79788,39.79788,0,-1,0,39.79788,135.5528,0,0,0,53.94714,41.89251,39.79788,0,0,22.85086,298.1924,12.05463,0,12.05463,409.7586,97.56139,0.1515565,43.77767,43.15771,0,352.1396
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,30.43312,0,0,41.22935,0,0,0,0,10.79623,309.0416,10.79623,0,10.79623,420.0009,100,0.1515317,0,32.98348,0,350.271
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,121.5699,121.5699,81,0,22.761,121.5699,23.76479,0,0,0,28.89082,42.70512,40.56986,0,0,0,318.7582,0,13.81429,-13.81429,405.4393,96.53297,0.1515317,133.7269,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,89.90647,89.90647,81,0,22.761,89.90647,10.52767,0,0,0,9.465058,9.375237,8.906474,0,0,15.34922,304.9439,0.08982179,0,0.08982179,405.5245,96.55326,0.1515319,98.89713,7.572046,81,314.409
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,55.89445,55.89445,0,0,0,55.89445,5.58549,0,0,0,3.121979,58.83626,55.89445,0,0,15.25939,305.0248,0,55.71428,-55.71428,346.7965,82.57043,0.1515319,61.48389,2.497583,0,308.1468
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.16415,249.3105,0,0,0,346.7965,82.57043,0.1515319,0,0,0,249.3105
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,39.29915,39.29915,0,-1,0,39.29915,0,0,0,0,0,41.36753,39.29915,0,0,77.16415,249.3105,0,41.36753,-41.36753,303.1913,72.18826,0.1515319,43.22907,0,0,249.3105
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.1281,207.943,0,0,0,303.1913,72.18826,0.1515319,0,0,0,207.943
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,82.6339,68.7,0,-1,0,68.7,0,0,13.93391,22.1973,0,72.31579,68.7,0,0,123.1281,207.943,0,72.31579,-72.31579,226.9638,54.03888,0.1515319,90.89729,0,0,207.943
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.479,135.6272,0,0,0,226.9638,54.03888,0.1515319,0,0,0,135.6272
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,37.72691,37.72691,0,-1,0,37.72691,0,0,0,0,0,39.71254,37.72691,0,0,203.479,135.6272,0,39.71254,-39.71254,185.1031,44.07207,0.1515319,41.4996,0,0,135.6272
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,40.04455,40.04455,0,-1,0,40.04455,0,0,0,0,0,42.15216,40.04455,0,0,247.604,95.91463,0,42.15216,-42.15216,140.6708,33.49298,0.1515319,44.049,0,0,95.91463
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,63.68196,51.07435,0,-1,0,51.07435,0,0,12.60761,18.97581,0,53.76247,51.07435,0,0,294.4397,53.76247,0,53.76247,-53.76247,84.00017,20,0.1515319,70.05016,0,0,53.76247
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,102.5216,0,0,-1,0,0,0,0,102.5216,112.7737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515319,112.7737,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,15.35133,0,0,-1,0,0,0,0,15.35133,16.88646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515319,16.88646,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,32.38299,32.38299,81,0,22.761,32.38299,0,0,0,0,0,0,0,48.61701,46.18616,354.1758,0,46.18616,0,46.18616,127.8162,30.43237,0.1516328,35.62128,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,307.9897,41.56755,69.75066,0,69.75066,193.9875,46.18741,0.1516942,0,0.8405335,81,42.61821
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,93.58629,93.58629,81,0,22.761,93.58629,26.00206,0,0,0,24.33436,13.24872,12.58629,0,0,238.239,104.3431,11.08564,0,11.08564,204.5043,48.69139,0.1517135,102.9449,19.46749,81,128.6775
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,50.33514,50.33514,81,0,22.761,50.33514,102.9801,0,0,0,51.83521,0,0,30.66486,29.13161,227.1533,114.3202,80.96682,0,80.96682,281.3161,66.9799,0.1517859,55.36866,41.46816,81,166.1554
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,55.02882,55.02882,0,-1,0,55.02882,96.88616,0,0,0,53.31531,57.92508,55.02882,0,0,146.1865,187.1904,0,4.609762,-4.609762,276.457,65.82297,0.1517859,60.5317,42.65225,0,240.5057
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,151.3085,182.5806,57.99437,0,57.99437,331.4753,78.92253,0.1516531,0,46.3955,0,240.575
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,65.00379,65.00379,73.97311,0,20.9832,65.00379,129.0274,0,0,0,83.87272,0,0,8.969323,8.520857,93.31411,234.7755,92.39357,0,92.39357,419.1275,99.79208,0.1516695,71.50417,67.09818,81,318.6483
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,89.57055,0,0,90.49108,0,0,0,0,0.9205357,317.9297,0.9205357,0,0.9205357,420.0009,100,0.1516674,0,72.39287,0,408.4208
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,177.1562,149.7,81,0,22.761,149.7,49.10876,1.200031,27.45621,45.17183,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1516674,194.8718,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,126.0957,68.7,0,-1,0,68.7,75.62757,0,57.39566,70.00523,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1516674,138.7052,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,68.93378,68.93378,43.03633,0,13.15619,68.93378,72.36264,0,0,0,49.8823,27.26047,25.89745,0,0,22.62183,298.3986,22.62183,0,22.62183,420.0009,100,0.1517067,75.82716,39.90584,81,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1517067,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,60.89537,60.89537,0,0,0,60.89537,34.07858,0,0,0,20.75227,64.10039,60.89537,0,0,0,318.7582,0,43.34811,-43.34811,374.3079,89.12075,0.1517067,66.98491,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,84.91343,84.91343,81,0,22.761,84.91343,5.363789,0,0,0,4.554577,4.119401,3.913432,0,0,48.16457,275.4101,0.4351756,0,0.4351756,374.7208,89.21905,0.1517075,93.40478,3.643662,81,279.9647
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,39.08697,39.08697,0,-1,0,39.08697,0,0,0,0,0,41.14418,39.08697,0,0,47.7294,275.8018,0,41.14418,-41.14418,331.351,78.89294,0.1517075,42.99567,0,0,275.8018
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.44515,234.6576,0,0,0,331.351,78.89294,0.1517075,0,0,0,234.6576
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,29.10269,29.10269,0,-1,0,29.10269,0,0,3.552714E-15,0,0,30.63441,29.10269,0,0,93.44515,234.6576,0,30.63441,-30.63441,299.0595,71.2045,0.1517075,32.01296,0,0,234.6576
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,58.43138,58.43138,0,-1,0,58.43138,0,0,7.105427E-15,0,0,61.50671,58.43138,0,0,127.4834,204.0232,0,61.50671,-61.50671,234.2257,55.76791,0.1517075,64.27452,0,0,204.0232
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,44.32297,44.32297,0,-1,0,44.32297,0,0,7.105427E-15,0,0,46.65576,44.32297,0,0,195.8242,142.5165,0,46.65576,-46.65576,185.0462,44.05854,0.1517075,48.75527,0,0,142.5165
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,27.20604,27.20604,0,-1,0,27.20604,0,0,3.552714E-15,0,0,28.63793,27.20604,0,0,247.6639,95.8607,0,28.63793,-28.63793,154.8592,36.87116,0.1517075,29.92664,0,0,95.8607
