Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,65.44437,63.86163,0,-1,0,63.86163,0,0,1.582735,8.127172,0,67.22277,63.86163,0,0,279.4838,67.22277,0,67.22277,-67.22277,84.00017,20,0.1517075,71.9888,0,0,67.22277
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.865379,0,0,-1,0,0,0,0,1.865379,2.051917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517075,2.051917,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.25694,0,0,-1,0,0,0,0,5.25694,5.782634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517075,5.782634,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,118.4885,0,0,-1,0,0,0,0,118.4885,130.3374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1517075,130.3374,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,19.2927,19.2927,81,0,22.761,19.2927,0,0,0,0,0,0,0,61.7073,58.62194,354.1758,0,58.62194,0,58.62194,139.6138,33.24132,0.1518307,21.22197,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,69.94733,69.94733,81,0,22.761,69.94733,3.138232,0,0,0,2.19511,0,0,11.05267,10.50003,295.5539,52.75974,12.69514,0,12.69514,151.6575,36.10885,0.1518572,76.94207,1.756088,81,54.95485
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,90.44141,90.44141,81,0,22.761,90.44141,10.77914,0,1.421085E-14,0,9.748811,9.938328,9.441411,0,0,282.8587,64.18537,0,0.189517,-0.189517,151.4577,36.06129,0.1518572,99.48555,7.799048,81,73.93418
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,71.81368,71.81368,81,0,22.761,71.81368,26.22249,0,0,0,18.83133,0,0,9.186318,8.727003,283.0693,63.99585,27.55834,0,27.55834,177.6019,42.28607,0.1519088,78.99505,15.06507,81,82.82719
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,81.29704,68.7,0,-1,0,68.7,44.65982,0,12.59704,20.72675,30.6813,72.31579,68.7,0,0,255.511,88.79836,0,41.63449,-41.63449,133.7152,31.8369,0.1519088,89.42674,24.54504,0,119.4797
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,194.108,149.7,81,0,22.761,149.7,35.68378,0,44.408,77.56359,53.41861,72.31579,68.7,0,0,301.7715,47.16386,0,18.89717,-18.89717,113.7959,27.0942,0.1519088,213.5188,42.73489,81,100.5825
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.127025,3.127025,75.44282,0,21.35503,3.127025,2254.868,0,0,0,70.51029,0,0,72.31579,68.7,322.7684,28.26669,139.2103,0,139.2103,245.8624,58.53854,0.1518242,3.439728,56.40823,81,98.77699
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,77.84616,77.84616,81,0,22.761,77.84616,91.85411,0,0,0,71.5049,0,0,3.153843,2.996151,183.5581,153.556,74.50105,0,74.50105,316.5403,75.36658,0.1519107,85.63078,57.20391,81,225.0609
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.863182,5.863182,58.63723,0,17.10322,5.863182,1004.944,0,0,0,58.9217,0,0,52.77404,50.13534,109.057,220.6069,109.057,0,109.057,420.0009,100,0.1518242,6.4495,47.13736,81,279.5286
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,81.56203,68.7,0,-1,0,68.7,72.68665,0,12.86203,21.01823,49.93573,72.31579,68.7,0,0,0,318.7582,0,22.38006,-22.38006,396.4102,94.38319,0.1518242,89.71823,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,79.73795,79.73795,46.00666,0,13.90769,79.73795,75.7147,3.552714E-15,0,0,60.37335,35.50662,33.73129,0,0,24.86673,296.3782,24.86673,0,24.86673,420.0009,100,0.1518671,87.71175,48.29868,81,356.7515
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,125.3406,125.3406,81,0,22.761,125.3406,26.22866,0,0,0,32.87517,46.67435,44.34063,0,0,0,318.7582,0,13.79918,-13.79918,405.4552,96.53677,0.1518671,137.8747,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,86.42837,86.42837,81,0,22.761,86.42837,14.20901,0,0,0,12.28062,5.714071,5.428368,0,0,15.33242,304.959,6.566547,0,6.566547,411.6848,98.02,0.1518784,95.07121,9.824494,81,317.2397
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,19.43755,19.43755,0,0,0,19.43755,21.02353,0,0,0,4.08646,20.46058,19.43755,0,0,8.765875,310.8689,0,16.37412,-16.37412,394.425,93.91051,0.1518784,21.38131,3.269168,0,314.9554
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,10.2206,10.2206,0,-1,0,10.2206,0,0,1.776357E-15,0,0,10.75852,10.2206,0,0,26.95934,294.4948,0,10.75852,-10.75852,383.0845,91.21041,0.1518784,11.24266,0,0,294.4948
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,71.8301,68.7,0,-1,0,68.7,0,0,3.130103,10.31311,0,72.31579,68.7,0,0,38.91326,283.7363,0,72.31579,-72.31579,306.8569,73.06104,0.1518784,79.01311,0,0,283.7363
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,76.28561,68.7,0,-1,0,68.7,0,0,7.58561,15.21417,0,72.31579,68.7,0,0,119.2641,211.4205,0,72.31579,-72.31579,230.6294,54.91166,0.1518784,83.91417,0,0,211.4205
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,150.2692,68.7,0,-1,0,68.7,0,0,81.56918,96.59611,0,72.31579,68.7,0,0,199.615,139.1047,0,72.31579,-72.31579,154.4019,36.76228,0.1518784,165.2961,0,0,139.1047
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.9659,66.78893,0,0,0,154.4019,36.76228,0.1518784,0,0,0,66.78893
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.9659,66.78893,0,0,0,154.4019,36.76228,0.1518784,0,0,0,66.78893
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.9659,66.78893,0,0,0,154.4019,36.76228,0.1518784,0,0,0,66.78893
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.9659,66.78893,0,0,0,154.4019,36.76228,0.1518784,0,0,0,66.78893
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,39.77757,39.77757,0,-1,0,39.77757,0,0,7.105427E-15,0,0,41.87112,39.77757,0,0,279.9659,66.78893,0,41.87112,-41.87112,110.2658,26.25372,0.1518784,43.75533,0,0,66.78893
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4328077,0.4328077,0,-1,0,0.4328077,0,0,5.551115E-17,0,0,0.4555871,0.4328077,0,0,326.4893,24.9178,0,0.4555871,-0.4555871,109.7856,26.13938,0.1518784,0.4760885,0,0,24.9178
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,53.82722,53.82722,81,0,22.761,53.82722,0,0,0,0,0,0,0,27.17278,25.81414,326.9956,24.46221,25.81414,0,25.81414,134.275,31.97018,0.151934,59.20995,0,81,24.46221
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,301.1814,47.69493,70.36507,0,70.36507,201.0292,47.864,0.151993,0,1.332059,81,49.36001
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,230.8164,111.0235,84.81216,0,84.81216,281.4891,67.02108,0.152019,0,12.88973,81,127.1357
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,37.41205,37.41205,81,0,22.761,37.41205,45.87701,0,0,0,17.16353,0,0,43.58795,41.40855,146.0042,187.3544,58.57208,0,58.57208,337.0555,80.25114,0.1521372,41.15326,13.73082,81,204.518
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,74.05309,68.7,0,-1,0,68.7,74.93027,0,5.353089,12.7584,51.47709,72.31579,68.7,0,0,87.43211,240.0693,0,20.8387,-20.8387,315.0895,75.02117,0.1521372,81.4584,41.18167,0,291.5464
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,37.31963,37.31963,0,0,0,37.31963,193.5262,0,0,0,72.22327,39.28382,37.31963,0,0,110.5862,219.2306,32.93944,0,32.93944,346.3386,82.46141,0.1520626,41.0516,57.77861,0,291.4539
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,189.5127,149.7,81,0,22.761,149.7,40.20393,0,39.81271,58.76398,60.18528,72.31579,68.7,0,0,77.64678,248.8761,0,12.13051,-12.13051,333.5519,79.41698,0.1520626,208.464,48.14822,81,309.0614
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,25.26378,0,8.659736,0,0,3.552714E-15,0,0,67.12454,0,0,25.26378,24.00059,91.12513,236.7456,91.12513,0,91.12513,420.0009,100,0.1518774,0,53.69963,81,303.8701
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,33.32053,33.32053,0,0,0,33.32053,272.1138,55.5955,0,0,90.66974,35.07424,33.32053,0,0,0,318.7582,0,0,0,420.0009,100,0.1518774,36.65258,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,11.59849,11.59849,0,-1,0,11.59849,514.5534,47.47149,0,0,59.68043,12.20894,11.59849,0,0,0,318.7582,0,0,0,420.0009,100,0.1518774,12.75834,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5857355,0.5857355,0,0,0,0.5857355,7366.206,42.52992,0,0,43.14648,0.6165637,0.5857355,0,0,0,318.7582,0,0,0,420.0009,100,0.1518774,0.644309,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.43446,10.43446,0,0,0,10.43446,244.0269,14.47925,0,0,25.46289,10.98364,10.43446,0,0,0,318.7582,0,0,0,420.0009,100,0.1518774,11.47791,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518774,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.348693,6.348693,0,0,0,6.348693,74.35628,0,0,0,4.720652,6.682835,6.348693,0,0,0,318.7582,0,1.962183,-1.962183,417.9325,99.50755,0.1518774,6.983562,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,172.3889,68.7,0,-1,0,68.7,0,0,103.6889,120.9278,0,72.31579,68.7,0,0,2.180203,316.7961,0,72.31579,-72.31579,341.705,81.35817,0.1518774,189.6278,0,0,316.7961
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,126.6861,68.7,0,-1,0,68.7,0,0,57.98613,70.65474,0,72.31579,68.7,0,0,82.53108,244.4803,0,72.31579,-72.31579,265.4774,63.20879,0.1518774,139.3547,0,0,244.4803
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,98.76243,68.7,0,-1,0,68.7,0,0,30.06243,39.93867,0,72.31579,68.7,0,0,162.882,172.1645,0,72.31579,-72.31579,189.2499,45.05941,0.1518774,108.6387,0,0,172.1645
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.2328,99.84867,0,0,0,189.2499,45.05941,0.1518774,0,0,0,99.84867
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,20.27833,20.27833,0,-1,0,20.27833,0,0,3.552714E-15,0,0,21.34561,20.27833,0,0,243.2328,99.84867,0,21.34561,-21.34561,166.7497,39.70222,0.1518774,22.30616,0,0,99.84867
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,27.43316,27.43316,0,-1,0,27.43316,0,0,3.552714E-15,0,0,28.87701,27.43316,0,0,266.9502,78.50307,0,28.87701,-28.87701,136.3106,32.45485,0.1518774,30.17648,0,0,78.50307
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,34.42521,34.42521,0,-1,0,34.42521,0,0,0,0,0,36.23706,34.42521,0,0,299.0357,49.62606,0,36.23706,-36.23706,98.11341,23.36029,0.1518774,37.86773,0,0,49.62606
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.25015,12.71955,0,-1,0,12.71955,0,0,17.5306,20.55562,0,13.389,12.71955,0,0,339.2991,13.389,0,13.389,-13.389,84.00017,20,0.1518774,33.27517,0,0,13.389
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.8117,0,0,-1,0,0,0,0,45.8117,50.39287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518774,50.39287,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,40.67098,0,0,-1,0,0,0,0,40.67098,44.73808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518774,44.73808,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,55.77011,55.77011,81,0,22.761,55.77011,0,0,0,0,0,0,0,25.22989,23.96839,354.1758,0,23.96839,0,23.96839,106.7386,25.4139,0.1519287,61.34712,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,330.2074,21.57155,70.23005,0,70.23005,173.3647,41.27722,0.1519877,0,1.224037,81,23.1016
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,18.17481,18.17481,81,0,22.761,18.17481,54.03609,0,0,0,9.820955,0,0,62.8252,59.68393,259.9774,84.77859,69.50489,0,69.50489,239.3028,56.97674,0.1520843,19.99229,7.856764,81,94.59955
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,190.4725,147.333,80.15077,0,80.15077,315.3405,75.08092,0.1521206,0,9.160616,81,158.7838
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,64.81505,64.81505,0,-1,0,64.81505,23.66625,0,1.421085E-14,2.596551,15.33929,68.22636,64.81505,0,0,110.3217,219.4687,0,52.88708,-52.88708,259.5926,61.80764,0.1521206,71.29655,12.27143,0,234.808
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,169.0851,166.5816,28.43601,0,28.43601,286.5694,68.23067,0.1520565,0,22.74881,0,195.0176
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,140.6491,192.174,37.36467,0,37.36467,322.0166,76.67046,0.1519724,0,29.89173,0,229.5387
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,34.78939,34.78939,0,0,0,34.78939,117.3688,0,0,0,40.8319,36.62041,34.78939,0,0,103.2845,225.8022,4.211482,0,4.211482,326.012,77.62174,0.1519629,38.26833,32.66552,0,266.6341
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,75.14982,75.14982,81,0,22.761,75.14982,25.89124,0,0,0,19.45722,0,0,5.850179,5.55767,99.07298,229.5925,25.01489,0,25.01489,349.7432,83.27202,0.1520079,82.6648,15.56578,81,249.0498
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,74.05808,252.106,42.37939,0,42.37939,389.9478,92.84453,0.1519126,0,33.90351,0,294.4854
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,10.26982,10.26982,0,0,0,10.26982,155.3651,0,0,0,15.95572,10.81034,10.26982,0,0,31.67869,290.2474,5.145382,0,5.145382,394.8291,94.00674,0.151901,11.2968,12.76458,0,306.2031
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,51.56255,51.56255,0,0,0,51.56255,9.386406,0,7.105427E-15,0,4.83987,54.27637,51.56255,0,0,26.53331,294.8782,0,49.4365,-49.4365,342.7185,81.59948,0.151901,56.71881,3.871896,0,299.7181
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,75.14736,75.14736,81,0,22.761,75.14736,2.695493,0,0,0,2.025592,0,0,5.852635,5.560003,81.46275,245.4417,7.585595,0,7.585595,349.9148,83.31288,0.1519163,82.6621,1.620473,81,247.4673
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,73.87716,252.2688,1.843059,0,1.843059,351.6633,83.72919,0.1519122,0,1.474447,0,254.1118
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,35.43376,35.43376,0,-1,0,35.43376,0,0,0,0,0,37.2987,35.43376,0,0,72.0341,253.9275,0,37.2987,-37.2987,312.347,74.36819,0.1519122,38.97714,0,0,253.9275
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4771,216.6288,0,0,0,312.347,74.36819,0.1519122,0,0,0,216.6288
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,59.46725,59.46725,0,-1,0,59.46725,0,0,7.105427E-15,0,0,62.5971,59.46725,0,0,113.4771,216.6288,0,62.5971,-62.5971,246.3639,58.65795,0.1519122,65.41397,0,0,216.6288
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.0294,154.0317,0,0,0,246.3639,58.65795,0.1519122,0,0,0,154.0317
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.0294,154.0317,0,0,0,246.3639,58.65795,0.1519122,0,0,0,154.0317
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.714957,3.714957,0,-1,0,3.714957,0,0,4.440892E-16,0,0,3.910481,3.714957,0,0,183.0294,154.0317,0,3.910481,-3.910481,242.2419,57.67652,0.1519122,4.086452,0,0,154.0317
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.3744,150.1212,0,0,0,242.2419,57.67652,0.1519122,0,0,0,150.1212
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,57.74316,57.74316,0,-1,0,57.74316,0,0,7.105427E-15,0,0,60.78228,57.74316,0,0,187.3744,150.1212,0,60.78228,-60.78228,178.1717,42.42175,0.1519122,63.51748,0,0,150.1212
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.9103,89.33897,0,0,0,178.1717,42.42175,0.1519122,0,0,0,89.33897
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,105.3617,68.7,0,-1,0,68.7,0,0,36.66169,47.19785,0,72.31579,68.7,0,0,254.9103,89.33897,0,72.31579,-72.31579,101.9442,24.27238,0.1519122,115.8979,0,0,89.33897
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,50.22648,50.22648,81,0,22.761,50.22648,0,0,0,0,0,0,0,30.77352,29.23484,335.2611,17.02319,29.23484,0,29.23484,129.6788,30.87584,0.1519744,55.24913,0,81,17.02319
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,61.2138,61.2138,81,0,22.761,61.2138,2.469141,0,0,0,1.511455,0,0,19.7862,18.79689,306.0263,43.33455,20.30835,0,20.30835,148.945,35.46302,0.152017,67.33517,1.209164,81,44.846
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,59.77621,59.77621,81,0,22.761,59.77621,10.3936,0,0,0,6.212903,0,0,21.22379,20.1626,285.718,61.61206,26.3755,0,26.3755,173.967,41.42062,0.1520704,65.75384,4.970323,81,67.82496
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,139.4688,139.4688,81,0,22.761,139.4688,8.155811,0,0,3.715671,11.37481,61.5461,58.46879,0,0,259.3425,85.35001,0,50.17128,-50.17128,121.0818,28.82894,0.1520704,153.4157,9.09985,81,96.72482
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,315.0883,35.17872,14.96756,0,14.96756,135.2813,32.20976,0.1520368,0,11.97405,0,50.14629
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,42.65054,42.65054,0,0,0,42.65054,149.2708,0,0,0,63.66478,44.8953,42.65054,0,0,300.1208,48.64953,18.76948,0,18.76948,153.0876,36.44935,0.1519946,46.91559,50.93183,0,112.3143
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,0,0,0,88.70612,0,0,0,0,281.3513,65.54206,88.70612,0,88.70612,237.2416,56.48598,0.1517958,0,70.9649,0,154.2482
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,63.30572,63.30572,81,0,22.761,63.30572,140.7101,0,0,0,89.07755,0,0,17.69428,16.80956,192.6452,145.3776,105.8871,0,105.8871,337.6949,80.40339,0.1518106,69.63629,71.26204,81,234.4551
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,71.54348,71.54348,81,0,22.761,71.54348,80.81464,0,0,0,57.8176,0,0,9.456519,8.983693,86.75806,240.676,66.80129,0,66.80129,401.0682,95.49223,0.1519126,78.69783,46.25408,81,298.4936
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,140.621,68.7,0,-1,0,68.7,86.50845,0,71.92105,85.98315,59.4313,72.31579,68.7,0,0,19.95676,300.7971,0,12.88449,-12.88449,387.4868,92.25857,0.1519126,154.6832,47.54504,0,360.2285
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,19.43181,0,0,53.70467,0,0,0,0,34.27286,287.9127,34.27286,0,34.27286,420.0009,100,0.151836,0,42.96373,0,341.6173
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,17.5885,17.5885,0,0,0,17.5885,158.8584,9.426608,0,0,27.94082,18.51421,17.5885,0,0,0,318.7582,0,0,0,420.0009,100,0.151836,19.34735,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,60.04842,60.04842,0,0,0,60.04842,13.16848,0,1.421085E-14,0,7.907461,63.20886,60.04842,0,0,0,318.7582,0,55.3014,-55.3014,361.708,86.12079,0.151836,66.05326,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,61.446,263.4568,4.810355,0,4.810355,366.2715,87.20734,0.1518253,0,3.848284,0,268.2672
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.63564,267.7861,0,0,0,366.2715,87.20734,0.1518253,0,0,0,267.7861
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,79.63203,68.7,0,-1,0,68.7,0,0,10.93203,18.89523,0,72.31579,68.7,0,0,56.63564,267.7861,0,72.31579,-72.31579,290.044,69.05796,0.1518253,87.59523,0,0,267.7861
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.9865,195.4704,0,0,0,290.044,69.05796,0.1518253,0,0,0,195.4704
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.9865,195.4704,0,0,0,290.044,69.05796,0.1518253,0,0,0,195.4704
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,118.1839,68.7,0,-1,0,68.7,0,0,49.48392,61.30231,0,72.31579,68.7,0,0,136.9865,195.4704,0,72.31579,-72.31579,213.8165,50.90858,0.1518253,130.0023,0,0,195.4704
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.3374,123.1546,0,0,0,213.8165,50.90858,0.1518253,0,0,0,123.1546
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.11862,36.11862,0,-1,0,36.11862,0,0,0,0,0,38.0196,36.11862,0,0,217.3374,123.1546,0,38.0196,-38.0196,173.7403,41.36665,0.1518253,39.73048,0,0,123.1546
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,34.34007,34.34007,0,-1,0,34.34007,0,0,7.105427E-15,0,0,36.14745,34.34007,0,0,259.5814,85.13496,0,36.14745,-36.14745,135.6375,32.29459,0.1518253,37.77408,0,0,85.13496
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,48.94159,46.53814,0,-1,0,46.53814,0,0,2.40345,7.297609,0,48.98752,46.53814,0,0,299.7452,48.98752,0,48.98752,-48.98752,84.00017,20,0.1518253,53.83575,0,0,48.98752
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518253,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,8.192021,8.192021,80.50781,0,22.63648,8.192021,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1519209,9.011224,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,26.14411,26.14411,81,0,22.761,26.14411,0.7579588,0,0,0,0.1981616,0,0,54.85589,52.11309,285.4758,61.83,52.31126,0,52.31126,198.8015,47.3336,0.1520314,28.75852,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,49.98358,49.98358,81,0,22.761,49.98358,1.888152,0,0,0,0.9437661,0,0,31.01642,29.4656,233.1646,108.9101,30.40937,0,30.40937,227.6504,54.20237,0.1520951,54.98193,0.7550129,81,109.8539
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,162.8615,149.7,81,0,22.761,149.7,4.706004,0,13.1615,29.44765,7.044888,72.31579,68.7,0,0,202.7552,136.2786,0,65.2709,-65.2709,158.8488,37.82107,0.1520951,179.1476,5.63591,81,143.3235
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,124.0142,68.7,0,-1,0,68.7,23.42068,0,55.3142,67.71562,16.09001,72.31579,68.7,0,0,275.2784,71.00766,0,56.22578,-56.22578,99.58163,23.70987,0.1520951,136.4156,12.872,0,87.09766
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,0,0,0,0,0,0,0,5.170473,0,0,0,0,337.7515,14.78188,5.170473,0,5.170473,104.4868,24.87775,0.1520836,0,4.136378,0,19.95235
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,27.58591,27.58591,81,0,22.761,27.58591,134.0251,0,0,0,36.97204,0,0,53.41409,50.74339,332.581,19.4353,87.71542,0,87.71542,187.7009,44.69061,0.1521384,30.3445,29.57763,81,56.40734
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,30.34964,30.34964,81,0,22.761,30.34964,187.6697,0,0,0,56.9571,0,0,50.65036,48.11784,244.8656,98.37919,105.0749,0,105.0749,287.3838,68.42457,0.1521543,33.38461,45.56568,81,155.3363
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.852254,6.852254,79.16805,0,22.29752,6.852254,559.8191,0,0,0,38.36022,0,0,72.31579,68.7,139.7907,192.9466,107.0602,0,107.0602,388.95,92.60696,0.1521583,7.537479,30.68818,81,231.3069
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,72.05376,68.7,0,-1,0,68.7,50.7089,0,3.353759,10.55914,34.83701,72.31579,68.7,0,0,32.73044,289.3008,0,37.47878,-37.47878,349.4439,83.20077,0.1521583,79.25913,27.86961,0,324.1378
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,175.5692,149.7,81,0,22.761,149.7,16.49003,0,25.86918,43.4261,24.68558,72.31579,68.7,0,0,74.37352,251.8221,0,47.63021,-47.63021,299.2373,71.24683,0.1521583,193.1261,19.74846,81,276.5076
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,27.04288,27.04288,81,0,22.761,27.04288,36.88371,0,0,0,9.974421,0,0,53.95712,51.25926,127.296,204.1918,61.23368,0,61.23368,357.3286,85.07808,0.1522716,29.74717,7.979537,81,214.1663
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,66.0623,259.3022,4.311988,0,4.311988,361.4193,86.05206,0.152262,0,3.44959,0,263.6141
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,142.0993,142.0993,81,0,22.761,142.0993,3.415428,0,2.842171E-14,6.609268,4.853301,64.31509,61.09933,0,0,61.75032,263.183,0,59.46179,-59.46179,298.7411,71.12869,0.152262,156.3093,3.882641,81,268.0363
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,28.72619,28.72619,0,-1,0,28.72619,0,0,3.552714E-15,0,0,30.2381,28.72619,0,0,127.819,203.7212,0,30.2381,-30.2381,266.8674,63.53972,0.152262,31.59881,0,0,203.7212
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,72.37901,68.7,0,-1,0,68.7,0,0,3.679016,10.91692,0,72.31579,68.7,0,0,161.4169,173.4831,0,72.31579,-72.31579,190.6398,45.39035,0.152262,79.61692,0,0,173.4831
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,191.7246,68.7,0,-1,0,68.7,0,0,123.0246,142.1971,0,72.31579,68.7,0,0,241.7677,101.1673,0,72.31579,-72.31579,114.4123,27.24097,0.152262,210.8971,0,0,101.1673
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,103.425,27.4089,0,-1,0,27.4089,0,0,76.01613,86.35863,0,28.85148,27.4089,0,0,322.1186,28.85148,0,28.85148,-28.85148,84.00017,20,0.152262,113.7675,0,0,28.85148
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,53.39661,0,0,-1,0,0,0,0,53.39661,58.73627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152262,58.73627,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.984573,0,0,-1,0,0,0,0,2.984573,3.283031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152262,3.283031,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,86.45199,0,0,-1,0,0,0,0,86.45199,95.09718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152262,95.09718,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,102.7122,0,0,-1,0,0,0,0,102.7122,112.9834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152262,112.9834,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.9437569,0,0,-1,0,0,0,0,0.9437569,1.038133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152262,1.038133,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,15.78617,0,0,-1,0,0,0,0,15.78617,17.36479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152262,17.36479,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,29.35487,29.35487,81,0,22.761,29.35487,0,0,0,0,0,0,0,51.64513,49.06287,354.1758,0,49.06287,0,49.06287,130.5453,31.08215,0.1523647,32.29036,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,59.44384,59.44384,81,0,22.761,59.44384,1.836958,0,0,0,1.091959,0,0,21.55616,20.47835,305.1129,44.15658,21.57031,0,21.57031,151.0087,35.95438,0.1524094,65.38822,0.8735669,81,45.24854
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,145.5396,145.5396,81,0,22.761,145.5396,9.268737,0,0,16.1391,13.48968,67.93637,64.53955,0,0,283.5426,63.56986,0,54.44669,-54.44669,93.61684,22.28968,0.1524094,160.0935,10.79174,81,77.05954
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,39.70791,39.70791,81,0,22.761,39.70791,110.622,0,0,0,43.92567,0,0,41.29209,39.22749,344.0389,9.123175,83.15316,0,83.15316,172.5029,41.07203,0.1524735,43.6787,35.14054,81,53.04885
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,54.62833,54.62833,0,-1,0,54.62833,83.31884,0,0,0,45.51569,57.5035,54.62833,0,0,260.8858,83.96102,0,11.98781,-11.98781,159.8666,38.0634,0.1524735,60.09116,36.41255,0,129.4767
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,52.13101,52.13101,0,0,0,52.13101,61.75875,0,7.105427E-15,0,32.19546,54.87475,52.13101,0,0,274.2056,71.97321,0,22.67929,-22.67929,135.9605,32.37149,0.1524735,57.34411,25.75637,0,104.1687
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,192.2638,149.7,81,0,22.761,149.7,30.35177,0,42.56383,75.02803,45.4366,72.31579,68.7,0,0,299.4048,49.29392,0,26.8792,-26.8792,107.6274,25.62551,0.1524735,211.4902,36.34927,81,94.73051
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,95.32336,95.32336,81,0,22.761,95.32336,49.13593,0,0,0,46.83802,15.07721,14.32335,0,0,329.2706,22.41473,31.7608,0,31.7608,137.7583,32.79953,0.1525265,104.8557,37.47041,81,69.25275
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,98.18726,98.18726,81,0,22.761,98.18726,65.63737,0,0,0,64.44753,18.09185,17.18726,0,0,297.5098,50.99945,46.35568,0,46.35568,181.7352,43.27019,0.1526037,108.006,51.55803,81,115.447
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,71.89155,68.7,0,-1,0,68.7,84.53586,0,3.191549,10.3807,58.07614,72.31579,68.7,0,0,251.1541,92.71956,0,14.23965,-14.23965,166.7253,39.69641,0.1526037,79.0807,46.46091,0,150.7957
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,52.93654,52.93654,0,0,0,52.93654,92.81489,0,0,0,49.13299,55.72268,52.93654,0,0,266.9759,78.4799,0,6.589683,-6.589683,159.7791,38.04257,0.1526037,58.23019,39.30639,0,127.6129
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,88.19823,88.19823,81,0,22.761,88.19823,38.85353,0,0,0,34.26813,7.577084,7.19823,0,0,274.2978,71.89022,26.69104,0,26.69104,185.1005,44.07145,0.1526481,97.01805,27.4145,81,106.1584
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,72.31579,0,20.56389,0,0,0,0,0,21.05579,0,0,72.31579,68.7,247.6067,95.91216,89.75579,0,89.75579,270.2503,64.34518,0.1526617,0,16.84464,81,116.968
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,196.6418,149.7,81,0,22.761,149.7,2.996389,0,46.9418,66.60597,4.485594,72.31579,68.7,0,0,157.8509,176.6924,0,67.83019,-67.83019,198.751,47.32157,0.1526617,216.306,3.588476,81,181.178
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,66.89227,66.89227,0,-1,0,66.89227,0,0,1.421085E-14,4.881493,0,70.41291,66.89227,0,0,233.2178,108.8622,0,70.41291,-70.41291,124.5293,29.64976,0.1526617,73.58149,0,0,108.8622
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,64.17973,36.52681,0,-1,0,36.52681,0,0,27.65293,34.0709,0,38.44927,36.52681,0,0,311.4544,38.44927,0,38.44927,-38.44927,84.00017,20,0.1526617,70.59771,0,0,38.44927
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,79.4745,0,0,-1,0,0,0,0,79.4745,87.42195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526617,87.42195,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,68.46119,0,0,-1,0,0,0,0,68.46119,75.30731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526617,75.30731,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,30.97709,0,0,-1,0,0,0,0,30.97709,34.07479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526617,34.07479,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,66.79996,0,0,-1,0,0,0,0,66.79996,73.47995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526617,73.47995,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,65.7276,0,0,-1,0,0,0,0,65.7276,72.30036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526617,72.30036,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,49.59782,0,0,-1,0,0,0,0,49.59782,54.55761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526617,54.55761,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,67.96794,0,0,-1,0,0,0,0,67.96794,74.76473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526617,74.76473,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,87.77621,0,0,-1,0,0,0,0,87.77621,96.55383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526617,96.55383,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,17.24893,17.24893,81,0,22.761,17.24893,0,0,0,0,0,0,0,63.75108,60.56352,354.1758,0,60.56352,0,60.56352,141.4558,33.67988,0.1527752,18.97382,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,57.09048,57.09048,81,0,22.761,57.09048,3.556666,0,0,0,2.030518,0,0,23.90952,22.71404,293.6123,54.50717,24.74456,0,24.74456,164.9305,39.26909,0.1528257,62.79953,1.624414,81,56.53769
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,45.94862,45.94862,81,0,22.761,45.94862,47.03325,7.105427E-15,0,0,21.61113,0,0,35.05138,33.29881,268.8677,76.77728,54.90994,0,54.90994,217.0227,51.67196,0.1529305,50.54348,17.2889,81,98.3884
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,39.24827,39.24827,81,0,22.761,39.24827,126.8486,0,0,0,49.78589,0,0,41.75173,39.66414,213.9578,126.1962,89.45004,0,89.45004,301.8824,71.87663,0.1529797,43.1731,39.82871,81,175.9821
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,144.9385,68.7,0,-1,0,68.7,105.2477,0,76.23848,90.73233,72.3052,72.31579,68.7,0,0,124.5077,206.7012,0,0.01058991,-0.01058991,301.8712,71.87396,0.1529797,159.4323,57.84416,0,279.0064
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,100.7548,100.7548,81,0,22.761,100.7548,59.82288,0,0,0,60.27441,20.79451,19.75478,0,0,124.5195,206.6907,39.4799,0,39.4799,339.3252,80.79155,0.1530448,110.8303,48.21953,81,266.9651
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,50.02155,50.02155,0,0,0,50.02155,186.4693,0,0,0,93.27484,52.65427,50.02155,0,0,85.03961,242.2226,40.62058,0,40.62058,377.8612,89.96678,0.152955,55.02371,74.61987,0,335.4974
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,84.78463,84.78463,54.50698,0,16.05827,84.78463,89.98122,0,0,0,76.29025,31.87121,30.27765,0,0,44.41903,278.7811,44.41903,0,44.41903,420.0009,100,0.1529959,93.26309,61.0322,81,355.0714
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,65.38848,65.38848,20.25,0,7.39125,65.38848,150.3796,50.81673,0,0,98.33092,47.51419,45.13848,0,0,0,318.7582,0,0,0,420.0009,100,0.1529959,71.92732,78.66474,81,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,9.850865,9.850865,0,-1,0,9.850865,818.5284,70.26279,0,0,80.63213,10.36933,9.850865,0,0,0,318.7582,0,0,0,420.0009,100,0.1529959,10.83595,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,70.54675,70.54675,20.25,0,7.39125,70.54675,103.4524,20.03838,0,0,72.98233,52.94395,50.29675,0,0,0,318.7582,0,0,0,420.0009,100,0.1529959,77.60143,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,184.0202,149.7,81,0,22.761,149.7,33.03323,0,34.32023,52.72226,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1529959,202.4223,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,87.87299,87.87299,81,0,22.761,87.87299,30.59789,0,0,0,26.88728,7.234722,6.872985,0,0,25.40561,295.8932,19.65256,0,19.65256,414.543,98.70052,0.1530283,96.66029,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,83.81056,83.81056,81,0,22.761,83.81056,5.239174,0,0,0,4.390981,2.958487,2.810562,0,0,5.753053,313.5805,1.432494,0,1.432494,415.902,99.02409,0.1530306,92.19162,3.512785,81,317.9715
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,50.0253,50.0253,0,-1,0,50.0253,0,0,7.105427E-15,0,0,52.65821,50.0253,0,0,4.320559,314.8697,0,52.65821,-52.65821,360.3954,85.80825,0.1530306,55.02784,0,0,314.8697
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,133.8441,68.7,0,-1,0,68.7,0,0,65.14407,78.52849,0,72.31579,68.7,0,0,62.82969,262.2115,0,72.31579,-72.31579,284.1678,67.65887,0.1530306,147.2285,0,0,262.2115
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,41.91476,41.91476,0,-1,0,41.91476,0,0,7.105427E-15,0,0,44.1208,41.91476,0,0,143.1806,189.8957,0,44.1208,-44.1208,237.6604,56.5857,0.1530306,46.10624,0,0,189.8957
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2037,145.7749,0,0,0,237.6604,56.5857,0.1530306,0,0,0,145.7749
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.23471,44.23471,0,-1,0,44.23471,0,0,7.105427E-15,0,0,46.56285,44.23471,0,0,192.2037,145.7749,0,46.56285,-46.56285,188.5789,44.89964,0.1530306,48.65818,0,0,145.7749
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.9402,99.21207,0,0,0,188.5789,44.89964,0.1530306,0,0,0,99.21207
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,52.98671,52.98671,0,-1,0,52.98671,0,0,0,0,0,55.77548,52.98671,0,0,243.9402,99.21207,0,55.77548,-55.77548,129.7863,30.90145,0.1530306,58.28538,0,0,99.21207
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,70.59843,41.26476,0,-1,0,41.26476,0,0,29.33367,36.39352,0,43.43658,41.26476,0,0,305.9129,43.43658,0,43.43658,-43.43658,84.00017,20,0.1530306,77.65827,0,0,43.43658
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,59.70056,0,0,-1,0,0,0,0,59.70056,65.67062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530306,65.67062,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,54.65164,0,0,-1,0,0,0,0,54.65164,60.1168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530306,60.1168,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,28.70628,28.70628,81,0,22.761,28.70628,0,0,0,0,0,0,0,52.29372,49.67903,354.1758,0,49.67903,0,49.67903,131.1298,31.22133,0.1531331,31.57691,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,44.6253,44.6253,81,0,22.761,44.6253,4.266112,0,0,0,1.903765,0,0,36.3747,34.55597,304.4968,44.71113,36.45973,0,36.45973,165.7186,39.45673,0.1532073,49.08783,1.523012,81,46.61489
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,268.037,77.52489,78.16288,0,78.16288,239.8704,57.11189,0.1532457,0,7.570307,81,86.98777
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,99.52039,99.52039,81,0,22.761,99.52039,30.54689,0,0,0,30.40038,19.49516,18.5204,0,0,189.8742,147.8715,10.90523,0,10.90523,250.216,59.57512,0.1532635,109.4724,24.32031,81,178.2719
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,67.75365,67.75365,0,-1,0,67.75365,46.79846,0,1.421085E-14,5.829017,31.70767,71.31963,67.75365,0,0,178.9689,157.6862,0,39.61197,-39.61197,208.4613,49.63355,0.1532635,74.52901,25.36613,0,189.3939
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,68.16763,68.16763,81,0,22.761,68.16763,70.7176,0,0,0,48.20651,0,0,12.83237,12.19075,222.9822,118.0742,60.39726,0,60.39726,265.7592,63.27588,0.1533675,74.98439,38.56521,81,166.2807
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,88.96967,88.96967,81,0,22.761,88.96967,37.01052,0,0,0,32.92814,8.389122,7.969666,0,0,162.585,172.4318,24.53902,0,24.53902,289.039,68.81866,0.1534076,97.86663,26.34251,81,205.3599
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,58.73597,58.73597,81,0,22.761,58.73597,61.41335,0,0,0,36.07172,0,0,22.26403,21.15083,138.0459,194.5169,57.22255,0,57.22255,343.325,81.7439,0.1535099,64.60957,28.85738,81,230.5886
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,80.82339,246.0172,18.04234,0,18.04234,360.4415,85.81924,0.1534701,0,14.43387,0,264.0595
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,62.78105,262.2553,5.636484,0,5.636484,365.7888,87.09238,0.1534576,0,4.509187,0,267.8918
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,88.92471,88.92471,81,0,22.761,88.92471,21.55083,0,0,0,19.16401,8.341793,7.924704,0,0,57.14457,267.3281,10.82222,0,10.82222,376.0556,89.53687,0.1534753,97.81718,15.33121,81,286.4921
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,142.1077,142.1077,81,0,22.761,142.1077,6.098897,0,0,6.618497,8.667004,64.32392,61.10772,0,0,46.32234,277.0681,0,55.65692,-55.65692,317.3881,75.56844,0.1534753,156.3185,6.933603,81,285.7351
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,66.15034,66.15034,81,0,22.761,66.15034,4.636362,0,0,0,3.066969,0,0,14.84966,14.10717,108.1634,221.4112,17.17414,0,17.17414,333.6809,79.44767,0.1535092,72.76537,2.453575,81,224.4782
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,72.31579,0,20.56389,0,0,0,0,0,4.252377,0,0,72.31579,68.7,90.98922,236.8679,72.95238,0,72.95238,402.8896,95.9259,0.1535585,0,3.401901,81,241.1203
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,139.5916,68.7,0,-1,0,68.7,0,0,70.89164,84.8508,0,72.31579,68.7,0,0,18.03684,302.5251,0,72.31579,-72.31579,326.662,77.77653,0.1535585,153.5508,0,0,302.5251
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,113.7009,68.7,0,-1,0,68.7,0,0,45.00093,56.37103,0,72.31579,68.7,0,0,98.38772,230.2093,0,72.31579,-72.31579,250.4345,59.62715,0.1535585,125.071,0,0,230.2093
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,66.44221,66.44221,0,-1,0,66.44221,0,0,0,4.386437,0,69.93917,66.44221,0,0,178.7386,157.8935,0,69.93917,-69.93917,176.7122,42.07424,0.1535585,73.08643,0,0,157.8935
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.03043,43.03043,0,-1,0,43.03043,0,0,7.105427E-15,0,0,45.29519,43.03043,0,0,256.4488,87.95432,0,45.29519,-45.29519,128.9668,30.70633,0.1535585,47.33347,0,0,87.95432
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,17.66033,17.66033,0,-1,0,17.66033,0,0,0,0,0,18.58982,17.66033,0,0,306.7768,42.65913,0,18.58982,-18.58982,109.3714,26.04077,0.1535585,19.42636,0,0,42.65913
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.4321,24.0693,0,0,0,109.3714,26.04077,0.1535585,0,0,0,24.0693
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,33.85593,22.86584,0,-1,0,22.86584,0,0,10.9901,14.37569,0,24.0693,22.86584,0,0,327.4321,24.0693,0,24.0693,-24.0693,84.00017,20,0.1535585,37.24153,0,0,24.0693
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,45.07633,0,0,-1,0,0,0,0,45.07633,49.58396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535585,49.58396,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,25.39206,0,0,-1,0,0,0,0,25.39206,27.93126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535585,27.93126,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,10.76463,0,0,-1,0,0,0,0,10.76463,11.84109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1535585,11.84109,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,57.78054,57.78054,81,0,22.761,57.78054,0,-3.552714E-15,0,0,0,0,0,23.21946,22.05849,354.1758,0,22.05849,0,22.05849,104.9267,24.98249,0.1536035,63.5586,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,44.98827,44.98827,81,0,22.761,44.98827,2.967501,0,0,0,1.335027,0,0,36.01173,34.21115,332.1173,19.85264,35.54617,0,35.54617,138.6487,33.01154,0.1536755,49.48709,1.068022,81,21.18766
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,107.6146,107.6146,81,0,22.761,107.6146,16.33132,0,0,0,17.57488,28.01535,26.61458,0,0,296.5711,51.84419,0,10.44047,-10.44047,127.6435,30.39126,0.1536755,118.376,14.0599,81,69.41908
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,115.9734,115.9734,81,0,22.761,115.9734,25.42326,0,0,1.635227,29.48423,36.81414,34.97343,0,0,308.1717,41.40373,0,7.329908,-7.329908,119.9171,28.55164,0.1536755,127.5708,23.58738,81,70.88795
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,83.4885,68.65068,0,-1,0,68.65068,55.62954,0,14.83783,52.21112,38.19006,72.26387,68.65068,0,0,316.316,34.07382,0,34.07382,-34.07382,84.00017,20,0.1536755,91.83736,30.55204,0,72.26387
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,44.09661,44.09661,81,0,22.761,44.09661,99.84941,0,0,0,44.03021,0,0,36.90339,35.05822,354.1758,0,79.08842,0,79.08842,159.03,37.86422,0.1537459,48.50628,35.22417,81,44.03021
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,21.8989,21.8989,81,0,22.761,21.8989,170.875,0,0,0,37.41974,0,0,59.1011,56.14605,275.0874,71.17958,93.56579,0,93.56579,247.7943,58.99854,0.1537845,24.08879,29.93579,81,108.5993
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,20.45021,20.45021,81,0,22.761,20.45021,284.4496,0,0,0,58.17054,0,0,60.54979,57.5223,181.5216,155.3888,115.6928,0,115.6928,357.5502,85.13083,0.1537742,22.49523,46.53643,81,213.5593
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,30.58681,30.58681,0,0,0,30.58681,180.2658,0,0,0,55.13756,32.19664,30.58681,0,0,65.82874,259.5124,22.94092,0,22.94092,379.3139,90.31264,0.1537239,33.64549,44.11005,0,314.6499
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,73.72545,68.7,0,-1,0,68.7,106.9763,0,5.025448,12.39799,73.49271,72.31579,68.7,0,0,42.88783,280.1592,1.176922,0,1.176922,380.4304,90.57848,0.1537213,81.09799,58.79417,0,353.6519
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.940591,4.940591,0,0,0,4.940591,784.9042,0,0,0,38.77891,5.200622,4.940591,0,0,41.7109,281.2184,33.57829,0,33.57829,412.2856,98.16303,0.1536477,5.43465,31.02312,0,319.9973
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,55.58265,55.58265,0,0,0,55.58265,77.48281,0,0,0,43.067,58.50805,55.58265,0,0,8.13262,311.4389,0,15.44105,-15.44105,396.0092,94.28773,0.1536477,61.14091,34.4536,0,354.5059
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,153.2902,149.7,81,0,22.761,149.7,15.39469,0,3.590232,18.91926,23.04585,72.31579,68.7,0,0,25.28934,295.9978,0,49.26994,-49.26994,344.0742,81.92226,0.1536477,168.6193,18.43668,81,319.0437
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,102.8941,102.8941,81,0,22.761,102.8941,2.88304,3.552714E-15,0,0,2.966477,23.04641,21.89409,0,0,80.03372,246.7279,0,20.07993,-20.07993,322.9081,76.88272,0.1536477,113.1835,2.373182,81,249.6944
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,113.6757,68.7,0,-1,0,68.7,0,0,44.97572,56.34329,0,72.31579,68.7,0,0,102.3448,226.6479,0,72.31579,-72.31579,246.6805,58.73335,0.1536477,125.0433,0,0,226.6479
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,89.56723,68.7,0,-1,0,68.7,0,0,20.86723,29.82395,0,72.31579,68.7,0,0,182.6956,154.3322,0,72.31579,-72.31579,170.453,40.58397,0.1536477,98.52395,0,0,154.3322
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,26.77623,26.77623,0,-1,0,26.77623,0,0,3.552714E-15,0,0,28.18551,26.77623,0,0,263.0465,82.01637,0,28.18551,-28.18551,140.7429,33.51014,0.1536477,29.45386,0,0,82.01637
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.3637,53.83086,0,0,0,140.7429,33.51014,0.1536477,0,0,0,53.83086
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.327177,3.327177,0,-1,0,3.327177,0,0,0,0,0,3.502292,3.327177,0,0,294.3637,53.83086,0,3.502292,-3.502292,137.0511,32.63116,0.1536477,3.659895,0,0,53.83086
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,99.70148,47.81213,0,-1,0,47.81213,0,0,51.88935,61.8595,0,50.32856,47.81213,0,0,298.2552,50.32856,0,50.32856,-50.32856,84.00017,20,0.1536477,109.6716,0,0,50.32856
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.413145,0,0,-1,0,0,0,0,5.413145,5.954459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536477,5.954459,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536477,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,69.00076,0,0,-1,0,0,0,0,69.00076,75.90083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536477,75.90083,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.457824,0,0,-1,0,0,0,0,3.457824,3.803606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536477,3.803606,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,49.79469,49.79469,81,0,22.761,49.79469,0,0,0,0,0,0,0,31.20531,29.64504,354.1758,0,29.64504,0,29.64504,112.1239,26.69612,0.1537078,54.77416,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,324.5308,26.68054,69.95607,0,69.95607,178.4901,42.49755,0.1537631,0,1.004858,81,27.93661
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,10.03554,10.03554,81,0,22.761,10.03554,185.9156,0,0,0,18.65763,0,0,70.96446,67.41624,254.5747,89.641,86.07388,0,86.07388,260.1469,61.93962,0.1538178,11.03909,14.92611,81,108.2986
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,18.33199,18.33199,81,0,22.761,18.33199,256.4401,0,0,0,47.01058,0,0,62.66801,59.53461,168.5008,167.1075,106.5452,0,106.5452,361.2246,86.00568,0.1538276,20.16519,37.60847,81,214.1181
