Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,38.48481,38.48481,0,-1,0,38.48481,193.6906,0,0,0,74.54149,40.51033,38.48481,0,0,61.95563,262.9982,34.03115,0,34.03115,393.5094,93.69252,0.1537533,42.33329,59.63319,0,337.5396
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,23.57513,23.57513,0,0,0,23.57513,381.6892,37.24332,0,0,89.98372,24.81592,23.57513,0,0,27.92447,293.6262,27.92447,0,27.92447,420.0009,100,0.1536923,25.93264,71.98698,0,383.6099
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,118.1717,118.1717,49.47169,0,14.78434,118.1717,92.01492,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1536923,129.9889,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,30.88816,30.88816,0,0,0,30.88816,348.8987,75.25454,0,0,107.7684,32.51385,30.88816,0,0,0,318.7582,0,0,0,420.0009,100,0.1536923,33.97698,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7430041,0.7430041,0,0,0,0.7430041,14590.66,107.6271,0,0,108.4092,0.7821096,0.7430041,0,0,0,318.7582,0,0,0,420.0009,100,0.1536923,0.8173046,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,71.57038,68.7,0,-1,0,68.7,152.7751,32.6407,2.870382,10.02742,104.9565,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1536923,78.72742,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,34.13817,34.13817,0,0,0,34.13817,234.2065,44.01891,0,0,79.95383,35.93491,34.13817,0,0,0,318.7582,0,0,0,420.0009,100,0.1536923,37.55199,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536923,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,63.94154,63.94154,39.39092,0,12.2339,63.94154,40.41622,0,0,0,25.84275,25.84275,24.55061,0,0,0,318.7582,0,0,0,420.0009,100,0.1536923,70.33569,20.6742,81,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,4.757999,0,0,4.757999,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536923,0,3.806399,0,323.5162
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536923,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,86.58188,68.7,0,-1,0,68.7,0,0,17.88188,26.54007,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1536923,95.24007,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,111.9758,68.7,0,-1,0,68.7,0,0,43.27579,54.47337,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1536923,123.1734,0,0,246.4424
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,104.5577,68.7,0,-1,0,68.7,0,0,35.85775,46.31352,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1536923,115.0135,0,0,174.1266
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.2723,34.2723,0,-1,0,34.2723,0,0,0,0,0,36.0761,34.2723,0,0,241.0526,101.8109,0,36.0761,-36.0761,153.2907,36.49771,0.1536923,37.69953,0,0,101.8109
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,59.51735,59.51735,0,-1,0,59.51735,0,0,7.105427E-15,3.021064,0,62.64984,59.51735,0,0,281.1372,65.73476,0,62.64984,-62.64984,87.25195,20.77423,0.1536923,65.46908,0,0,65.73476
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,103.8306,2.93067,0,-1,0,2.93067,0,0,100.8999,111.283,0,3.084916,2.93067,0,0,350.7481,3.084916,0,3.084916,-3.084916,84.00017,20,0.1536923,114.2136,0,0,3.084916
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,59.12903,0,0,-1,0,0,0,0,59.12903,65.04193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536923,65.04193,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,125.3748,0,0,-1,0,0,0,0,125.3748,137.9123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536923,137.9123,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536923,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,15.93873,15.93873,81,0,22.761,15.93873,0,0,0,0,0,0,0,65.06126,61.8082,354.1758,0,61.8082,0,61.8082,142.6366,33.96102,0.1537998,17.53261,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,104.8093,104.8093,81,0,22.761,104.8093,0.795967,0,1.421085E-14,0,0.8342476,25.06244,23.80932,0,0,292.3676,55.62738,0,24.22819,-24.22819,117.0978,27.88038,0.1537998,115.2902,0.6673981,81,56.46163
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,223.6048,125.2592,81,0,22.761,125.2592,12.12642,0,98.34557,132.25,15.18947,46.58866,44.25922,0,0,319.2878,31.39919,0,31.39919,-31.39919,84.00017,20,0.1537998,245.9653,12.15157,81,46.58866
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,44.29543,44.29543,81,0,22.761,44.29543,68.09642,0,0,0,30.1636,0,0,36.70457,34.86934,354.1758,0,65.03294,0,65.03294,145.6958,34.68941,0.1539,48.72498,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,41.45678,41.45678,0,-1,0,41.45678,95.03359,7.105427E-15,0,0,39.39787,43.63872,41.45678,0,0,289.1429,58.52965,0,4.240849,-4.240849,141.2256,33.62507,0.1539,45.60246,31.5183,0,97.92752
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,45.76968,45.76968,0,0,0,45.76968,146.6262,0,0,0,67.11034,48.17861,45.76968,0,0,293.8549,54.2888,18.93173,0,18.93173,159.1858,37.90131,0.1538588,50.34665,53.68827,0,121.3991
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,93.21034,93.21034,81,0,22.761,93.21034,54.12907,0,0,0,50.45389,12.853,12.21035,0,0,274.9232,71.32735,37.60089,0,37.60089,194.8571,46.39446,0.153919,102.5314,40.36311,81,121.7812
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,72.31579,0,20.56389,0,0,0,0,0,92.15677,0,0,72.31579,68.7,237.3223,105.1682,160.8568,0,160.8568,347.4593,82.72823,0.153776,0,73.72541,81,197.3249
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,54.59252,54.59252,0,0,0,54.59252,133.3564,0,0,0,72.80264,57.46581,54.59252,0,0,76.46553,249.9393,15.33683,0,15.33683,362.0091,86.19246,0.1537427,60.05177,58.24212,0,322.7419
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,40.89125,40.89125,0,-1,0,40.89125,157.1626,0,0,0,64.26574,43.04343,40.89125,0,0,61.1287,263.7424,21.22231,0,21.22231,382.1423,90.98608,0.1536967,44.98038,51.41259,0,328.0081
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,27.72037,27.72037,0,0,0,27.72037,174.0652,0,0,0,48.25153,29.17934,27.72037,0,0,39.90638,282.8425,19.0722,0,19.0722,400.2358,95.29404,0.1536553,30.49241,38.60123,0,331.094
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,98.26678,98.26678,81,0,22.761,98.26678,37.34004,0,0,0,36.69286,18.17556,17.26678,0,0,20.83419,300.0074,18.51729,0,18.51729,417.8028,99.47667,0.1536849,108.0935,29.35428,81,336.7003
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,21.51739,0,0,23.83429,0,0,0,0,2.316897,316.673,2.316897,0,2.316897,420.0009,100,0.1536799,0,19.06743,0,340.5073
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,57.78033,57.78033,0,0,0,57.78033,8.583825,0,7.105427E-15,0,4.959763,60.8214,57.78033,0,0,0,318.7582,0,55.86164,-55.86164,361.1175,85.98019,0.1536799,63.55837,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,106.6158,68.7,0,-1,0,68.7,0,0,37.91577,48.57734,0,72.31579,68.7,0,0,62.06849,262.8966,0,72.31579,-72.31579,284.89,67.83081,0.1536799,117.2773,0,0,262.8966
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4194,190.5808,0,0,0,284.89,67.83081,0.1536799,0,0,0,190.5808
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,132.3024,68.7,0,-1,0,68.7,0,0,63.60243,76.83268,0,72.31579,68.7,0,0,142.4194,190.5808,0,72.31579,-72.31579,208.6624,49.68143,0.1536799,145.5327,0,0,190.5808
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7702,118.265,0,0,0,208.6624,49.68143,0.1536799,0,0,0,118.265
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7702,118.265,0,0,0,208.6624,49.68143,0.1536799,0,0,0,118.265
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,91.45557,68.7,0,-1,0,68.7,0,0,22.75557,31.90112,0,72.31579,68.7,0,0,222.7702,118.265,0,72.31579,-72.31579,132.4349,31.53205,0.1536799,100.6011,0,0,118.265
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.1211,45.94921,0,0,0,132.4349,31.53205,0.1536799,0,0,0,45.94921
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.1211,45.94921,0,0,0,132.4349,31.53205,0.1536799,0,0,0,45.94921
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,33.85805,33.85805,0,-1,0,33.85805,0,0,7.105427E-15,0,0,35.64005,33.85805,0,0,303.1211,45.94921,0,35.64005,-35.64005,94.86699,22.58733,0.1536799,37.24385,0,0,45.94921
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,47.123,9.79371,0,-1,0,9.79371,0,0,37.32928,42.04158,0,10.30917,9.79371,0,0,342.7212,10.30917,0,10.30917,-10.30917,84.00017,20,0.1536799,51.8353,0,0,10.30917
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,32.29928,32.29928,81,0,22.761,32.29928,0,0,0,0,0,0,0,48.70072,46.26569,354.1758,0,46.26569,0,46.26569,127.8917,30.45033,0.1537727,35.52921,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,45.74876,45.74876,81,0,22.761,45.74876,2.543371,0,0,0,1.163561,0,0,35.25124,33.48868,307.9101,41.63912,34.65224,0,34.65224,160.7657,38.27746,0.1538416,50.32364,0.9308485,81,42.80268
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.49755,5.49755,77.81334,0,21.95477,5.49755,325.7258,0,0,0,17.90694,0,0,72.31579,68.7,273.2579,72.82613,86.60694,0,86.60694,242.9282,57.83994,0.1538819,6.047306,14.32555,81,90.73307
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,186.6509,150.7724,118.4692,0,118.4692,355.3179,84.59934,0.1538314,0,39.81535,81,200.5416
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,64.9903,64.9903,0,-1,0,64.9903,124.5923,0,0,2.789333,80.97289,68.41084,64.9903,0,0,68.18176,257.3947,12.56205,0,12.56205,367.2354,87.43681,0.1538042,71.48933,64.77831,0,338.3675
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.90289,1.90289,0,0,0,1.90289,4832.118,34.32713,0,0,91.94988,2.003042,1.90289,0,0,55.61971,268.7005,55.61971,0,55.61971,420.0009,100,0.1536841,2.093179,73.55991,0,360.6504
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536841,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,19.74724,19.74724,0,0,0,19.74724,516.2057,81.14982,0,0,101.9364,20.78657,19.74724,0,0,0,318.7582,0,0,0,420.0009,100,0.1536841,21.72196,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,102.3334,102.3334,33.63335,0,10.77724,102.3334,94.63244,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1536841,112.5667,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,61.70559,61.70559,0,-1,0,61.70559,142.218,22.80323,0,0,87.75648,64.95325,61.70559,0,0,0,318.7582,0,0,0,420.0009,100,0.1536841,67.87615,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.244449,8.244449,0,0,0,8.244449,745.9457,52.82074,0,0,61.49911,8.678367,8.244449,0,0,0,318.7582,0,0,0,420.0009,100,0.1536841,9.068893,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,152.1921,149.7,81,0,22.761,149.7,35.07493,0,2.492136,17.71135,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1536841,167.4113,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,74.77393,74.77393,65.39198,0,18.81217,74.77393,42.6423,1.065814E-14,0,0,31.88533,9.875751,9.381963,0,0,22.00958,298.9496,22.00958,0,22.00958,420.0009,100,0.1537191,82.25133,25.50826,81,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,132.3463,132.3463,81,0,22.761,132.3463,3.489395,0,0,0,4.618084,54.0487,51.34627,0,0,0,318.7582,0,49.43062,-49.43062,367.8964,87.59421,0.1537191,145.5809,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,123.8804,68.7,0,-1,0,68.7,0,0,55.18045,67.56849,0,72.31579,68.7,0,0,54.92291,269.3276,0,72.31579,-72.31579,291.6689,69.44482,0.1537191,136.2685,0,0,269.3276
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,66.89048,66.89048,0,-1,0,66.89048,0,0,0,4.87953,0,70.41103,66.89048,0,0,135.2738,197.0118,0,70.41103,-70.41103,217.4491,51.77349,0.1537191,73.57953,0,0,197.0118
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5083,126.6008,0,0,0,217.4491,51.77349,0.1537191,0,0,0,126.6008
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5083,126.6008,0,0,0,217.4491,51.77349,0.1537191,0,0,0,126.6008
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5083,126.6008,0,0,0,217.4491,51.77349,0.1537191,0,0,0,126.6008
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,14.4341,14.4341,0,-1,0,14.4341,0,0,1.776357E-15,0,0,15.1938,14.4341,0,0,213.5083,126.6008,0,15.1938,-15.1938,201.4334,47.96025,0.1537191,15.87752,0,0,126.6008
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,48.6568,48.6568,0,-1,0,48.6568,0,0,7.105427E-15,0,0,51.21768,48.6568,0,0,230.3903,111.407,0,51.21768,-51.21768,147.4453,35.10595,0.1537191,53.52248,0,0,111.407
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,148.4569,57.17984,0,-1,0,57.17984,0,0,91.27702,106.1227,0,60.18931,57.17984,0,0,287.2988,60.18931,0,60.18931,-60.18931,84.00017,20,0.1537191,163.3026,0,0,60.18931
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,79.023,0,0,-1,0,0,0,0,79.023,86.9253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537191,86.9253,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,19.63106,0,0,-1,0,0,0,0,19.63106,21.59416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1537191,21.59416,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.39864,46.39864,81,0,22.761,46.39864,0,0,0,0,0,0,0,34.60136,32.87129,354.1758,0,32.87129,0,32.87129,115.1846,27.42485,0.1537847,51.0385,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,64.43481,64.43481,81,0,22.761,64.43481,1.384235,0,0,0,0.8919291,0,0,16.5652,15.73694,321.3045,29.58416,16.62887,0,16.62887,130.9601,31.18092,0.1538175,70.87828,0.7135432,81,30.47609
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,26.16858,26.16858,81,0,22.761,26.16858,89.14338,0,0,0,23.32755,0,0,54.83142,52.08985,304.6757,44.55014,75.4174,0,75.4174,202.5074,48.21595,0.1538942,28.78543,18.66204,81,67.8777
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,135.7963,135.7963,81,0,22.761,135.7963,39.14587,0,0,0,53.15865,57.68034,54.79632,0,0,229.2582,112.4258,0,4.521686,-4.521686,197.7411,47.08112,0.1538942,149.3759,42.52692,81,165.5845
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,91.83827,68.7,0,-1,0,68.7,100.122,0,23.13827,32.3221,68.78381,72.31579,68.7,0,0,234.2823,107.9041,0,3.531981,-3.531981,194.0181,46.19468,0.1538942,101.0221,55.02705,0,176.6879
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,34.33755,34.33755,0,0,0,34.33755,245.5588,0,0,0,84.31887,36.14479,34.33755,0,0,238.2068,104.3721,48.17408,0,48.17408,239.72,57.07608,0.1537904,37.7713,67.45509,0,188.691
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,87.90134,87.90134,81,0,22.761,87.90134,115.1392,0,0,0,101.2089,7.264567,6.901339,0,0,190.0327,147.7288,93.94435,0,93.94435,328.8434,78.29591,0.1538272,96.69147,80.96713,81,248.9377
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,83.13795,83.13795,64.13144,0,18.49325,83.13795,139.6416,0,0,0,116.0952,20.00685,19.00651,0,0,96.08833,232.2787,96.08833,0,96.08833,420.0009,100,0.153793,91.45174,92.87614,81,348.3739
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,53.24172,53.24172,0,0,0,53.24172,183.3344,41.56646,0,0,97.61037,56.04392,53.24172,0,0,0,318.7582,0,0,0,420.0009,100,0.153793,58.5659,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.153793,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,71.55624,71.55624,20.25,0,7.39125,71.55624,110.6273,25.15419,0,0,79.16076,54.00657,51.30624,0,0,0,318.7582,0,0,0,420.0009,100,0.153793,78.71186,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.153793,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,39.99284,39.99284,0,0,0,39.99284,52.96352,0,7.105427E-15,0,21.18161,42.09772,39.99284,0,0,0,318.7582,0,20.91611,-20.91611,397.9533,94.7506,0.153793,43.99212,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,98.47097,98.47097,81,0,22.761,98.47097,5.173574,1.065814E-14,0,0,5.094468,18.39049,17.47097,0,0,23.24012,297.8421,0,13.29602,-13.29602,383.9381,91.41364,0.153793,108.3181,4.075575,81,302.9366
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,44.95819,44.95819,0,-1,0,44.95819,0,0,7.105427E-15,0,0,47.32441,44.95819,0,0,38.01348,284.5461,0,47.32441,-47.32441,334.0538,79.53645,0.153793,49.45401,0,0,284.5461
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.59616,237.2217,0,0,0,334.0538,79.53645,0.153793,0,0,0,237.2217
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,52.57409,52.57409,0,-1,0,52.57409,0,0,7.105427E-15,0,0,55.34114,52.57409,0,0,90.59616,237.2217,0,55.34114,-55.34114,275.7191,65.64727,0.153793,57.8315,0,0,237.2217
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,40.18588,40.18588,0,-1,0,40.18588,0,0,0,0,0,42.30093,40.18588,0,0,152.0863,181.8805,0,42.30093,-42.30093,231.13,55.03084,0.153793,44.20447,0,0,181.8805
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,47.11644,47.11644,0,-1,0,47.11644,0,0,7.105427E-15,0,0,49.59625,47.11644,0,0,199.0874,139.5796,0,49.59625,-49.59625,178.851,42.58348,0.153793,51.82808,0,0,139.5796
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,39.45134,39.45134,0,-1,0,39.45134,0,0,7.105427E-15,0,0,41.52773,39.45134,0,0,254.1943,89.98336,0,41.52773,-41.52773,135.0769,32.1611,0.153793,43.39648,0,0,89.98336
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.3362,48.45564,0,0,0,135.0769,32.1611,0.153793,0,0,0,48.45564
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.39979,46.03285,0,-1,0,46.03285,0,0,4.366935,9.406914,0,48.45564,46.03285,0,0,300.3362,48.45564,0,48.45564,-48.45564,84.00017,20,0.153793,55.43977,0,0,48.45564
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,46.68954,0,0,-1,0,0,0,0,46.68954,51.3585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153793,51.3585,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,110.0057,0,0,-1,0,0,0,0,110.0057,121.0063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153793,121.0063,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,55.09909,55.09909,81,0,22.761,55.09909,0,0,0,0,0,0,0,25.90091,24.60586,354.1758,0,24.60586,0,24.60586,107.3433,25.55789,0.1538419,60.609,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.899886,2.899886,75.21568,0,21.29757,2.899886,23.9719,0,0,0,0.6951579,0,0,72.31579,68.7,329.5699,22.14528,69.39516,0,69.39516,173.1774,41.23262,0.1539084,3.189875,0.5561264,81,22.84044
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,71.43015,71.43015,81,0,22.761,71.43015,8.266708,0,0,0,5.904922,0,0,9.569844,9.091352,260.1748,84.60092,14.99627,0,14.99627,187.4041,44.61993,0.1539357,78.57317,4.723938,81,90.50584
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,64.11076,64.11076,81,0,22.761,64.11076,20.04362,0,0,0,12.85012,0,0,16.88924,16.04478,245.1785,98.09756,28.89489,0,28.89489,214.8162,51.14661,0.1539878,70.52184,10.28009,81,110.9477
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,216.2836,124.103,12.74247,0,12.74247,226.9048,54.02483,0.1539604,0,10.19397,0,136.8454
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,52.77999,52.77999,0,0,0,52.77999,59.25703,0,0,0,31.27586,55.55789,52.77999,0,0,203.5412,135.5712,0,24.28203,-24.28203,201.3092,47.93068,0.1539604,58.05799,25.02069,0,166.847
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,230.5212,111.2892,42.08218,0,42.08218,241.2319,57.43605,0.1538702,0,33.66575,0,153.3713
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.71716,3.71716,0,0,0,3.71716,755.2889,0,0,0,28.0753,3.9128,3.71716,0,0,188.439,149.1631,24.1625,0,24.1625,264.1545,62.8938,0.1538184,4.088876,22.46024,0,177.2384
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,38.56721,38.56721,0,0,0,38.56721,33.51846,0,0,0,12.92713,40.59706,38.56721,0,0,164.2765,170.9094,0,27.66992,-27.66992,234.9878,55.94937,0.1538184,42.42393,10.34171,0,183.8365
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,90.38448,68.7,0,-1,0,68.7,40.23533,0,21.68448,30.72293,27.64167,72.31579,68.7,0,0,195.0209,143.2395,0,44.67412,-44.67412,187.8972,44.73733,0.1538184,99.42293,22.11334,0,170.8811
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,244.6588,98.56533,20.19491,0,20.19491,207.0557,49.29888,0.1537752,0,16.15593,0,118.7602
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,224.4639,116.7408,16.2247,0,16.2247,222.4478,52.96366,0.1537405,0,12.97976,0,132.9654
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,106.3378,106.3378,81,0,22.761,106.3378,5.714561,0,1.421085E-14,0,6.076737,26.67134,25.33777,0,0,208.2392,131.343,0,20.5946,-20.5946,200.7392,47.79495,0.1537405,116.9715,4.86139,81,137.4197
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,40.07537,40.07537,81,0,22.761,40.07537,12.54495,0,0,0,5.027434,0,0,40.92463,38.8784,231.1221,110.7484,43.90583,0,43.90583,242.3919,57.71225,0.1538253,44.08291,4.021947,81,115.7758
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,95.2384,68.7,0,-1,0,68.7,0,0,26.53841,36.06225,0,72.31579,68.7,0,0,187.2162,150.2636,0,72.31579,-72.31579,166.1644,39.56287,0.1538253,104.7622,0,0,150.2636
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,27.48305,27.48305,0,-1,0,27.48305,0,0,0,0,0,28.92952,27.48305,0,0,267.5671,77.94783,0,28.92952,-28.92952,135.67,32.30231,0.1538253,30.23135,0,0,77.94783
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,161.2514,46.56739,0,-1,0,46.56739,0,0,114.6841,130.8092,0,49.01831,46.56739,0,0,299.711,49.01831,0,49.01831,-49.01831,84.00017,20,0.1538253,177.3766,0,0,49.01831
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,46.91676,0,0,-1,0,0,0,0,46.91676,51.60844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538253,51.60844,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538253,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,87.47306,0,0,-1,0,0,0,0,87.47306,96.22037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538253,96.22037,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,94.01805,0,0,-1,0,0,0,0,94.01805,103.4199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538253,103.4199,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,68.06402,0,0,-1,0,0,0,0,68.06402,74.87042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538253,74.87042,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,108.0606,0,0,-1,0,0,0,0,108.0606,118.8666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538253,118.8666,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,91.23016,0,0,-1,0,0,0,0,91.23016,100.3532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538253,100.3532,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,13.52564,13.52564,81,0,22.761,13.52564,0,1.421085E-14,0,0,0,0,0,67.47437,64.10065,354.1758,0,64.10065,0,64.10065,144.8114,34.47883,0.1539255,14.8782,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.301785,4.301785,76.61758,0,21.65225,4.301785,26.50226,0,0,0,1.14007,0,0,72.31579,68.7,290.0752,57.69058,69.84007,0,69.84007,211.0675,50.25406,0.1539963,4.731963,0.9120561,81,58.83065
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,58.81894,58.81894,81,0,22.761,58.81894,30.037,0,0,0,17.66745,0,0,22.18106,21.07201,220.2351,120.5466,38.73946,0,38.73946,247.819,59.0044,0.1540654,64.70083,14.13396,81,138.2141
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,33.53412,33.53412,81,0,22.761,33.53412,121.7826,0,0,0,40.83873,0,0,47.46588,45.09258,181.4956,155.4122,85.93131,0,85.93131,329.3405,78.41426,0.1541186,36.88754,32.67098,81,196.2509
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,70.15199,68.7,0,-1,0,68.7,70.63943,0,1.451986,8.467184,48.52929,72.31579,68.7,0,0,95.56432,232.7503,0,23.7865,-23.7865,304.2674,72.44447,0.1541186,77.16718,38.82343,0,281.2796
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,85.76137,85.76137,81,0,22.761,85.76137,103.1807,0,0,0,88.48917,5.011962,4.761364,0,0,121.9938,208.9638,83.47721,0,83.47721,383.4608,91.30001,0.1541769,94.3375,70.79134,81,297.453
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,44.42356,0,0,82.94012,0,0,0,0,38.51656,284.0933,38.51656,0,38.51656,420.0009,100,0.1540948,0,66.3521,0,367.0334
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,84.06855,84.06855,20.25,0,7.39125,84.06855,109.5472,24.91732,0,0,92.09474,67.17742,63.81855,0,0,0,318.7582,0,0,0,420.0009,100,0.1540948,92.47541,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,54.04349,54.04349,0,0,0,54.04349,180.9299,40.89293,0,0,97.78081,56.88789,54.04349,0,0,0,318.7582,0,0,0,420.0009,100,0.1540948,59.44784,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,116.2937,68.7,0,-1,0,68.7,100.7402,0,47.59367,59.22303,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1540948,127.923,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,62.59586,62.59586,24.29828,0,8.415465,62.59586,69.91797,0,0,0,43.76576,40.31325,38.29758,0,0,3.452513,315.651,3.452513,0,3.452513,420.0009,100,0.1541002,68.85545,35.01261,81,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,27.61165,27.61165,0,0,0,27.61165,132.118,7.415053,0,0,36.47995,29.06489,27.61165,0,0,0,318.7582,0,0,0,420.0009,100,0.1541002,30.37281,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,48.08635,48.08635,0,0,0,48.08635,44.79197,0,0,0,21.53883,50.61721,48.08635,0,0,0,318.7582,0,29.07839,-29.07839,389.3495,92.70208,0.1541002,52.89499,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,83.35554,83.35554,81,0,22.761,83.35554,6.240038,0,0,0,5.201417,2.479512,2.355536,0,0,32.30932,289.6798,2.721906,0,2.721906,391.9318,93.31689,0.1541044,91.69109,4.161134,81,294.8813
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,172.7519,68.7,0,-1,0,68.7,0,0,104.0519,121.3271,0,72.31579,68.7,0,0,29.58741,292.1295,0,72.31579,-72.31579,315.7042,75.16752,0.1541044,190.0271,0,0,292.1295
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,77.20834,68.7,0,-1,0,68.7,0,0,8.508344,16.22918,0,72.31579,68.7,0,0,109.9383,219.8138,0,72.31579,-72.31579,239.4767,57.01814,0.1541044,84.92918,0,0,219.8138
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,18.07195,18.07195,0,-1,0,18.07195,0,0,3.552714E-15,0,0,19.02311,18.07195,0,0,190.2892,147.498,0,19.02311,-19.02311,219.4246,52.24384,0.1541044,19.87915,0,0,147.498
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.4259,128.4749,0,0,0,219.4246,52.24384,0.1541044,0,0,0,128.4749
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.252344,2.252344,0,-1,0,2.252344,0,0,0,0,0,2.370888,2.252344,0,0,211.4259,128.4749,0,2.370888,-2.370888,216.9254,51.64881,0.1541044,2.477578,0,0,128.4749
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,102.0707,68.7,0,-1,0,68.7,0,0,33.37072,43.57779,0,72.31579,68.7,0,0,214.0603,126.104,0,72.31579,-72.31579,140.6979,33.49943,0.1541044,112.2778,0,0,126.104
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,57.18113,51.09878,0,-1,0,51.09878,0,0,6.082351,11.80046,0,53.78819,51.09878,0,0,294.4112,53.78819,0,53.78819,-53.78819,84.00017,20,0.1541044,62.89924,0,0,53.78819
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,35.04071,0,0,-1,0,0,0,0,35.04071,38.54479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541044,38.54479,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,8.822288,0,0,-1,0,0,0,0,8.822288,9.704516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541044,9.704516,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,64.83706,0,0,-1,0,0,0,0,64.83706,71.32077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541044,71.32077,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,57.42687,57.42687,81,0,22.761,57.42687,0,0,0,0,0,0,0,23.57313,22.39447,354.1758,0,22.39447,0,22.39447,105.2454,25.05839,0.1541483,63.16956,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,23.25494,23.25494,81,0,22.761,23.25494,5.964108,0,0,0,1.38695,0,0,57.74506,54.8578,331.7813,20.15502,56.24475,0,56.24475,158.6039,37.76276,0.1542579,25.58044,1.10956,81,21.54197
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,275.5366,70.7753,79.06949,0,79.06949,233.6158,55.6227,0.1542916,0,8.295591,81,81.14479
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,196.4671,141.9378,101.9974,0,101.9974,330.379,78.66151,0.1542764,0,26.63789,81,175.2352
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,72.87661,68.7,0,-1,0,68.7,86.18756,0,4.17661,11.46427,59.21085,72.31579,68.7,0,0,94.46973,233.7355,0,13.10494,-13.10494,316.5652,75.37251,0.1542764,80.16427,47.36868,0,292.9463
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,77.88965,77.88965,81,0,22.761,77.88965,110.4206,0,0,0,86.00625,0,0,3.110349,2.954831,109.0308,220.6305,88.96108,0,88.96108,400.9611,95.46673,0.1543226,85.67862,68.805,81,306.6368
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,73.03132,73.03132,20.25,0,7.39125,73.03132,120.3764,12.28351,0,0,87.91248,55.55928,52.78131,0,0,20.06969,300.6955,20.06969,0,20.06969,420.0009,100,0.1542799,80.33445,70.32998,81,388.608
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,50.61121,50.61121,0,0,0,50.61121,109.178,1.981349,0,0,55.25631,53.27496,50.61121,0,0,0,318.7582,0,0,0,420.0009,100,0.1542799,55.67233,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,68.68243,68.68243,20.25,0,7.39125,68.68243,100.4943,18.04039,0,0,69.0219,50.98151,48.43243,0,0,0,318.7582,0,0,0,420.0009,100,0.1542799,75.55067,55.21752,81,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,30.3423,30.3423,0,-1,0,30.3423,272.8402,50.84673,0,0,82.78599,31.93926,30.3423,0,0,0,318.7582,0,0,0,420.0009,100,0.1542799,33.37653,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1542799,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1542799,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1542799,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,9.827417,9.827417,0,0,0,9.827417,52.48917,0,0,0,5.158329,10.34465,9.827417,0,0,0,318.7582,0,5.186321,-5.186321,414.534,98.69837,0.1542799,10.81016,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,114.695,68.7,0,-1,0,68.7,0,0,45.995,57.46449,0,72.31579,68.7,0,0,5.762578,313.5719,0,72.31579,-72.31579,338.3065,80.54899,0.1542799,126.1645,0,0,313.5719
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,113.5579,68.7,0,-1,0,68.7,0,0,44.85792,56.21371,0,72.31579,68.7,0,0,86.11346,241.2561,0,72.31579,-72.31579,262.0789,62.39962,0.1542799,124.9137,0,0,241.2561
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,42.28937,42.28937,0,-1,0,42.28937,0,0,7.105427E-15,0,0,44.51513,42.28937,0,0,166.4643,168.9403,0,44.51513,-44.51513,215.1559,51.22748,0.1542799,46.51831,0,0,168.9403
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,17.72191,17.72191,0,-1,0,17.72191,0,0,3.552714E-15,0,0,18.65464,17.72191,0,0,215.9256,124.4252,0,18.65464,-18.65464,195.4921,46.54565,0.1542799,19.4941,0,0,124.4252
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,29.34697,29.34697,0,-1,0,29.34697,0,0,3.552714E-15,0,0,30.89155,29.34697,0,0,236.653,105.7706,0,30.89155,-30.89155,162.9296,38.79268,0.1542799,32.28167,0,0,105.7706
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.773898,2.773898,0,-1,0,2.773898,0,0,0,0,0,2.919893,2.773898,0,0,270.9769,74.87901,0,2.919893,-2.919893,159.8517,38.05986,0.1542799,3.051288,0,0,74.87901
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,52.91038,52.91038,0,-1,0,52.91038,0,0,7.105427E-15,0,0,55.69514,52.91038,0,0,274.2212,71.95912,0,55.69514,-55.69514,101.1439,24.08184,0.1542799,58.20142,0,0,71.95912
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,24.6772,15.45079,0,-1,0,15.45079,0,0,9.226412,11.69413,0,16.26399,15.45079,0,0,336.1047,16.26399,0,16.26399,-16.26399,84.00017,20,0.1542799,27.14492,0,0,16.26399
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,21.35498,0,0,-1,0,0,0,0,21.35498,23.49048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542799,23.49048,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,43.61459,0,0,-1,0,0,0,0,43.61459,47.97605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1542799,47.97605,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,24.49863,24.49863,81,0,22.761,24.49863,0,0,0,0,0,0,0,56.50137,53.6763,354.1758,0,53.6763,0,53.6763,134.922,32.12421,0.1543845,26.9485,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,132.6165,127.5361,81,0,22.761,127.5361,0.53058,0,5.080467,18.8564,0.676681,48.98535,46.53608,0,0,300.4995,48.30867,0,48.30867,-48.30867,84.00017,20,0.1543845,145.8782,0.5413448,81,48.98535
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,50.42943,50.42943,81,0,22.761,50.42943,15.27227,0,0,0,7.701719,0,0,30.57057,29.04204,354.1758,0,36.74376,0,36.74376,118.8584,28.29955,0.1544529,55.47237,6.161375,81,7.701719
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,91.56246,91.56246,81,0,22.761,91.56246,15.24153,0,0,0,13.95552,11.11838,10.56246,0,0,317.432,33.06938,2.837135,0,2.837135,121.5499,28.9404,0.1544573,100.7187,11.16442,81,47.0249
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,31.22857,31.22857,0,-1,0,31.22857,48.52525,0,3.552714E-15,0,15.15374,32.87218,31.22857,0,0,314.5949,35.6228,0,17.71844,-17.71844,102.873,24.49353,0.1544573,34.35143,12.12299,0,50.77655
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,94.06258,94.06258,81,0,22.761,94.06258,21.7887,0,0,1.565635,20.49501,13.75008,13.06258,0,0,334.2821,17.90437,6.744929,0,6.744929,109.2718,26.01705,0.1544677,103.4688,16.39601,81,38.39938
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,87.16335,87.16335,81,0,22.761,87.16335,56.9666,0,0,0,49.654,6.487728,6.163342,0,0,327.5371,23.9748,43.16627,0,43.16627,150.2229,35.7673,0.1545345,95.87968,39.72319,81,73.6288
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.905549,5.905549,78.22134,0,22.058,5.905549,751.4601,0,0,0,44.37784,0,0,72.31579,68.7,284.3709,62.82444,113.0778,0,113.0778,257.498,61.30893,0.1545183,6.496104,35.50227,81,107.2023
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,7.826766,7.826766,80.14256,0,22.54407,7.826766,765.465,0,0,0,59.91115,0,0,72.31579,68.7,171.293,164.5945,128.6111,0,128.6111,379.5092,90.35917,0.1544767,8.609442,47.92892,81,224.5056
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,10.95428,0,0,53.63616,0,0,0,0,42.68188,280.3445,42.68188,0,42.68188,420.0009,100,0.1543866,0,42.90892,0,333.9807
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,24.89373,24.89373,0,0,0,24.89373,130.5801,6.302339,0,0,32.50627,26.20393,24.89373,0,0,0,318.7582,0,0,0,420.0009,100,0.1543866,27.38311,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,27.13144,27.13144,0,0,0,27.13144,118.8076,3.674806,0,0,32.23421,28.55941,27.13144,0,0,0,318.7582,0,0,0,420.0009,100,0.1543866,29.84458,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,100.0071,100.0071,81,0,22.761,100.0071,12.41356,0,0,0,12.41444,20.00749,19.00712,0,0,0,318.7582,0,7.593046,-7.593046,411.9971,98.09435,0.1543866,110.0078,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,8.436718,311.1652,4.425485,0,4.425485,416.1955,99.09396,0.1543772,0,3.540388,0,315.5907
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.121506,3.121506,0,-1,0,3.121506,0,0,4.440892E-16,0,0,3.285796,3.121506,0,0,4.011233,315.1481,0,3.285796,-3.285796,412.7319,98.26931,0.1543772,3.433657,0,0,315.1481
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,44.53899,44.53899,0,-1,0,44.53899,0,0,0,0,0,46.88315,44.53899,0,0,7.662117,311.8623,0,46.88315,-46.88315,363.3127,86.50286,0.1543772,48.99289,0,0,311.8623
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,8.545216,8.545216,0,-1,0,8.545216,0,0,0,0,0,8.994964,8.545216,0,0,59.75451,264.9792,0,8.994964,-8.994964,353.8312,84.24536,0.1543772,9.399736,0,0,264.9792
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,30.69286,30.69286,0,-1,0,30.69286,0,0,0,0,0,32.30827,30.69286,0,0,69.74891,255.9842,0,32.30827,-32.30827,319.7753,76.13683,0.1543772,33.76214,0,0,255.9842
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,110.6198,68.7,0,-1,0,68.7,0,0,41.91976,52.98174,0,72.31579,68.7,0,0,105.647,223.6759,0,72.31579,-72.31579,243.5478,57.98745,0.1543772,121.6817,0,0,223.6759
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,111.7989,68.7,0,-1,0,68.7,0,0,43.09887,54.27876,0,72.31579,68.7,0,0,185.9979,151.3602,0,72.31579,-72.31579,167.3202,39.83807,0.1543772,122.9788,0,0,151.3602
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.3488,79.04436,0,0,0,167.3202,39.83807,0.1543772,0,0,0,79.04436
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,18.67678,18.67678,0,-1,0,18.67678,0,0,3.552714E-15,0,0,19.65977,18.67678,0,0,266.3488,79.04436,0,19.65977,-19.65977,146.597,34.90398,0.1543772,20.54446,0,0,79.04436
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.570499,6.570499,0,-1,0,6.570499,0,0,0,0,0,6.916315,6.570499,0,0,288.1929,59.38459,0,6.916315,-6.916315,139.3066,33.16817,0.1543772,7.227549,0,0,59.38459
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.8777,52.46827,0,0,0,139.3066,33.16817,0.1543772,0,0,0,52.46827
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,66.41636,66.41636,81,0,22.761,66.41636,0,0,0,0,0,0,0,14.58364,13.85446,295.8777,52.46827,13.85446,0,13.85446,152.4501,36.29757,0.154404,73.05799,0,81,52.46827
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,77.901,77.901,81,0,22.761,77.901,2.247356,0,0,0,1.750713,0,0,3.098998,2.944048,282.0233,64.93729,4.694761,0,4.694761,156.9039,37.358,0.1544124,85.6911,1.40057,81,66.688
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,76.1087,76.1087,81,0,22.761,76.1087,26.05217,0,0,0,19.82796,0,0,4.891306,4.646741,277.3285,69.16257,24.4747,0,24.4747,180.1227,42.88626,0.1544519,83.71957,15.86237,81,88.99054
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,142.4976,142.4976,81,0,22.761,142.4976,18.93779,0,0,7.047357,26.9859,64.73431,61.4976,0,0,252.8538,91.18981,0,37.74842,-37.74842,140.3323,33.4124,0.1544519,156.7474,21.58872,81,118.1757
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,10.11656,10.11656,0,-1,0,10.11656,556.8473,0,0,0,56.33376,10.649,10.11656,0,0,294.7965,53.44139,45.68476,0,45.68476,183.6727,43.73151,0.1543555,11.12821,45.06701,0,109.7752
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,0,0,0,99.13647,0,0,0,0,249.1117,94.55767,99.13647,0,99.13647,277.7218,66.12411,0.1541467,0,79.30917,0,193.6941
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,110.0057,110.0057,81,0,22.761,110.0057,103.6397,0,0,0,114.0095,30.53229,29.00567,0,0,149.9753,183.7805,83.47724,0,83.47724,356.9153,84.97966,0.1541235,121.0062,91.20762,81,297.79
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,12.23848,12.23848,0,0,0,12.23848,831.9015,22.43145,0,0,101.8121,12.88261,12.23848,0,0,66.49802,258.91,66.49802,0,66.49802,420.0009,100,0.1539839,13.46233,81.44966,0,360.7221
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,89.62798,89.62798,20.92798,0,7.562779,89.62798,93.44379,11.43599,0,0,83.75178,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1539839,98.59078,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,96.14018,68.7,0,-1,0,68.7,106.9066,1.129079,27.44018,37.0542,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1539839,105.7542,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,107.8485,107.8485,39.14853,0,12.17258,107.8485,67.20212,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1539839,118.6334,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,73.72305,73.72305,34.91977,0,11.1027,73.72305,55.40406,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.1539839,81.09536,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,11.84755,11.84755,0,0,0,11.84755,207.1676,12.07319,0,0,24.5443,12.47111,11.84755,0,0,0,318.7582,0,0,0,420.0009,100,0.1539839,13.03231,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,143.4027,143.4027,81,0,22.761,143.4027,3.647708,0,0,8.042954,5.230912,65.68703,62.40269,0,0,0,318.7582,0,60.45613,-60.45613,356.2745,84.82709,0.1539839,157.743,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.17347,258.3021,0,0,0,356.2745,84.82709,0.1539839,0,0,0,258.3021
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,74.80444,68.7,0,-1,0,68.7,0,0,6.104437,13.58488,0,72.31579,68.7,0,0,67.17347,258.3021,0,72.31579,-72.31579,280.047,66.67771,0.1539839,82.28488,0,0,258.3021
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,55.62086,55.62086,0,-1,0,55.62086,0,0,7.105427E-15,0,0,58.54828,55.62086,0,0,147.5244,185.9863,0,58.54828,-58.54828,218.3316,51.98362,0.1539839,61.18295,0,0,185.9863
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,70.50365,68.7,0,-1,0,68.7,0,0,1.803644,8.854009,0,72.31579,68.7,0,0,212.578,127.438,0,72.31579,-72.31579,142.1041,33.83424,0.1539839,77.55401,0,0,127.438
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,37.09742,37.09742,0,-1,0,37.09742,0,0,0,0,0,39.04991,37.09742,0,0,292.9289,55.12224,0,39.04991,-39.04991,100.9419,24.03374,0.1539839,40.80716,0,0,55.12224
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,51.46639,15.26872,0,-1,0,15.26872,0,0,36.19767,41.34431,0,16.07233,15.26872,0,0,336.3177,16.07233,0,16.07233,-16.07233,84.00017,20,0.1539839,56.61303,0,0,16.07233
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539839,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,9.178976,0,0,-1,0,0,0,0,9.178976,10.09687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539839,10.09687,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,44.43073,0,0,-1,0,0,0,0,44.43073,48.8738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539839,48.8738,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,83.82373,0,0,-1,0,0,0,0,83.82373,92.20611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539839,92.20611,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,50.63139,50.63139,81,0,22.761,50.63139,0,0,0,0,0,0,0,30.36861,28.85018,354.1758,0,28.85018,0,28.85018,111.3699,26.51658,0.1540396,55.69453,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.368204,3.368204,75.68399,0,21.41605,3.368204,47.3759,0,0,0,1.595717,0,0,72.31579,68.7,325.3256,25.96516,70.29572,0,70.29572,178.0582,42.39473,0.1541043,3.705024,1.276573,81,27.56087
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,38.76,38.76,81,0,22.761,38.76,24.45612,0,0,0,9.479191,0,0,42.24,40.128,255.0299,89.2313,49.60719,0,49.60719,225.1197,53.59983,0.1541962,42.636,7.583353,81,98.71049
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,205.4227,133.8778,97.01628,0,97.01628,317.1575,75.51353,0.1541918,0,22.65302,81,162.1941
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,70.74726,68.7,0,-1,0,68.7,38.69203,0,2.047261,9.121987,26.58143,72.31579,68.7,0,0,108.4064,221.1924,0,45.73436,-45.73436,268.9492,64.0354,0.1541918,77.82199,21.26514,0,247.7738
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,90.63973,90.63973,81,0,22.761,90.63973,40.23255,0,0,0,36.46667,10.14708,9.63973,0,0,159.2224,175.4581,26.31959,0,26.31959,293.9182,69.98038,0.1542321,99.7037,29.17334,81,211.9247
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,137.0102,137.0102,81,0,22.761,137.0102,28.26946,0,2.842171E-14,1.011251,38.73205,58.95813,56.01023,0,0,132.9028,199.1457,0,20.22608,-20.22608,272.598,64.90415,0.1542321,150.7113,30.98564,81,237.8777
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,0,38.58441,0,0,72.31579,68.7,155.3762,178.9196,107.2844,0,107.2844,374.3769,89.13718,0.1542062,0,30.86753,81,217.504
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,0,0,0,42.13968,0,0,0,0,48.09182,275.4756,42.13968,0,42.13968,414.3541,98.65555,0.1541182,0,33.71174,0,317.6153
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,116.7281,68.7,0,-1,0,68.7,58.37057,0,48.02812,59.70093,40.10058,72.31579,68.7,0,0,5.952149,313.4013,0,32.21521,-32.21521,380.3963,90.57037,0.1541182,128.4009,32.08047,0,353.5019
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,79.2499,79.2499,81,0,22.761,79.2499,22.81933,0,0,0,18.0843,0,0,1.7501,1.662595,41.74682,281.1861,19.74689,0,19.74689,399.1299,95.03073,0.1541491,87.17489,14.46744,81,299.2704
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,42.01598,42.01598,0,0,0,42.01598,40.55494,0,0,0,17.03956,44.22735,42.01598,0,0,21.99993,298.9583,0,27.1878,-27.1878,370.4714,88.20731,0.1541491,46.21758,13.63165,0,315.9978
