Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,71.85429,71.85429,81,0,22.761,71.85429,23.2053,0,0,0,16.674,0,0,9.145713,8.688427,52.20859,271.7705,25.36243,0,25.36243,394.5323,93.93608,0.1541912,79.03972,13.3392,81,288.4445
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,26.84616,294.5967,5.259987,0,5.259987,399.5224,95.12419,0.1541802,0,4.20799,0,299.8567
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,102.8473,68.7,0,-1,0,68.7,0,0,34.1473,44.43204,0,72.31579,68.7,0,0,21.58617,299.3307,0,72.31579,-72.31579,323.2949,76.97482,0.1541802,113.132,0,0,299.3307
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,59.87713,59.87713,0,-1,0,59.87713,0,0,0,0,0,63.02856,59.87713,0,0,101.937,227.0149,0,63.02856,-63.02856,256.8569,61.15629,0.1541802,65.86485,0,0,227.0149
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,50.76895,50.76895,0,-1,0,50.76895,0,0,0,0,0,53.441,50.76895,0,0,171.9688,163.9863,0,53.441,-53.441,200.5252,47.74399,0.1541802,55.84585,0,0,163.9863
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.28043,10.28043,0,-1,0,10.28043,0,0,1.776357E-15,0,0,10.8215,10.28043,0,0,231.3477,110.5453,0,10.8215,-10.8215,189.1183,45.02808,0.1541802,11.30847,0,0,110.5453
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,16.49073,16.49073,0,-1,0,16.49073,0,0,0,0,0,17.35866,16.49073,0,0,243.3716,99.72382,0,17.35866,-17.35866,170.8207,40.6715,0.1541802,18.1398,0,0,99.72382
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.659,82.36516,0,0,0,170.8207,40.6715,0.1541802,0,0,0,82.36516
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,34.7844,34.7844,0,-1,0,34.7844,0,0,7.105427E-15,0,0,36.61516,34.7844,0,0,262.659,82.36516,0,36.61516,-36.61516,132.2249,31.48206,0.1541802,38.26284,0,0,82.36516
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,47.54994,43.4625,0,-1,0,43.4625,0,0,4.087438,8.842432,0,45.75,43.4625,0,0,303.3425,45.75,0,45.75,-45.75,84.00017,20,0.1541802,52.30493,0,0,45.75
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541802,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,19.53951,0,0,-1,0,0,0,0,19.53951,21.49346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541802,21.49346,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.512788,5.512788,77.82858,0,21.95863,5.512788,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1542558,6.064067,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,62.9509,62.9509,81,0,22.761,62.9509,1.749776,0,0,0,1.1015,0,0,18.04909,17.14664,285.4758,61.83,18.24814,0,18.24814,166.4864,39.63954,0.1542903,69.24599,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,27.81167,27.81167,81,0,22.761,27.81167,82.95029,0,0,0,23.06986,0,0,53.18833,50.52891,267.2277,78.25333,73.59877,0,73.59877,236.3083,56.26378,0.1543676,30.59284,18.45589,81,101.3232
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,193.6289,144.4922,103.2714,0,103.2714,334.2802,79.59036,0.15435,0,27.65711,81,179.0636
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,49.25414,49.25414,0,-1,0,49.25414,56.88921,0,0,0,28.02029,51.84646,49.25414,0,0,90.35751,237.4365,0,23.82617,-23.82617,309.1652,73.61061,0.15435,54.17955,22.41623,0,265.4568
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,21.94459,21.94459,0,0,0,21.94459,356.1238,0,0,0,78.14989,23.09956,21.94459,0,0,116.831,213.6103,55.05032,0,55.05032,361.3905,86.04519,0.1542355,24.13904,62.51991,0,291.7602
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,156.2627,149.7,81,0,22.761,149.7,72.70506,0,6.562716,22.18899,108.8395,72.31579,68.7,0,0,61.7807,263.1556,36.52368,0,36.52368,396.0399,94.29503,0.1541597,171.889,87.07157,81,371.9951
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,12.79473,12.79473,0,0,0,12.79473,812.6863,65.2559,0,0,103.9811,13.46814,12.79473,0,0,25.25703,296.0269,25.25703,0,25.25703,420.0009,100,0.1541073,14.07421,83.18485,0,400.008
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1541073,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,49.62554,49.62554,0,-1,0,49.62554,63.59689,0,0,0,31.5603,52.23742,49.62554,0,0,0,318.7582,0,20.67711,-20.67711,398.2053,94.81059,0.1541073,54.5881,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,50.80175,50.80175,0,0,0,50.80175,80.40477,0,7.105427E-15,0,40.84703,53.47552,50.80175,0,0,22.97457,298.0811,0,12.6285,-12.6285,384.8936,91.64116,0.1541073,55.88192,32.67762,0,338.9281
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,59.26992,59.26992,0,0,0,59.26992,60.72089,0,7.105427E-15,0,35.98922,62.38939,59.26992,0,0,37.00623,285.4526,0,26.40017,-26.40017,357.0654,85.01541,0.1541073,65.19691,28.79138,0,321.4418
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,58.84339,58.84339,0,0,0,58.84339,39.30719,0,0,0,23.12968,61.94041,58.84339,0,0,66.33975,259.0525,0,38.81072,-38.81072,316.1553,75.27493,0.1541073,64.72772,18.50375,0,282.1821
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,75.83816,75.83816,81,0,22.761,75.83816,6.789471,0,0,0,5.149009,0,0,5.161842,4.90375,109.4628,220.2417,10.05276,0,10.05276,325.6922,77.54561,0.1541244,83.42197,4.119207,81,225.3907
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.41002,229.2892,0,0,0,325.6922,77.54561,0.1541244,0,0,0,229.2892
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,40.99009,40.99009,0,-1,0,40.99009,0,0,0,0,0,43.14746,40.99009,0,0,99.41002,229.2892,0,43.14746,-43.14746,280.2108,66.71672,0.1541244,45.0891,0,0,229.2892
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.3516,186.1418,0,0,0,280.2108,66.71672,0.1541244,0,0,0,186.1418
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.3516,186.1418,0,0,0,280.2108,66.71672,0.1541244,0,0,0,186.1418
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.3516,186.1418,0,0,0,280.2108,66.71672,0.1541244,0,0,0,186.1418
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,53.46911,53.46911,0,-1,0,53.46911,0,0,7.105427E-15,0,0,56.28328,53.46911,0,0,147.3516,186.1418,0,56.28328,-56.28328,220.883,52.59109,0.1541244,58.81602,0,0,186.1418
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.84748,36.84748,0,-1,0,36.84748,0,0,7.105427E-15,0,0,38.78682,36.84748,0,0,209.8886,129.8585,0,38.78682,-38.78682,179.9981,42.85661,0.1541244,40.53223,0,0,129.8585
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.9851,91.07165,0,0,0,179.9981,42.85661,0.1541244,0,0,0,91.07165
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,19.81833,19.81833,0,-1,0,19.81833,0,0,3.552714E-15,0,0,20.8614,19.81833,0,0,252.9851,91.07165,0,20.8614,-20.8614,158.0083,37.62094,0.1541244,21.80017,0,0,91.07165
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,17.34986,17.34986,0,-1,0,17.34986,0,0,3.552714E-15,0,0,18.26302,17.34986,0,0,276.1644,70.21024,0,18.26302,-18.26302,138.7574,33.0374,0.1541244,19.08485,0,0,70.21024
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,68.47646,68.47646,81,0,22.761,68.47646,0,0,0,0,0,0,0,12.52353,11.89736,296.4567,51.94723,11.89736,0,11.89736,150.0442,35.72473,0.1541471,75.32411,0,81,51.94723
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,106.7513,106.7513,81,0,22.761,106.7513,1.547602,3.552714E-15,0,0,1.652084,27.10658,25.75125,0,0,284.5593,62.65485,0,25.45449,-25.45449,123.2128,29.33632,0.1541471,117.4264,1.321667,81,64.30694
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,104.6232,104.6232,81,0,22.761,104.6232,11.77252,0,0,0,12.31679,24.86654,23.62322,0,0,312.8421,37.20036,0,12.54976,-12.54976,109.9842,26.18666,0.1541471,115.0855,9.853432,81,49.51715
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,132.4743,132.4743,81,0,22.761,132.4743,28.29277,0,0,34.18233,37.48064,54.18347,51.47429,0,0,326.7863,24.6506,0,16.70283,-16.70283,92.37786,21.99468,0.1541471,145.7217,29.98451,81,62.13124
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,47.58681,28.66764,0,-1,0,28.66764,77.5393,0,18.91917,40.57165,22.22869,30.17646,28.66764,0,0,345.3449,7.947776,0,7.947776,-7.947776,84.00017,20,0.1541471,52.34549,17.78295,0,30.17646
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.896627,7.896627,80.21242,0,22.56174,7.896627,229.421,0,0,0,18.11652,0,0,72.31579,68.7,354.1758,0,86.81652,0,86.81652,166.3615,39.60981,0.1541938,8.68629,14.49321,81,18.11652
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,79.12276,79.12276,81,0,22.761,79.12276,26.62031,0,0,0,21.06273,0,0,1.877236,1.783374,267.3593,78.13486,22.8461,0,22.8461,188.0353,44.77021,0.1542291,87.03504,16.85018,81,99.19759
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,51.73399,51.73399,81,0,22.761,51.73399,44.76399,0,0,0,23.1582,0,0,29.26601,27.80271,244.5132,98.69636,50.96091,0,50.96091,236.381,56.28109,0.1543171,56.90739,18.52656,81,121.8546
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,105.1387,105.1387,81,0,22.761,105.1387,53.56124,0,0,0,56.31357,25.40912,24.13866,0,0,193.5523,144.5612,30.90445,0,30.90445,265.6996,63.26167,0.1543639,115.6525,45.05086,81,200.8747
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,162.6478,172.3752,28.53511,0,28.53511,292.7704,69.70708,0.1543048,0,22.82809,0,200.9103
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,78.29085,78.29085,81,0,22.761,78.29085,33.57632,0,0,0,26.28719,0,0,2.709151,2.573693,134.1127,198.0568,28.86088,0,28.86088,320.1502,76.22608,0.1543494,86.11993,21.02975,81,224.344
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,87.11095,87.11095,81,0,22.761,87.11095,21.61381,0,0,0,18.82799,6.432582,6.110953,0,0,105.2518,224.0316,12.39541,0,12.39541,331.9095,79.02592,0.1543682,95.82204,15.06239,81,242.8596
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.15159,4.15159,76.46738,0,21.61425,4.15159,270.8491,0,0,0,11.24454,0,0,72.31579,68.7,92.85642,235.1874,79.94454,0,79.94454,407.7516,97.08351,0.1544145,4.56675,8.995635,81,246.432
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,23.94376,23.94376,0,0,0,23.94376,13.2462,0,3.552714E-15,0,3.171638,25.20396,23.94376,0,0,12.91188,307.1375,0,22.03233,-22.03233,384.5274,91.55397,0.1544145,26.33814,2.53731,0,310.3092
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,72.61822,68.7,0,-1,0,68.7,0,0,3.918218,11.18004,0,72.31579,68.7,0,0,37.39224,285.1052,0,72.31579,-72.31579,308.2999,73.40459,0.1544145,79.88004,0,0,285.1052
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.12096,30.12096,0,-1,0,30.12096,0,0,0,0,0,31.70628,30.12096,0,0,117.7431,212.7894,0,31.70628,-31.70628,274.8786,65.44714,0.1544145,33.13306,0,0,212.7894
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.406937,3.406937,0,-1,0,3.406937,0,0,4.440892E-16,0,0,3.58625,3.406937,0,0,152.9723,181.0831,0,3.58625,-3.58625,271.0983,64.54709,0.1544145,3.747631,0,0,181.0831
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,60.36235,60.36235,0,-1,0,60.36235,0,0,0,0,0,63.53931,60.36235,0,0,156.957,177.4969,0,63.53931,-63.53931,204.122,48.60038,0.1544145,66.39858,0,0,177.4969
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,11.06771,11.06771,0,-1,0,11.06771,0,0,0,0,0,11.65022,11.06771,0,0,227.5563,113.9576,0,11.65022,-11.65022,191.8416,45.67648,0.1544145,12.17448,0,0,113.9576
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,28.47728,28.47728,0,-1,0,28.47728,0,0,3.552714E-15,0,0,29.97609,28.47728,0,0,240.501,102.3074,0,29.97609,-29.97609,160.244,38.15326,0.1544145,31.32501,0,0,102.3074
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,25.87903,25.87903,0,-1,0,25.87903,0,0,3.552714E-15,0,0,27.24109,25.87903,0,0,273.8077,72.33127,0,27.24109,-27.24109,131.5294,31.31646,0.1544145,28.46693,0,0,72.33127
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,69.42065,42.83567,0,-1,0,42.83567,0,0,26.58497,33.52703,0,45.09018,42.83567,0,0,304.0756,45.09018,0,45.09018,-45.09018,84.00017,20,0.1544145,76.36271,0,0,45.09018
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,53.97739,0,0,-1,0,0,0,0,53.97739,59.37513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1544145,59.37513,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,79.0919,0,0,-1,0,0,0,0,79.0919,87.00108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1544145,87.00108,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,84.25596,81,81,0,22.761,81,0,0,3.255956,11.68155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1544145,92.68155,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,10.61007,10.61007,81,0,22.761,10.61007,2.817345,0,0,0,0.2989223,0,0,70.38993,66.87043,354.1758,0,67.16936,0,67.16936,147.7226,35.17198,0.1545043,11.67108,0.2391379,81,0.2989223
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,50.89735,50.89735,81,0,22.761,50.89735,8.194664,0,0,0,4.170867,0,0,30.10264,28.59751,287.0064,60.45242,32.76838,0,32.76838,178.8094,42.57359,0.1545646,55.98709,3.336694,81,64.62329
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,32.08088,32.08088,81,0,22.761,32.08088,46.96549,0,0,0,15.06694,0,0,48.91912,46.47316,254.2381,89.94396,61.54011,0,61.54011,237.1915,56.47405,0.1546658,35.28897,12.05355,81,105.0109
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,252.8261,68.7,0,-1,0,68.7,14.73005,0,184.1261,209.4088,10.11954,72.31579,68.7,0,0,192.698,145.3301,0,62.19625,-62.19625,171.6309,40.86442,0.1546658,278.1088,8.095634,0,155.4496
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,78.94321,78.94321,81,0,22.761,78.94321,23.06623,0,0,0,18.20922,0,0,2.056785,1.953945,261.8049,83.13381,20.16317,0,20.16317,190.7594,45.4188,0.1546968,86.83754,14.56738,81,101.343
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,159.35,149.7,81,0,22.761,149.7,11.944,0,9.650031,25.58503,17.88016,72.31579,68.7,0,0,241.6417,101.2807,0,54.43563,-54.43563,133.3792,31.75688,0.1546968,175.285,14.30413,81,119.1608
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,302.1258,46.84504,91.81891,0,91.81891,220.4862,52.49662,0.1547026,0,18.49513,81,69.96394
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,61.20294,61.20294,81,0,22.761,61.20294,62.44649,0,0,0,38.21909,0,0,19.79706,18.80721,210.3069,129.4821,57.02629,0,57.02629,274.5861,65.37752,0.1547952,67.32323,30.57527,81,167.7011
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,23.50491,23.50491,0,-1,0,23.50491,67.02824,0,3.552714E-15,0,15.75492,24.74201,23.50491,0,0,153.2806,180.8057,0,8.987084,-8.987084,265.1129,63.12199,0.1547952,25.8554,12.60394,0,196.5606
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,132.5821,132.5821,81,0,22.761,132.5821,19.38225,0,0,0,25.69739,54.29693,51.58208,0,0,163.2662,171.8186,0,28.59954,-28.59954,234.9663,55.94426,0.1547952,145.8403,20.55791,81,197.516
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,67.42043,67.42043,81,0,22.761,67.42043,8.285998,0,0,0,5.586455,0,0,13.57958,12.9006,195.0435,143.2191,18.48705,0,18.48705,252.5047,60.12004,0.1548279,74.16247,4.469164,81,148.8055
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,68.97609,68.97609,81,0,22.761,68.97609,14.09504,0,0,0,9.722207,0,0,12.02391,11.42272,176.5564,159.8574,21.14492,0,21.14492,272.5645,64.89619,0.1548639,75.8737,7.777765,81,169.5796
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,60.93362,60.93362,81,0,22.761,60.93362,8.315186,0,0,0,5.066744,0,0,20.06638,19.06306,155.4115,178.8879,24.12981,0,24.12981,295.4561,70.34654,0.1549073,67.02698,4.053395,81,183.9546
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.7594577,0.7594577,0,-1,0,0.7594577,0,0,0,0,0,0.7994292,0.7594577,0,0,131.2817,200.6047,0,0.7994292,-0.7994292,294.6134,70.14591,0.1549073,0.8354034,0,0,200.6047
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,119.523,68.7,0,-1,0,68.7,0,0,50.82303,62.77533,0,72.31579,68.7,0,0,132.17,199.8053,0,72.31579,-72.31579,218.3859,51.99653,0.1549073,131.4753,0,0,199.8053
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5208,127.4895,0,0,0,218.3859,51.99653,0.1549073,0,0,0,127.4895
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.239638,6.239638,0,-1,0,6.239638,0,0,0,0,0,6.56804,6.239638,0,0,212.5208,127.4895,0,6.56804,-6.56804,211.4626,50.34813,0.1549073,6.863602,0,0,127.4895
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,26.45951,26.45951,0,-1,0,26.45951,0,0,3.552714E-15,0,0,27.85211,26.45951,0,0,219.8187,120.9214,0,27.85211,-27.85211,182.1039,43.35797,0.1549073,29.10546,0,0,120.9214
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,14.59587,14.59587,0,-1,0,14.59587,0,0,1.776357E-15,0,0,15.36408,14.59587,0,0,250.7654,93.06932,0,15.36408,-15.36408,165.9087,39.50199,0.1549073,16.05546,0,0,93.06932
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.15076,31.15076,0,-1,0,31.15076,0,0,3.552714E-15,0,0,32.79027,31.15076,0,0,267.8366,77.70525,0,32.79027,-32.79027,131.3447,31.27249,0.1549073,34.26583,0,0,77.70525
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,20.28556,20.28556,0,-1,0,20.28556,0,0,3.552714E-15,0,0,21.35322,20.28556,0,0,304.2703,44.91497,0,21.35322,-21.35322,108.8364,25.91339,0.1549073,22.31411,0,0,44.91497
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,56.91675,22.38367,0,-1,0,22.38367,0,0,34.53308,40.22475,0,23.56176,22.38367,0,0,327.9961,23.56176,0,23.56176,-23.56176,84.00017,20,0.1549073,62.60843,0,0,23.56176
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,109.9532,0,0,-1,0,0,0,0,109.9532,120.9485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1549073,120.9485,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,47.95222,47.95222,81,0,22.761,47.95222,0,0,0,0,0,0,0,33.04778,31.39539,354.1758,0,31.39539,0,31.39539,113.7845,27.09148,0.1549662,52.74744,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,11.72313,11.72313,81,0,22.761,11.72313,4.97112,0,0,0,0.5827708,0,0,69.27687,65.81303,322.7804,28.25585,66.3958,0,66.3958,176.773,42.08873,0.1550566,12.89544,0.4662166,81,28.83862
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,28.68686,28.68686,81,0,22.761,28.68686,11.0462,0,0,0,3.168809,0,0,52.31314,49.69748,256.3846,88.01207,52.86629,0,52.86629,226.9264,54.02999,0.1551544,31.55555,2.535048,81,91.18089
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,59.73832,59.73832,81,0,22.761,59.73832,14.80588,0,0,0,8.844782,0,0,21.26168,20.1986,203.5183,135.5917,29.04338,0,29.04338,254.4794,60.59021,0.1552053,65.71215,7.075826,81,144.4365
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,55.26692,55.26692,0,-1,0,55.26692,61.68919,0,7.105427E-15,0,34.09372,58.1757,55.26692,0,0,174.4749,161.7308,0,24.08199,-24.08199,229.0947,54.54626,0.1552053,60.79361,27.27497,0,195.8245
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,72.03219,72.03219,81,0,22.761,72.03219,59.83444,0,0,0,43.10006,0,0,8.967814,8.519423,201.2327,137.6488,51.61948,0,51.61948,278.0653,66.20589,0.1552853,79.2354,34.48005,81,180.7488
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,101.1374,101.1374,81,0,22.761,101.1374,27.8598,0,0,0,28.17668,21.19728,20.13741,0,0,149.6132,184.1063,6.979407,0,6.979407,284.6865,67.78237,0.1552956,111.2512,22.54135,81,212.283
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,17.92295,17.92295,81,0,22.761,17.92295,191.6773,0,0,0,34.35422,0,0,63.07705,59.9232,142.6338,190.3878,94.27743,0,94.27743,374.1259,89.07742,0.1553279,19.71524,27.48338,81,224.742
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,92.81642,92.81642,81,0,22.761,92.81642,24.78994,0,0,0,23.00913,12.43834,11.81642,0,0,48.3564,275.2375,10.5708,0,10.5708,384.1543,91.46512,0.1553436,102.0981,18.40731,81,298.2466
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,72.48734,68.7,0,-1,0,68.7,42.65204,0,3.787338,11.03607,29.30195,72.31579,68.7,0,0,37.7856,284.7512,0,43.01384,-43.01384,338.8137,80.66977,0.1553436,79.73607,23.44156,0,314.0531
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,40.85189,40.85189,0,0,0,40.85189,84.90548,0,0,0,34.68549,43.00199,40.85189,0,0,85.57875,241.7374,0,8.316497,-8.316497,330.0474,78.58254,0.1553436,44.93708,27.7484,0,276.4229
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,78.89133,78.89133,81,0,22.761,78.89133,23.56082,0,0,0,18.58745,0,0,2.108665,2.003232,94.81931,233.4209,20.59068,0,20.59068,349.5814,83.2335,0.1553749,86.78047,14.86996,81,252.0083
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,74.22862,251.9525,5.689803,0,5.689803,354.9792,84.51869,0.1553632,0,4.551842,0,257.6423
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,16.29978,16.29978,0,0,0,16.29978,28.88619,0,0,0,4.708385,17.15766,16.29978,0,0,68.53882,257.0733,0,12.44928,-12.44928,341.8565,81.39425,0.1553632,17.92976,3.766708,0,261.7817
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,29.05155,29.05155,0,-1,0,29.05155,0,0,3.552714E-15,0,0,30.58058,29.05155,0,0,82.37135,244.624,0,30.58058,-30.58058,309.6217,73.71931,0.1553632,31.95671,0,0,244.624
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,104.1506,68.7,0,-1,0,68.7,0,0,35.45061,45.86568,0,72.31579,68.7,0,0,116.3498,214.0434,0,72.31579,-72.31579,233.3942,55.56994,0.1553632,114.5657,0,0,214.0434
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.7007,141.7276,0,0,0,233.3942,55.56994,0.1553632,0,0,0,141.7276
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,26.86125,26.86125,0,-1,0,26.86125,0,0,0,0,0,28.275,26.86125,0,0,196.7007,141.7276,0,28.275,-28.275,203.5898,48.47365,0.1553632,29.54737,0,0,141.7276
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,97.82624,68.7,0,-1,0,68.7,0,0,29.12624,38.90887,0,72.31579,68.7,0,0,228.1173,113.4526,0,72.31579,-72.31579,127.3622,30.32428,0.1553632,107.6089,0,0,113.4526
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,67.79284,39.08001,0,-1,0,39.08001,0,0,28.71283,35.49212,0,41.13685,39.08001,0,0,308.4682,41.13685,0,41.13685,-41.13685,84.00017,20,0.1553632,74.57213,0,0,41.13685
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,54.30484,0,0,-1,0,0,0,0,54.30484,59.73532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553632,59.73532,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.544587,0,0,-1,0,0,0,0,1.544587,1.699045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553632,1.699045,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553632,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.05779,0,0,-1,0,0,0,0,25.05779,27.56357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553632,27.56357,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,71.73804,71.73804,81,0,22.761,71.73804,0,0,0,0,0,0,0,9.261963,8.798864,354.1758,0,8.798864,0,8.798864,92.3475,21.98746,0.1553795,78.91184,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,46.83892,46.83892,81,0,22.761,46.83892,2.502513,0,0,0,1.17215,0,0,34.16108,32.45302,345.377,7.918978,33.62517,0,33.62517,124.2471,29.58259,0.1554417,51.52282,0.9377203,81,9.091128
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,160.0583,136.4389,81,0,22.761,136.4389,14.78689,0,23.61945,54.95833,20.17507,58.3567,55.43887,0,0,311.7518,38.18163,0,38.18163,-38.18163,84.00017,20,0.1554417,176.0641,16.14006,81,58.3567
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,21.66418,21.66418,81,0,22.761,21.66418,237.8758,0,0,0,51.53383,0,0,59.33582,56.36903,354.1758,0,107.9029,0,107.9029,186.3658,44.37272,0.1554458,23.8306,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,246.2729,97.11257,77.51153,0,77.51153,259.8997,61.88076,0.1552865,0,62.00922,0,174.6241
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,44.35707,44.35707,0,0,0,44.35707,218.8242,0,0,0,97.06402,46.69166,44.35707,0,0,168.7614,166.873,50.37236,0,50.37236,307.6871,73.25869,0.1551832,48.79278,77.65121,0,263.937
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,66.22992,66.22992,81,0,22.761,66.22992,145.3021,0,0,0,96.23345,0,0,14.77008,14.03158,118.3891,212.2081,110.265,0,110.265,412.2937,98.16497,0.1551827,72.85291,76.98676,81,308.4415
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,82.99654,82.99654,20.25,0,7.39125,82.99654,107.5846,15.11846,0,0,89.29147,66.04899,62.74654,0,0,8.124024,311.4466,8.124024,0,8.124024,420.0009,100,0.1551661,91.2962,71.43318,81,400.7381
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,90.85171,90.85171,41.3298,0,12.72444,90.85171,57.37737,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.1551661,99.93687,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,82.07484,68.7,0,-1,0,68.7,130.5284,17.35721,13.37485,21.58233,89.673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1551661,90.28233,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,72.56316,72.56316,20.25,0,7.39125,72.56316,101.1555,18.33517,0,0,73.40166,55.06649,52.31317,0,0,0,318.7582,0,0,0,420.0009,100,0.1551661,79.81948,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,179.6194,149.7,81,0,22.761,149.7,31.98061,0,29.91936,47.88129,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1551661,197.5813,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1551105,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,244.3726,149.7,81,0,22.761,149.7,3.458371,0,94.6726,119.1099,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1551105,268.8098,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,105.4893,68.7,0,-1,0,68.7,0,0,36.78928,47.33821,0,72.31579,68.7,0,0,74.59845,251.6196,0,72.31579,-72.31579,273.003,65.00059,0.1551105,116.0382,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,113.3009,68.7,0,-1,0,68.7,0,0,44.60095,55.93105,0,72.31579,68.7,0,0,154.9493,179.3038,0,72.31579,-72.31579,196.7755,46.85121,0.1551105,124.6311,0,0,179.3038
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,87.19458,68.7,0,-1,0,68.7,0,0,18.49458,27.21404,0,72.31579,68.7,0,0,235.3002,106.988,0,72.31579,-72.31579,120.5479,28.70183,0.1551105,95.91404,0,0,106.988
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.64336,32.93864,0,-1,0,32.93864,0,0,8.704728,12.86906,0,34.67225,32.93864,0,0,315.6511,34.67225,0,34.67225,-34.67225,84.00017,20,0.1551105,45.8077,0,0,34.67225
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,21.07601,0,0,-1,0,0,0,0,21.07601,23.18361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,23.18361,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,67.68125,0,0,-1,0,0,0,0,67.68125,74.44938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,74.44938,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,35.48608,0,0,-1,0,0,0,0,35.48608,39.03469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,39.03469,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.10898,0,0,-1,0,0,0,0,37.10898,40.81988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,40.81988,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,43.96236,0,0,-1,0,0,0,0,43.96236,48.35859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,48.35859,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,126.4154,81.88024,81,0,22.761,81.88024,1.131614,0,44.53516,57.88089,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,139.0569,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,105.3048,96.5881,81,0,22.761,96.5881,16.98815,0,8.716738,31.7177,16.40853,16.40853,15.5881,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,115.8353,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,229.3236,121.869,81,0,22.761,121.869,35.3002,0,107.4546,163.0821,43.02,43.02,40.869,0,0,354.1758,0,0,0,0,84.00017,20,0.1551105,252.2559,34.416,81,43.02
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,91.56278,68.7,0,-1,0,68.7,108.6053,0,22.86278,86.54281,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.1551058,100.7191,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,43.44174,43.44174,81,0,22.761,43.44174,223.0445,0,0,0,96.89439,0,0,37.55826,35.68035,351.8798,2.066434,132.5747,0,132.5747,211.9498,50.46414,0.1550599,47.78591,77.51552,81,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,95.92567,95.92567,81,0,22.761,95.92567,102.3232,0,0,0,98.15422,15.71123,14.92567,0,0,219.305,121.3837,82.44299,0,82.44299,290.1621,69.08608,0.1550906,105.5182,78.52338,81,219.5379
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.991565,7.991565,43.50449,0,13.27464,7.991565,1290.42,0,0,0,103.1248,0,0,35.51292,33.73728,136.862,195.5824,136.862,0,136.862,420.0009,100,0.1548979,8.790721,82.49981,81,298.7072
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,118.726,118.726,50.02602,0,14.92458,118.726,94.05521,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1548979,130.5986,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,82.20627,68.7,0,-1,0,68.7,128.5413,15.99209,13.50627,21.72689,88.30788,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1548979,90.4269,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,73.19882,73.19882,20.25,0,7.39125,73.19882,82.57903,4.711276,0,0,60.44688,55.7356,52.94882,0,0,0,318.7582,0,0,0,420.0009,100,0.1548979,80.51871,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,40.07654,40.07654,0,0,0,40.07654,127.8396,9.047876,0,0,51.23371,42.18583,40.07654,0,0,0,318.7582,0,0,0,420.0009,100,0.1548979,44.08419,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,157.044,149.7,81,0,22.761,149.7,18.76327,0,7.343978,23.04838,28.08861,72.31579,68.7,0,0,0,318.7582,0,44.22718,-44.22718,373.3813,88.90013,0.1548979,172.7484,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,218.0599,149.7,81,0,22.761,149.7,3.472572,0,68.35992,90.16591,5.19844,72.31579,68.7,0,0,49.14131,274.531,0,67.11735,-67.11735,302.6334,72.05543,0.1548979,239.8659,4.158752,81,279.7295
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7161,207.4137,0,0,0,302.6334,72.05543,0.1548979,0,0,0,207.4137
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,20.78804,20.78804,0,-1,0,20.78804,0,0,3.552714E-15,0,0,21.88214,20.78804,0,0,123.7161,207.4137,0,21.88214,-21.88214,279.5676,66.56358,0.1548979,22.86684,0,0,207.4137
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,31.88343,31.88343,0,-1,0,31.88343,0,0,0,0,0,33.56151,31.88343,0,0,148.0296,185.5316,0,33.56151,-33.56151,244.1907,58.14052,0.1548979,35.07178,0,0,185.5316
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,51.35015,51.35015,0,-1,0,51.35015,0,0,7.105427E-15,0,0,54.05279,51.35015,0,0,185.3202,151.97,0,54.05279,-54.05279,187.214,44.57468,0.1548979,56.48516,0,0,151.97
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,64.08789,64.08789,0,-1,0,64.08789,0,0,1.421085E-14,1.796684,0,67.46095,64.08789,0,0,245.3789,97.91725,0,67.46095,-67.46095,116.1039,27.64374,0.1548979,70.49668,0,0,97.91725
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,22.31684,22.31684,0,-1,0,22.31684,0,0,0,0,0,23.49141,22.31684,0,0,320.3354,30.45631,0,23.49141,-23.49141,91.34182,21.74801,0.1548979,24.54853,0,0,30.45631
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.804523,5.804523,0,-1,0,5.804523,0,0,8.881784E-16,0,0,6.110024,5.804523,0,0,346.437,6.9649,0,6.110024,-6.110024,84.90128,20.21455,0.1548979,6.384975,0,0,6.9649
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,33.54498,0.8121316,0,-1,0,0.8121316,0,0,32.73285,36.08735,0,0.8548754,0.8121316,0,0,353.226,0.8548754,0,0.8548754,-0.8548754,84.00017,20,0.1548979,36.89948,0,0,0.8548754
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,36.73664,0,0,-1,0,0,0,0,36.73664,40.41031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548979,40.41031,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,32.4466,0,0,-1,0,0,0,0,32.4466,35.69126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548979,35.69126,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.16369,46.16369,81,0,22.761,46.16369,0,0,0,0,0,0,0,34.83631,33.0945,354.1758,0,33.0945,0,33.0945,115.3964,27.47527,0.1549591,50.78006,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,321.0813,29.78505,70.18938,0,70.18938,181.9839,43.3294,0.1550083,0,1.191504,81,31.27443
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,84.2028,84.2028,81,0,22.761,84.2028,23.01675,0,0,0,19.38074,3.371362,3.202794,0,0,250.8919,92.95549,16.00938,0,16.00938,197.1717,46.94555,0.1550318,92.62307,15.5046,81,112.3362
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,85.38007,85.38007,81,0,22.761,85.38007,30.08907,0,0,0,25.69007,4.610606,4.380075,0,0,234.8826,107.3639,21.07947,0,21.07947,217.1694,51.7069,0.1550628,93.91808,20.55206,81,133.054
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,84.6152,68.7,0,-1,0,68.7,57.52034,0,15.91519,24.37671,39.51647,72.31579,68.7,0,0,213.8031,126.3355,0,32.79932,-32.79932,182.5959,43.47513,0.1550628,93.07671,31.61318,0,165.8519
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,60.07005,60.07005,0,0,0,60.07005,78.62762,0,0,0,47.23165,63.23163,60.07005,0,0,250.2468,93.53614,0,15.99998,-15.99998,165.7305,39.45955,0.1550628,66.07705,37.78532,0,140.7678
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,16.22084,16.22084,0,0,0,16.22084,407.6987,0,0,0,66.13216,17.07457,16.22084,0,0,268.0245,77.53616,49.05759,0,49.05759,212.2706,50.54051,0.1549632,17.84292,52.90572,0,143.6683
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,53.03581,53.03581,0,0,0,53.03581,195.6061,0,0,0,103.7413,55.82717,53.03581,0,0,218.9669,121.688,47.91412,0,47.91412,257.7259,61.36318,0.1548661,58.33939,82.99303,0,225.4293
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,126.2054,126.2054,81,0,22.761,126.2054,75.35407,0,0,0,95.10088,47.58459,45.20537,0,0,171.0528,164.8107,47.51629,0,47.51629,302.8038,72.096,0.1548562,138.8259,76.08071,81,259.9116
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,177.8188,68.7,0,-1,0,68.7,69.96611,0,109.1188,126.9007,48.06672,72.31579,68.7,0,0,123.5365,207.5753,0,24.24907,-24.24907,277.243,66.01012,0.1548562,195.6007,38.45337,0,255.6421
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,57.10471,57.10471,0,0,0,57.10471,71.27443,0,0,0,40.70105,60.11022,57.10471,0,0,150.4799,183.3263,0,19.40916,-19.40916,256.784,61.13892,0.1548562,62.81518,32.56084,0,224.0273
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,42.43803,42.43803,0,0,0,42.43803,80.7619,0,0,0,34.27376,44.67161,42.43803,0,0,172.0457,163.9171,0,10.39785,-10.39785,245.8237,58.52933,0.1548562,46.68183,27.419,0,198.1909
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,52.80211,52.80211,0,0,0,52.80211,52.37913,0,7.105427E-15,0,27.65729,55.58117,52.80211,0,0,183.5988,153.5193,0,27.92388,-27.92388,216.3893,51.52116,0.1548562,58.08232,22.12583,0,181.1765
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,214.6254,125.5954,4.949774,0,4.949774,221.0851,52.6392,0.1548462,0,3.959819,0,130.5452
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,92.92236,68.7,0,-1,0,68.7,0,0,24.22236,33.5146,0,72.31579,68.7,0,0,209.6756,130.0502,0,72.31579,-72.31579,144.8576,34.48983,0.1548462,102.2146,0,0,130.0502
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,85.9379,54.84767,0,-1,0,54.84767,0,0,31.09023,39.68402,0,57.73439,54.84767,0,0,290.0265,57.73439,0,57.73439,-57.73439,84.00017,20,0.1548462,94.53168,0,0,57.73439
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,80.34871,0,0,-1,0,0,0,0,80.34871,88.38358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,88.38358,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,12.89899,0,0,-1,0,0,0,0,12.89899,14.18889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,14.18889,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,121.7776,0,0,-1,0,0,0,0,121.7776,133.9553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,133.9553,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.105663,0,0,-1,0,0,0,0,1.105663,1.21623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,1.21623,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,17.94593,0,0,-1,0,0,0,0,17.94593,19.74052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,19.74052,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,26.59557,0,0,-1,0,0,0,0,26.59557,29.25513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,29.25513,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.88913,0,0,-1,0,0,0,0,30.88913,33.97804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,33.97804,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,68.69198,0,0,-1,0,0,0,0,68.69198,75.56118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,75.56118,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,34.36805,34.36805,81,0,22.761,34.36805,0,0,0,0,0,0,0,46.63195,44.30035,354.1758,0,44.30035,0,44.30035,126.0272,30.00641,0.1549278,37.80486,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,51.33215,51.33215,81,0,22.761,51.33215,2.967781,0,0,0,1.523426,0,0,29.66785,28.18446,309.8755,39.87031,29.70789,0,29.70789,154.2105,36.71672,0.154982,56.46536,1.218741,81,41.39374
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,119.8332,119.8332,81,0,22.761,119.8332,12.67228,0,1.421085E-14,0,15.18561,40.8771,38.83325,0,0,280.1676,66.60741,0,25.69149,-25.69149,127.1293,30.26883,0.154982,131.8166,12.14849,81,81.79302
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,69.02262,69.02262,81,0,22.761,69.02262,52.8147,0,0,0,36.45409,0,0,11.97738,11.37851,308.7137,40.91592,47.8326,0,47.8326,172.5073,41.07309,0.1550562,75.92488,29.16327,81,77.37001
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.920063,5.920063,0,-1,0,5.920063,797.1683,0,0,0,47.19286,6.231645,5.920063,0,0,260.8811,83.96526,40.96122,0,40.96122,211.3665,50.32526,0.1549734,6.512069,37.75429,0,131.1581
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,219.9199,120.8303,50.09681,0,50.09681,258.8925,61.64096,0.1548721,0,40.07745,0,170.9272
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.376552,8.376552,0,0,0,8.376552,671.6008,0,0,0,56.25699,8.817423,8.376552,0,0,169.8231,165.9175,47.43957,0,47.43957,303.8977,72.35645,0.1547764,9.214207,45.00559,0,222.1745
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,114.8278,114.8278,81,0,22.761,114.8278,56.69272,0,0,0,65.09901,35.6082,33.82779,0,0,122.3835,208.6131,29.4908,0,29.4908,331.8751,79.01772,0.1548195,126.3106,52.0792,81,273.7121
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,25.08134,0,8.61358,0,0,3.552714E-15,0,0,69.06541,0,0,25.08134,23.82727,92.89268,235.1548,92.89268,0,92.89268,420.0009,100,0.1546501,0,55.25233,81,304.2202
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,36.40882,36.40882,0,-1,0,36.40882,157.3325,18.95784,0,0,57.28291,38.32507,36.40882,0,0,0,318.7582,0,0,0,420.0009,100,0.1546501,40.0497,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,9.522056,9.522056,0,0,0,9.522056,141.2528,3.42695,0,0,13.45017,10.02322,9.522056,0,0,0,318.7582,0,0,0,420.0009,100,0.1546501,10.47426,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,65.17921,65.17921,36.17863,0,11.42119,65.17921,46.83538,3.552714E-15,0,0,30.52694,30.52694,29.00059,0,0,0,318.7582,0,0,0,420.0009,100,0.1546501,71.69714,24.42155,81,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1546501,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,39.53163,39.53163,0,0,0,39.53163,13.29853,0,0,0,5.257124,41.61224,39.53163,0,0,0,318.7582,0,36.35512,-36.35512,381.6792,90.87582,0.1546501,43.48479,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,35.47408,35.47408,0,-1,0,35.47408,0,0,0,0,0,37.34113,35.47408,0,0,40.39458,282.4031,0,37.34113,-37.34113,342.3182,81.50417,0.1546501,39.02148,0,0,282.4031
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,190.1383,68.7,0,-1,0,68.7,0,0,121.4383,140.4521,0,72.31579,68.7,0,0,81.88473,245.062,0,72.31579,-72.31579,266.0906,63.35479,0.1546501,209.1521,0,0,245.062
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,29.46131,29.46131,0,-1,0,29.46131,0,0,3.552714E-15,0,0,31.01191,29.46131,0,0,162.2356,172.7462,0,31.01191,-31.01191,233.4012,55.57161,0.1546501,32.40744,0,0,172.7462
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,22.1227,22.1227,0,-1,0,22.1227,0,0,3.552714E-15,0,0,23.28705,22.1227,0,0,196.6933,141.7343,0,23.28705,-23.28705,208.8545,49.72717,0.1546501,24.33496,0,0,141.7343
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,30.06758,30.06758,0,-1,0,30.06758,0,0,3.552714E-15,0,0,31.65008,30.06758,0,0,222.5678,118.4472,0,31.65008,-31.65008,175.4924,41.78382,0.1546501,33.07434,0,0,118.4472
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,97.23945,68.7,0,-1,0,68.7,0,0,28.53945,38.26339,0,72.31579,68.7,0,0,257.7345,86.79715,0,72.31579,-72.31579,99.26486,23.63444,0.1546501,106.9634,0,0,86.79715
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,101.1784,13.75729,0,-1,0,13.75729,0,0,87.42112,97.53896,0,14.48136,13.75729,0,0,338.0854,14.48136,0,14.48136,-14.48136,84.00017,20,0.1546501,111.2962,0,0,14.48136
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,87.89994,0,0,-1,0,0,0,0,87.89994,96.68993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546501,96.68993,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,60.19988,0,0,-1,0,0,0,0,60.19988,66.21987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546501,66.21987,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,68.46388,0,0,-1,0,0,0,0,68.46388,75.31027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546501,75.31027,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546501,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,5.05966,5.05966,77.37545,0,21.84399,5.05966,14.82634,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1547192,5.565626,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,50.71862,50.71862,81,0,22.761,50.71862,12.21196,0,0,0,6.193737,0,0,30.28138,28.76731,284.7256,62.50515,34.96104,0,34.96104,183.0533,43.58404,0.154781,55.79049,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,49.42198,49.42198,81,0,22.761,49.42198,35.30995,0,0,0,17.45087,0,0,31.57802,29.99912,249.7646,93.97009,47.44999,0,47.44999,228.0683,54.30188,0.1548615,54.36418,13.9607,81,111.421
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,150.2812,68.7,0,-1,0,68.7,44.48605,0,81.58118,96.6093,30.56191,72.31579,68.7,0,0,202.3146,136.6751,0,41.75388,-41.75388,184.0559,43.82275,0.1548615,165.3093,24.44953,0,167.237
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,80.27733,80.27733,81,0,22.761,80.27733,44.71372,-1.110223E-16,0,0,35.89499,0,0,0.7226698,0.6865363,248.7078,94.9212,36.58152,0,36.58152,218.7602,52.08565,0.154915,88.30506,28.71599,81,130.8162
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,59.94196,59.94196,81,0,22.761,59.94196,83.2493,0,0,0,49.90126,0,0,21.05804,20.00514,212.1263,127.8446,69.90639,0,69.90639,285.0792,67.87587,0.154996,65.93616,39.92101,81,177.7458
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,122.6732,122.6732,81,0,22.761,122.6732,34.55866,0,0,0,42.39421,43.86652,41.67319,0,0,142.2199,190.7603,0,1.472309,-1.472309,283.5273,67.50636,0.154996,134.9405,33.91537,81,233.1545
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,23.53995,23.53995,81,0,22.761,23.53995,285.6554,0,0,0,67.24313,0,0,57.46005,54.58705,143.8558,189.288,121.8302,0,121.8302,399.1055,95.02493,0.1549726,25.89395,53.79451,81,256.5312
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,124.7873,68.7,0,-1,0,68.7,51.77331,0,56.08728,68.56601,35.56826,72.31579,68.7,0,0,22.0256,298.9352,0,36.74753,-36.74753,360.3702,85.80226,0.1549726,137.266,28.45461,0,334.5034
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,51.76587,51.76587,0,0,0,51.76587,29.42238,7.105427E-15,0,0,15.23075,54.49039,51.76587,0,0,62.85619,262.1877,0,39.25964,-39.25964,318.9869,75.94912,0.1549726,56.94246,12.1846,0,277.4184
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,65.89068,65.89068,81,0,22.761,65.89068,3.580462,0,0,0,2.35919,0,0,15.10932,14.35386,106.478,222.928,16.71305,0,16.71305,334.8423,79.72421,0.1550022,72.47974,1.887352,81,225.2872
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,133.3159,133.3159,81,0,22.761,133.3159,8.639192,0,0,0,11.51741,55.06934,52.31587,0,0,89.76496,237.9698,0,43.55192,-43.55192,288.9346,68.79381,0.1550022,146.6475,9.213931,81,249.4872
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,40.73566,40.73566,81,0,22.761,40.73566,10.25998,0,0,0,4.17947,0,0,40.26434,38.25113,138.156,194.4178,42.43059,0,42.43059,329.1878,78.37788,0.155078,44.80922,3.343575,81,198.5973
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,129.4645,68.7,0,-1,0,68.7,0,0,60.76448,73.71092,0,72.31579,68.7,0,0,95.72539,232.6054,0,72.31579,-72.31579,252.9602,60.2285,0.155078,142.4109,0,0,232.6054
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,42.94258,42.94258,0,-1,0,42.94258,0,0,7.105427E-15,0,0,45.20272,42.94258,0,0,176.0763,160.2896,0,45.20272,-45.20272,205.3124,48.8838,0.155078,47.23684,0,0,160.2896
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,232.0861,68.7,0,-1,0,68.7,0,0,163.3861,186.5947,0,72.31579,68.7,0,0,226.3015,115.0869,0,72.31579,-72.31579,129.0848,30.73442,0.155078,255.2947,0,0,115.0869
