Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,124.1303,40.63252,0,-1,0,40.63252,0,0,83.49782,95.91085,0,42.77108,40.63252,0,0,306.6524,42.77108,0,42.77108,-42.77108,84.00017,20,0.155078,136.5434,0,0,42.77108
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,76.39143,0,0,-1,0,0,0,0,76.39143,84.03058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155078,84.03058,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,3.008704,0,0,-1,0,0,0,0,3.008704,3.309574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155078,3.309574,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,114.4268,0,0,-1,0,0,0,0,114.4268,125.8695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155078,125.8695,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,74.66601,0,0,-1,0,0,0,0,74.66601,82.13261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155078,82.13261,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,91.48928,0,0,-1,0,0,0,0,91.48928,100.6382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155078,100.6382,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,74.28992,0,0,-1,0,0,0,0,74.28992,81.7189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155078,81.7189,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,85.15167,81,81,0,22.761,81,0,0,4.151676,12.66684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155078,93.66684,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,89.47546,82.34215,81,0,22.761,82.34215,1.715749,0,7.133316,17.15458,1.412785,1.412785,1.342145,0,0,354.1758,0,0,0,0,84.00017,20,0.155078,98.423,1.130228,81,1.412785
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,71.47194,71.47194,81,0,22.761,71.47194,22.52762,0,0,0,16.10092,0,0,9.528061,9.051658,354.1758,0,25.15258,0,25.15258,107.862,25.68138,0.1551178,78.61913,12.88074,81,16.10092
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,44.55424,44.55424,81,0,22.761,44.55424,67.9881,0,0,0,30.29159,0,0,36.44576,34.62347,329.0232,22.63732,64.91505,0,64.91505,169.4458,40.34417,0.1552083,49.00967,24.23327,81,52.92891
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,264.1082,81.06087,48.94603,0,48.94603,215.8801,51.39993,0.1551102,0,39.15683,0,130.0069
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,83.16708,83.16708,81,0,22.761,83.16708,57.90232,0,0,0,48.15567,2.281131,2.167074,0,0,215.1621,125.1123,45.87453,0,45.87453,259.4005,61.76191,0.1551765,91.48378,38.52453,81,173.268
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,95.09586,95.09586,81,0,22.761,95.09586,49.64119,0,0,0,47.20671,14.83774,14.09586,0,0,169.2876,166.3994,32.36897,0,32.36897,290.1084,69.0733,0.1552232,104.6054,37.76537,81,213.6061
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,21.35805,21.35805,81,0,22.761,21.35805,246.5768,0,0,0,52.66398,0,0,59.64195,56.65985,136.9186,195.5315,109.3238,0,109.3238,393.8221,93.76698,0.1552246,23.49385,42.13119,81,248.1954
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,0,0,0,12.80732,0,0,0,0,27.59479,293.9229,12.80732,0,12.80732,405.9722,96.65986,0.155199,0,10.24585,0,306.7302
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,75.81871,68.7,0,-1,0,68.7,71.40893,0,7.118713,14.70058,49.05793,72.31579,68.7,0,0,14.78748,305.4495,0,23.25785,-23.25785,381.4563,90.82274,0.155199,83.40058,39.24635,0,354.5074
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,58.68118,58.68118,0,0,0,58.68118,34.22347,0,7.105427E-15,0,20.08274,61.76966,58.68118,0,0,40.62954,282.1917,0,41.68692,-41.68692,337.5144,80.36041,0.155199,64.54929,16.06619,0,302.2744
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.219016,6.219016,0,0,0,6.219016,329.7961,0,0,0,20.51007,6.546333,6.219016,0,0,86.94834,240.5047,13.96374,0,13.96374,350.7616,83.5145,0.1551711,6.840918,16.40806,0,261.0148
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,64.44152,64.44152,81,0,22.761,64.44152,17.85846,0,0,0,11.50827,0,0,16.55848,15.73055,72.9846,253.0721,27.23882,0,27.23882,376.6026,89.6671,0.1552161,70.88567,9.206613,81,264.5804
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,151.643,149.7,81,0,22.761,149.7,3.237869,0,1.943003,17.1073,4.84709,72.31579,68.7,0,0,45.74578,277.587,0,67.4687,-67.4687,305.4843,72.73421,0.1552161,166.8073,3.877672,81,282.4341
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,117.6751,68.7,0,-1,0,68.7,0,0,48.97506,60.74257,0,72.31579,68.7,0,0,120.711,210.1183,0,72.31579,-72.31579,229.2568,54.58484,0.1552161,129.4426,0,0,210.1183
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,100.533,68.7,0,-1,0,68.7,0,0,31.83303,41.88634,0,72.31579,68.7,0,0,201.0619,137.8025,0,72.31579,-72.31579,153.0293,36.43546,0.1552161,110.5863,0,0,137.8025
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,49.4553,49.4553,0,-1,0,49.4553,0,0,7.105427E-15,0,0,52.0582,49.4553,0,0,281.4128,65.48675,0,52.0582,-52.0582,98.15509,23.37021,0.1552161,54.40083,0,0,65.48675
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.2552,13.42854,0,0,0,98.15509,23.37021,0.1552161,0,0,0,13.42854
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,10.61972,10.61972,0,-1,0,10.61972,0,0,0,0,0,11.17865,10.61972,0,0,339.2552,13.42854,0,11.17865,-11.17865,86.37176,20.56466,0.1552161,11.68169,0,0,13.42854
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,92.11392,2.137396,0,-1,0,2.137396,0,0,89.97652,99.18792,0,2.249891,2.137396,0,0,351.6759,2.249891,0,2.249891,-2.249891,84.00017,20,0.1552161,101.3253,0,0,2.249891
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,104.372,0,0,-1,0,0,0,0,104.372,114.8092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552161,114.8092,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,43.42441,0,0,-1,0,0,0,0,43.42441,47.76685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552161,47.76685,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.284293,0,0,-1,0,0,0,0,9.284293,10.21272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552161,10.21272,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,23.95098,0,0,-1,0,0,0,0,23.95098,26.34608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552161,26.34608,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.340668,6.340668,78.65646,0,22.16808,6.340668,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1552902,6.974734,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,61.60733,61.60733,81,0,22.761,61.60733,0.9103395,0,0,0,0.5608358,0,0,19.39267,18.42304,285.4758,61.83,18.98387,0,18.98387,167.1844,39.80573,0.1553243,67.76806,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,64.50571,64.50571,81,0,22.761,64.50571,24.543,0,0,0,15.83164,0,0,16.49429,15.66958,266.4919,78.91549,31.50122,0,31.50122,197.0691,46.92111,0.1553753,70.95628,12.66531,81,94.74712
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,74.46958,74.46958,81,0,22.761,74.46958,54.88673,0,0,0,40.87392,0,0,6.530416,6.203895,234.9907,107.2666,47.07782,0,47.07782,241.731,57.55489,0.1554451,81.91654,32.69913,81,148.1405
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,72.12416,68.7,0,-1,0,68.7,86.75386,0,3.42416,10.63658,59.5999,72.31579,68.7,0,0,187.9129,149.6366,0,12.71589,-12.71589,228.3273,54.36353,0.1554451,79.33658,47.67992,0,209.2365
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,29.04991,29.04991,0,0,0,29.04991,246.2723,0,0,0,71.54189,30.57886,29.04991,0,0,202.0417,136.9207,40.96303,0,40.96303,267.1882,63.61612,0.1553634,31.9549,57.23351,0,208.4626
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,28.26665,28.26665,0,0,0,28.26665,331.7424,0,0,0,93.77245,29.75437,28.26665,0,0,161.0786,173.7875,64.01809,0,64.01809,327.9211,78.0763,0.1552358,31.09331,75.01797,0,267.5599
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,0.8024285,0,0,97.86298,0,0,0,0,97.06055,231.4037,97.06055,0,97.06055,420.0009,100,0.1550428,0,78.29038,0,329.2667
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,49.16027,49.16027,0,0,0,49.16027,177.2073,35.36792,0,0,87.11558,51.74766,49.16027,0,0,0,318.7582,0,0,0,420.0009,100,0.1550428,54.0763,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550428,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,87.34447,87.34447,27.04475,0,9.110322,87.34447,72.67019,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.1550428,96.07893,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,75.55012,75.55012,48.99864,0,14.66466,75.55012,36.99388,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1550428,83.10513,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,130.9855,130.9855,81,0,22.761,130.9855,17.62424,0,0,0,23.0852,52.61637,49.98556,0,0,0,318.7582,0,29.53117,-29.53117,388.8723,92.58845,0.1550428,144.0841,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,90.08843,90.08843,81,0,22.761,90.08843,5.81735,0,0,0,5.24076,9.566772,9.088433,0,0,32.81242,289.2271,0,4.326012,-4.326012,384.3122,91.50273,0.1550428,99.09727,4.192608,81,294.4678
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,108.4077,68.7,0,-1,0,68.7,0,0,39.70768,50.54845,0,72.31579,68.7,0,0,37.61909,284.901,0,72.31579,-72.31579,308.0847,73.35336,0.1550428,119.2485,0,0,284.901
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,115.3076,68.7,0,-1,0,68.7,0,0,46.60757,58.13832,0,72.31579,68.7,0,0,117.97,212.5853,0,72.31579,-72.31579,231.8572,55.20398,0.1550428,126.8383,0,0,212.5853
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,138.8161,68.7,0,-1,0,68.7,0,0,70.11609,83.9977,0,72.31579,68.7,0,0,198.3208,140.2695,0,72.31579,-72.31579,155.6296,37.0546,0.1550428,152.6977,0,0,140.2695
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,13.99791,13.99791,0,-1,0,13.99791,0,0,0,0,0,14.73464,13.99791,0,0,278.6717,67.95367,0,14.73464,-14.73464,140.0979,33.35659,0.1550428,15.3977,0,0,67.95367
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,21.68305,21.68305,0,-1,0,21.68305,0,0,0,0,0,22.82426,21.68305,0,0,295.0435,53.21903,0,22.82426,-22.82426,116.0391,27.62829,0.1550428,23.85135,0,0,53.21903
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,20.67854,20.67854,0,-1,0,20.67854,0,0,0,0,0,21.76688,20.67854,0,0,320.4038,30.39477,0,21.76688,-21.76688,93.09476,22.16537,0.1550428,22.74639,0,0,30.39477
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,100.8624,8.19649,0,-1,0,8.19649,0,0,92.66589,102.7521,0,8.627884,8.19649,0,0,344.5893,8.627884,0,8.627884,-8.627884,84.00017,20,0.1550428,110.9486,0,0,8.627884
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.94038,0,0,-1,0,0,0,0,44.94038,49.43442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550428,49.43442,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,50.40181,0,0,-1,0,0,0,0,50.40181,55.44199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550428,55.44199,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,18.81137,0,0,-1,0,0,0,0,18.81137,20.69251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550428,20.69251,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,90.09996,81,81,0,22.761,81,0,0,9.099961,18.10996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550428,99.10995,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,53.83901,53.83901,81,0,22.761,53.83901,2.266398,0,0,0,1.220206,0,0,27.16099,25.80294,354.1758,0,27.02315,0,27.02315,109.6366,26.10389,0.1550911,59.22291,0.9761652,81,1.220206
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,106.2789,106.2789,81,0,22.761,106.2789,13.65376,0,0,10.04489,14.51107,26.60936,25.27889,0,0,327.1526,24.32083,0,12.09829,-12.09829,96.88385,23.06754,0.1550911,116.9068,11.60886,81,38.8319
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,29.04897,29.04897,81,0,22.761,29.04897,136.6362,0,0,0,39.69142,0,0,51.95103,49.35348,340.5952,12.22254,89.0449,0,89.0449,181.3593,43.18069,0.1551329,31.95387,31.75314,81,51.91396
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,47.62297,47.62297,0,-1,0,47.62297,145.6894,0,0,0,69.38161,50.12945,47.62297,0,0,251.5503,92.36295,19.25216,0,19.25216,199.6235,47.5293,0.1550947,52.38527,55.50529,0,161.7446
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,232.2982,109.6899,69.34082,0,69.34082,265.4059,63.19176,0.1549573,0,55.47266,0,179.0307
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,162.9573,172.0966,54.02942,0,54.02942,316.6628,75.39574,0.1548504,0,43.22353,0,226.126
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,97.88663,97.88663,81,0,22.761,97.88663,49.66011,0,0,0,48.61061,17.77541,16.88664,0,0,108.9279,220.7231,30.83521,0,30.83521,345.9156,82.36069,0.1548946,107.6753,38.88849,81,269.3337
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,0,0,0,48.19793,0,0,0,0,78.0927,248.4748,48.19793,0,48.19793,391.6402,93.24747,0.1547993,0,38.55834,0,296.6727
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.764342,6.764342,0,-1,0,6.764342,562.1403,1.009946,0,0,38.02509,7.12036,6.764342,0,0,29.89478,291.8529,29.89478,0,29.89478,420.0009,100,0.1547403,7.440776,30.42007,0,329.878
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,55.90881,55.90881,0,0,0,55.90881,66.45208,0,0,0,37.15257,58.85138,55.90881,0,0,0,318.7582,0,21.69881,-21.69881,397.1283,94.55416,0.1547403,61.49969,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,134.2741,134.2741,81,0,22.761,134.2741,12.37279,7.105427E-15,0,0,16.61346,56.07801,53.27411,0,0,24.10979,297.0594,0,39.46455,-39.46455,355.529,84.64959,0.1547403,147.7015,13.29077,81,313.6729
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,85.63976,85.63976,81,0,22.761,85.63976,13.23579,0,0,0,11.3351,4.883964,4.639766,0,0,67.9593,257.5948,6.451135,0,6.451135,361.6491,86.10675,0.1547496,94.20374,9.068079,81,268.93
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,143.949,143.949,81,0,22.761,143.949,3.199656,0,0,8.643886,4.605873,66.26209,62.94899,0,0,61.50816,263.4009,0,61.65622,-61.65622,296.6577,70.63264,0.1547496,158.3439,3.684698,81,268.0067
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,56.95135,56.95135,0,-1,0,56.95135,0,0,0,0,0,59.94879,56.95135,0,0,130.0151,201.7447,0,59.94879,-59.94879,233.4661,55.58707,0.1547496,62.64648,0,0,201.7447
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6248,141.7959,0,0,0,233.4661,55.58707,0.1547496,0,0,0,141.7959
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,90.06613,68.7,0,-1,0,68.7,0,0,21.36613,30.37275,0,72.31579,68.7,0,0,196.6248,141.7959,0,72.31579,-72.31579,157.2386,37.43769,0.1547496,99.07275,0,0,141.7959
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,60.32489,60.32489,0,-1,0,60.32489,0,0,7.105427E-15,0.3512958,0,63.49989,60.32489,0,0,276.9757,69.48009,0,63.49989,-63.49989,90.30386,21.50088,0.1547496,66.35738,0,0,69.48009
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,8.051272,5.681193,0,-1,0,5.681193,0,0,2.37008,3.175207,0,5.980203,5.681193,0,0,347.5311,5.980203,0,5.980203,-5.980203,84.00017,20,0.1547496,8.8564,0,0,5.980203
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,58.99634,0,0,-1,0,0,0,0,58.99634,64.89597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547496,64.89597,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,38.61217,0,0,-1,0,0,0,0,38.61217,42.47339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547496,42.47339,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,76.47448,0,0,-1,0,0,0,0,76.47448,84.12193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547496,84.12193,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,134.705,0,0,-1,0,0,0,0,134.705,148.1755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547496,148.1755,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,47.63081,0,0,-1,0,0,0,0,47.63081,52.39389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547496,52.39389,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547496,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,14.27437,14.27437,81,0,22.761,14.27437,7.122755,0,0,0,1.016729,0,0,66.72562,63.38934,354.1758,0,64.40607,0,64.40607,145.1011,34.54782,0.1548402,15.70181,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,69.74515,69.74515,81,0,22.761,69.74515,16.7126,0,0,0,11.65623,0,0,11.25485,10.69211,289.7697,57.96547,22.34834,0,22.34834,166.3026,39.59579,0.154876,76.71967,9.324986,81,69.6217
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.886668,7.886668,80.20246,0,22.55922,7.886668,154.5305,0,0,0,12.18731,0,0,72.31579,68.7,267.4214,78.07897,80.88731,0,80.88731,243.0391,57.86633,0.1549311,8.675335,9.749846,81,90.26628
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,157.727,68.7,0,-1,0,68.7,26.89025,0,89.02699,104.7997,18.4736,72.31579,68.7,0,0,186.5341,150.8775,0,53.84219,-53.84219,186.2844,44.35334,0.1549311,173.4997,14.77888,0,169.3512
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,95.15372,95.15372,81,0,22.761,95.15372,28.38415,0,0,0,27.00857,14.89865,14.15372,0,0,246.3587,97.03536,12.10992,0,12.10992,197.7729,47.08869,0.1549483,104.6691,21.60686,81,124.0439
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,234.2488,107.9343,80.24225,0,80.24225,273.8974,65.21353,0.1549763,0,9.2338,81,119.4765
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,81.5953,81.5953,81,0,22.761,81.5953,34.7857,0,0,0,28.3835,0.6266298,0.5952983,0,0,154.0066,180.1523,27.75687,0,27.75687,300.2299,71.48315,0.1550158,89.75483,22.7068,81,208.5358
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,117.1641,117.1641,81,0,22.761,117.1641,22.97587,0,0,0,26.91947,38.0675,36.16413,0,0,126.2497,205.1335,0,11.14803,-11.14803,288.4788,68.6853,0.1550158,128.8805,21.53558,81,232.053
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,138.6364,193.9855,51.1713,0,51.1713,337.0242,80.24369,0.1549151,0,40.93704,0,245.1568
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,16.91237,16.91237,0,0,0,16.91237,222.4027,0,0,0,37.61356,17.8025,16.91237,0,0,87.4651,240.0396,19.81107,0,19.81107,355.8186,84.71854,0.1548762,18.60361,30.09085,0,277.6532
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,67.65403,257.8696,7.647544,0,7.647544,363.0737,86.44595,0.1548612,0,6.118035,0,265.5172
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,60.00648,264.7524,12.55069,0,12.55069,374.9803,89.28085,0.1548365,0,10.04055,0,277.3031
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,79.68215,79.68215,81,0,22.761,79.68215,6.573873,0,0,0,5.238204,0,0,1.317848,1.251956,47.4558,276.048,6.49016,0,6.49016,381.1374,90.74683,0.1548462,87.65037,4.190563,81,281.2862
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,32.65543,32.65543,0,-1,0,32.65543,0,0,0,0,0,34.37414,32.65543,0,0,40.96564,281.8892,0,34.37414,-34.37414,344.9039,82.11981,0.1548462,35.92098,0,0,281.8892
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,121.3991,68.7,0,-1,0,68.7,0,0,52.6991,64.83901,0,72.31579,68.7,0,0,79.15913,247.515,0,72.31579,-72.31579,268.6764,63.97044,0.1548462,133.539,0,0,247.515
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,116.3871,68.7,0,-1,0,68.7,0,0,47.68713,59.32585,0,72.31579,68.7,0,0,159.51,175.1992,0,72.31579,-72.31579,192.4488,45.82106,0.1548462,128.0258,0,0,175.1992
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,36.6869,36.6869,0,-1,0,36.6869,0,0,7.105427E-15,0,0,38.61779,36.6869,0,0,239.8609,102.8834,0,38.61779,-38.61779,151.7421,36.129,0.1548462,40.35559,0,0,102.8834
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,101.9708,61.05236,0,-1,0,61.05236,0,0,40.9184,51.11547,0,64.26565,61.05236,0,0,282.7695,64.26565,0,64.26565,-64.26565,84.00017,20,0.1548462,112.1678,0,0,64.26565
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,131.5736,0,0,-1,0,0,0,0,131.5736,144.7309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,144.7309,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.24416,0,0,-1,0,0,0,0,28.24416,31.06857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,31.06857,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,21.44767,0,0,-1,0,0,0,0,21.44767,23.59244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,23.59244,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,82.45565,0,0,-1,0,0,0,0,82.45565,90.70121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,90.70121,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1548462,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,33.85225,33.85225,81,0,22.761,33.85225,0,0,0,0,0,0,0,47.14775,44.79036,354.1758,0,44.79036,0,44.79036,126.492,30.11709,0.1549263,37.23748,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,22.0085,22.0085,81,0,22.761,22.0085,1.767178,0,0,0,0.3889295,0,0,58.9915,56.04192,309.3854,40.31132,56.43085,0,56.43085,180.027,42.86349,0.155027,24.20935,0.3111436,81,40.70025
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,81.11061,81.11061,81,0,22.761,81.11061,8.543872,0,0,0,6.929986,0.1164296,0.1106081,0,0,252.9546,91.09909,6.813557,0,6.813557,186.491,44.40252,0.1550366,89.22167,5.543989,81,98.02908
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,205.564,149.7,81,0,22.761,149.7,7.830029,0,55.86404,76.42044,11.72155,72.31579,68.7,0,0,246.141,97.23129,0,60.59424,-60.59424,122.619,29.19494,0.1550366,226.1204,9.377242,81,108.9528
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,17.23158,17.23158,0,-1,0,17.23158,110.2907,0,0,0,19.00482,18.1385,17.23158,0,0,313.468,36.63705,0.8663175,0,0.8663175,123.4409,29.39063,0.1550349,18.95473,15.20386,0,55.64188
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,312.6017,37.41674,14.46858,0,14.46858,137.167,32.65874,0.1550065,0,11.57487,0,51.88533
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,61.52966,61.52966,81,0,22.761,61.52966,17.21439,0,0,0,10.59195,0,0,19.47034,18.49683,298.1331,50.43847,29.08878,0,29.08878,164.763,39.22921,0.1550546,67.68262,8.473562,81,61.03042
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,89.23937,89.23937,81,0,22.761,89.23937,10.43417,0,0,0,9.311387,8.67302,8.239369,0,0,269.0443,76.61837,0.6383668,0,0.6383668,165.3686,39.37341,0.1550555,98.16331,7.44911,81,85.92976
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,104.1606,104.1606,81,0,22.761,104.1606,20.39124,3.552714E-15,0,0,21.23965,24.37962,23.16064,0,0,268.4059,77.1929,0,3.139974,-3.139974,162.0588,38.58535,0.1550555,114.5767,16.99172,81,98.43255
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,115.5473,68.7,0,-1,0,68.7,18.00828,0,46.84734,58.40207,12.37169,72.31579,68.7,0,0,271.8948,74.05293,0,59.9441,-59.9441,98.87218,23.54095,0.1550555,127.1021,9.897352,0,86.42461
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,338.4993,14.10883,14.08038,0,14.08038,112.23,26.72137,0.1550278,0,11.2643,0,28.1892
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,40.85234,40.85234,81,0,22.761,40.85234,18.88297,0,0,0,7.714136,0,0,40.14766,38.14028,324.4189,26.78116,45.85442,0,45.85442,155.7313,37.07881,0.1551067,44.93757,6.171309,81,34.4953
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,131.2048,131.2048,81,0,22.761,131.2048,4.658837,0,0,0,6.112619,52.8472,50.20484,0,0,278.5645,68.05014,0,46.73458,-46.73458,106.4687,25.34965,0.1551067,144.3253,4.890096,81,74.16276
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,22.25583,22.25583,81,0,22.761,22.25583,23.67966,0,0,0,5.270103,0,0,58.74417,55.80696,330.4919,21.31556,61.07707,0,61.07707,164.4115,39.14552,0.1552029,24.48141,4.216083,81,26.58566
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.378887,6.378887,0,-1,0,6.378887,0,0,8.881784E-16,0,0,6.714618,6.378887,0,0,269.4148,76.28492,0,6.714618,-6.714618,157.3337,37.46033,0.1552029,7.016776,0,0,76.28492
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8755,69.5703,0,0,0,157.3337,37.46033,0.1552029,0,0,0,69.5703
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8755,69.5703,0,0,0,157.3337,37.46033,0.1552029,0,0,0,69.5703
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8755,69.5703,0,0,0,157.3337,37.46033,0.1552029,0,0,0,69.5703
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,81.73097,66.09179,0,-1,0,66.09179,0,0,15.63919,23.81228,0,69.5703,66.09179,0,0,276.8755,69.5703,0,69.5703,-69.5703,84.00017,20,0.1552029,89.90407,0,0,69.5703
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,107.9311,0,0,-1,0,0,0,0,107.9311,118.7242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552029,118.7242,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,36.4651,0,0,-1,0,0,0,0,36.4651,40.1116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552029,40.1116,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,40.41928,0,0,-1,0,0,0,0,40.41928,44.4612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552029,44.4612,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,59.20536,0,0,-1,0,0,0,0,59.20536,65.12589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552029,65.12589,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.32896,0,0,-1,0,0,0,0,29.32896,32.26186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552029,32.26186,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552029,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1552016,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,92.59808,86.30055,81,0,22.761,86.30055,5.78723,0,6.29753,19.35309,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.1552016,101.8579,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,92.43258,86.62234,81,0,22.761,86.62234,6.832245,0,5.810241,19.55137,5.918251,5.918251,5.622338,0,0,354.1758,0,0,0,0,84.00017,20,0.1552016,101.6758,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,101.9806,10.4493,0,-1,0,10.4493,105.2632,0,91.53127,110.0888,10.99927,10.99927,10.4493,0,0,354.1758,0,0,0,0,84.00017,20,0.1552016,112.1786,8.799414,0,10.99927
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,150.6082,86.85684,81,0,22.761,86.85684,7.097999,0,63.75141,83.49771,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1552016,165.6691,4.932078,81,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,354.1758,0,72.63411,0,72.63411,152.9069,36.40634,0.1552441,0,3.147288,81,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,109.4406,109.4406,81,0,22.761,109.4406,6.682659,0,0,0,7.313539,29.93742,28.44055,0,0,281.5417,65.3707,0,22.62388,-22.62388,129.0593,30.72834,0.1552441,120.3846,5.850831,81,72.68423
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,306.6794,42.74682,82.12401,0,82.12401,206.9689,49.27822,0.1552679,0,10.73921,81,56.17083
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,41.80648,41.80648,0,-1,0,41.80648,38.18496,0,0,0,15.96379,44.00682,41.80648,0,0,224.5553,116.6584,0,28.04303,-28.04303,177.409,42.24015,0.1552679,45.98713,12.77103,0,132.6222
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,58.40972,58.40972,0,0,0,58.40972,13.91306,0,0,0,8.126578,61.48391,58.40972,0,0,255.7143,88.61539,0,53.35733,-53.35733,121.1654,28.84885,0.1552679,64.25069,6.501262,0,96.74197
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,149.9603,121.3769,81,0,22.761,121.3769,5.968162,0,28.58332,49.08477,7.243972,42.50203,40.37693,0,0,315.0002,35.25806,0,35.25806,-35.25806,84.00017,20,0.1552679,164.9563,5.795177,81,42.50203
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,354.1758,0,75.21928,0,75.21928,155.3595,36.99027,0.1553052,0,5.215426,81,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,100.725,100.725,81,0,22.761,100.725,5.020555,0,0,0,5.056952,20.76312,19.72497,0,0,278.9565,67.69736,0,15.70617,-15.70617,138.8037,33.04843,0.1553052,110.7975,4.045562,81,72.75431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,197.9435,49.39162,0,-1,0,49.39162,0,0,148.5518,168.3462,0,51.99118,49.39162,0,0,296.4078,51.99118,0,51.99118,-51.99118,84.00017,20,0.1553052,217.7378,0,0,51.99118
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,28.51696,0,0,-1,0,0,0,0,28.51696,31.36866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553052,31.36866,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,81.69017,0,0,-1,0,0,0,0,81.69017,89.85919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553052,89.85919,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,33.88115,0,0,-1,0,0,0,0,33.88115,37.26927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553052,37.26927,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,70.92384,0,0,-1,0,0,0,0,70.92384,78.01623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553052,78.01623,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,76.91487,0,0,-1,0,0,0,0,76.91487,84.60636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553052,84.60636,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,38.37082,0,0,-1,0,0,0,0,38.37082,42.2079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553052,42.2079,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,90.61296,0,0,-1,0,0,0,0,90.61296,99.67426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553052,99.67426,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,39.30642,0,0,-1,0,0,0,0,39.30642,43.23706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553052,43.23706,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553052,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,15.37859,15.37859,81,0,22.761,15.37859,0,0,0,0,0,0,0,65.62141,62.34034,354.1758,0,62.34034,0,62.34034,143.1414,34.08122,0.1553983,16.91645,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,98.91192,98.91192,81,0,22.761,98.91192,0.1268812,0,0,0,0.1255006,18.85465,17.91192,0,0,291.8354,56.10631,0,18.72915,-18.72915,123.3992,29.38069,0.1553983,108.8031,0.1004005,81,56.23181
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,145.2745,119.2684,81,0,22.761,119.2684,2.435951,0,26.00611,42.7416,2.905318,40.28248,38.26835,0,0,312.6456,37.37716,0,37.37716,-37.37716,84.00017,20,0.1553983,159.8019,2.324255,81,40.28248
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,135.5031,85.03198,81,0,22.761,85.03198,4.99129,0,50.47107,67.24696,4.244193,4.244193,4.031983,0,0,354.1758,0,0,0,0,84.00017,20,0.1553983,149.0534,3.395354,81,4.244193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,104.7977,10.96338,0,-1,0,10.96338,105.2632,0,93.83436,113.0848,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1553983,115.2775,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,136.3625,98.14553,81,0,22.761,98.14553,18.38895,0,38.21696,65.56963,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1553983,149.9987,14.43834,81,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,354.1758,0,88.08934,0,88.08934,167.5691,39.89732,0.1554102,0,15.51147,81,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,99.74647,99.74647,81,0,22.761,99.74647,14.65494,7.105427E-15,0,0,14.61779,19.73313,18.74647,0,0,266.0865,79.28041,0,5.115339,-5.115339,162.177,38.6135,0.1554102,109.7211,11.69423,81,93.89819
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,31.92308,31.92308,81,0,22.761,31.92308,23.21973,0,0,0,7.412454,0,0,49.07692,46.62307,271.7702,74.16507,54.03553,0,54.03553,213.4396,50.81886,0.155503,35.11539,5.929963,81,81.57752
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,34.10645,34.10645,0,-1,0,34.10645,7.639478,0,0,0,2.605555,35.90153,34.10645,0,0,217.7346,122.797,0,33.29597,-33.29597,178.3426,42.46243,0.155503,37.5171,2.084444,0,125.4026
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,254.7302,89.50107,6.783357,0,6.783357,184.7778,43.99463,0.1554898,0,5.426686,0,96.28442
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,46.36837,46.36837,0,0,0,46.36837,8.038185,0,7.105427E-15,0,3.727176,48.80882,46.36837,0,0,247.9468,95.60609,0,45.08164,-45.08164,137.2576,32.68032,0.1554898,51.00521,2.981741,0,99.33327
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,65.09055,65.09055,81,0,22.761,65.09055,3.566923,0,0,0,2.321729,0,0,15.90945,15.11398,298.0375,50.52445,17.43571,0,17.43571,153.7986,36.61864,0.1555197,71.5996,1.857384,81,52.84618
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,280.6018,66.21658,73.91985,0,73.91985,223.9251,53.3154,0.1555591,0,4.175884,81,71.43644
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,74.38238,68.7,0,-1,0,68.7,0,0,5.682374,13.12061,0,72.31579,68.7,0,0,206.682,132.7445,0,72.31579,-72.31579,147.6976,35.16602,0.1555591,81.82061,0,0,132.7445
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0328,60.42867,0,0,0,147.6976,35.16602,0.1555591,0,0,0,60.42867
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,69.59895,57.40723,0,-1,0,57.40723,0,0,12.19171,19.15161,0,60.42867,57.40723,0,0,287.0328,60.42867,0,60.42867,-60.42867,84.00017,20,0.1555591,76.55885,0,0,60.42867
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,17.76792,0,0,-1,0,0,0,0,17.76792,19.54471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555591,19.54471,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.47139,0,0,-1,0,0,0,0,46.47139,51.11853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555591,51.11853,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,65.36029,0,0,-1,0,0,0,0,65.36029,71.89632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555591,71.89632,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,25.17621,0,0,-1,0,0,0,0,25.17621,27.69383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555591,27.69383,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,60.6748,0,0,-1,0,0,0,0,60.6748,66.74228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555591,66.74228,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,89.10509,0,0,-1,0,0,0,0,89.10509,98.01559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555591,98.01559,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,25.68834,0,0,-1,0,0,0,0,25.68834,28.25718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555591,28.25718,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,74.82664,74.82664,81,0,22.761,74.82664,0,0,0,1.309309,0,0,0,6.173355,5.864687,354.1758,0,5.864687,0,5.864687,89.5639,21.3247,0.1555695,82.30931,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,98.04321,87.41007,81,0,22.761,87.41007,1.680845,0,10.63313,21.55407,1.469228,6.747447,6.410075,0,0,348.3111,5.278219,0,5.278219,-5.278219,84.00017,20,0.1555695,107.8475,1.175382,81,6.747447
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,36.41967,36.41967,81,0,22.761,36.41967,47.75617,0,0,0,17.39264,0,0,44.58033,42.35131,354.1758,0,59.74395,0,59.74395,140.6783,33.49475,0.1556671,40.06164,13.91411,81,17.39264
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,39.06073,39.06073,81,0,22.761,39.06073,65.69872,0,0,0,25.6624,0,0,41.93927,39.8423,294.4319,53.76956,65.50471,0,65.50471,202.8215,48.29073,0.1557534,42.9668,20.52992,81,79.43196
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,107.3645,68.7,0,-1,0,68.7,68.5088,0,38.66447,49.40092,47.06554,72.31579,68.7,0,0,228.9271,112.7238,0,25.25024,-25.25024,176.2054,41.95358,0.1557534,118.1009,37.65244,0,159.7893
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,119.884,119.884,81,0,22.761,119.884,45.90927,0,0,0,55.03785,40.93049,38.88397,0,0,256.983,87.47355,14.10736,0,14.10736,189.5888,45.1401,0.1557731,131.8724,44.03028,81,142.5114
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,32.40078,32.40078,81,0,22.761,32.40078,204.3747,0,0,0,66.21899,0,0,48.59922,46.16926,242.8756,100.1702,112.3883,0,112.3883,296.2097,70.52597,0.1557677,35.64085,52.97519,81,166.3892
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,52.64392,52.64392,81,0,22.761,52.64392,144.938,0,0,0,76.30107,0,0,28.35608,26.93827,130.4874,201.3196,103.2393,0,103.2393,394.1511,93.84531,0.1557802,57.90831,61.04086,81,277.6207
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,149.8082,149.7,81,0,22.761,149.7,43.39737,0,0.1082327,15.08906,64.96586,72.31579,68.7,0,0,27.24802,294.235,0,7.349928,-7.349928,386.4036,92.00067,0.1557802,164.7891,51.97269,81,359.2009
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,93.96532,68.7,0,-1,0,68.7,81.7655,0,25.26532,34.66185,56.1729,72.31579,68.7,0,0,35.41461,286.8851,0,16.14289,-16.14289,369.3875,87.94923,0.1557802,103.3618,44.93832,0,343.058
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,83.93159,83.93159,81,0,22.761,83.93159,51.23338,0,0,0,43.001,3.085888,2.931593,0,0,53.35116,270.7422,39.91511,0,39.91511,407.2543,96.96511,0.1558357,92.32475,34.40079,81,313.7432
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,54.81198,54.81198,0,0,0,54.81198,37.15334,0,7.105427E-15,0,20.36448,57.69682,54.81198,0,0,13.43605,306.6658,0,37.33234,-37.33234,367.9025,87.59566,0.1558357,60.29318,16.29158,0,327.0302
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,76.01685,76.01685,81,0,22.761,76.01685,31.53362,0,0,0,23.97086,0,0,4.983155,4.733997,54.91643,269.3334,28.70486,0,28.70486,395.1344,94.07942,0.1558772,83.61853,19.17669,81,293.3043
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,151.5176,149.7,81,0,22.761,149.7,3.470317,0,1.817639,16.9694,5.195065,72.31579,68.7,0,0,26.21158,295.1678,0,67.12073,-67.12073,324.3829,77.23387,0.1558772,166.6694,4.156052,81,300.3629
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.7902,228.0471,0,0,0,324.3829,77.23387,0.1558772,0,0,0,228.0471
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,70.64482,68.7,0,-1,0,68.7,0,0,1.944818,9.0093,0,72.31579,68.7,0,0,100.7902,228.0471,0,72.31579,-72.31579,248.1554,59.08449,0.1558772,77.7093,0,0,228.0471
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,59.47269,59.47269,0,-1,0,59.47269,0,0,0,0,0,62.60283,59.47269,0,0,181.141,155.7313,0,62.60283,-62.60283,182.1662,43.37281,0.1558772,65.41996,0,0,155.7313
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,63.5503,63.5503,0,-1,0,63.5503,0,0,1.421085E-14,1.205328,0,66.89505,63.5503,0,0,250.6997,93.12846,0,66.89505,-66.89505,111.6526,26.5839,0.1558772,69.90533,0,0,93.12846
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,33.1073,24.92174,0,-1,0,24.92174,0,0,8.185555,11.49628,0,26.23341,24.92174,0,0,325.0276,26.23341,0,26.23341,-26.23341,84.00017,20,0.1558772,36.41803,0,0,26.23341
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558772,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558772,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.262085,0,0,-1,0,0,0,0,5.262085,5.788293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558772,5.788293,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558772,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558772,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,71.20246,71.20246,81,0,22.761,71.20246,0,0,0,0,0,0,0,9.797542,9.307665,354.1758,0,9.307665,0,9.307665,92.83019,22.10238,0.1558935,78.3227,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,33.82583,33.82583,81,0,22.761,33.82583,2.089458,0,0,0,0.7067766,0,0,47.17417,44.81546,344.8681,8.376898,45.52224,0,45.52224,136.0164,32.38479,0.1559728,37.20841,0.5654213,81,9.083674
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,96.72675,96.72675,81,0,22.761,96.72675,22.41161,0,0,0,21.67802,16.55447,15.72674,0,0,299.3459,49.34691,5.123554,0,5.123554,140.877,33.54208,0.1559799,106.3994,17.34242,81,71.02493
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,294.2224,53.95811,116.8515,0,116.8515,251.732,59.93608,0.1559352,0,38.52116,81,102.1096
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,70.97958,68.7,0,-1,0,68.7,106.1704,0,2.279584,9.377542,72.93909,72.31579,68.7,0,0,177.3709,159.1244,0.623295,0,0.623295,252.3233,60.07687,0.155934,78.07755,58.35127,0,232.0635
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,73.80724,73.80724,81,0,22.761,73.80724,111.4967,0,0,0,82.29265,0,0,7.192762,6.833124,176.7476,159.6854,89.12577,0,89.12577,336.8755,80.20829,0.1559736,81.18797,65.83412,81,241.978
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,30.26185,30.26185,0,0,0,30.26185,357.2319,0,0,0,108.105,31.85458,30.26185,0,0,87.62183,239.8986,76.25038,0,76.25038,409.213,97.43146,0.1558256,33.28803,86.48396,0,348.0035
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,93.05081,93.05081,24.35081,0,8.428755,93.05081,122.9137,30.68492,0,0,114.3721,72.31579,68.7,0,0,11.37144,308.5239,11.37144,0,11.37144,420.0009,100,0.1558036,102.3559,91.49772,81,422.8961
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,127.7562,127.7562,59.05622,0,17.20922,127.7562,89.4119,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1558036,140.5318,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,12.2297,12.2297,0,-1,0,12.2297,715.5311,74.63396,0,0,87.50733,12.87337,12.2297,0,0,0,318.7582,0,0,0,420.0009,100,0.1558036,13.45267,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,102.0068,102.0068,33.90522,0,10.84602,102.0068,70.27559,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.1558036,112.2075,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1558036,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,43.91145,43.91145,0,0,0,43.91145,58.59146,0,0,0,25.72836,46.22258,43.91145,0,0,0,318.7582,0,20.49422,-20.49422,398.398,94.85648,0.1558036,48.3026,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,63.42889,63.42889,80.17471,0,22.5522,63.42889,8.110135,0,0,0,5.144169,0,0,16.74582,15.90853,22.77135,298.264,21.0527,0,21.0527,418.3704,99.61179,0.1558384,69.77178,4.115335,81,303.4082
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.71865,317.2114,0,0,0,418.3704,99.61179,0.1558384,0,0,0,317.2114
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,18.49378,18.49378,0,-1,0,18.49378,0,0,3.552714E-15,0,0,19.46714,18.49378,0,0,1.71865,317.2114,0,19.46714,-19.46714,397.8502,94.72605,0.1558384,20.34316,0,0,317.2114
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,45.11787,45.11787,0,-1,0,45.11787,0,0,7.105427E-15,0,0,47.4925,45.11787,0,0,23.34881,297.7443,0,47.4925,-47.4925,347.7887,82.80667,0.1558384,49.62966,0,0,297.7443
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,57.20324,57.20324,0,-1,0,57.20324,0,0,7.105427E-15,0,0,60.21394,57.20324,0,0,76.11825,250.2518,0,60.21394,-60.21394,284.3177,67.69455,0.1558384,62.92356,0,0,250.2518
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.605224,4.605224,0,-1,0,4.605224,0,0,8.881784E-16,0,0,4.847605,4.605224,0,0,143.0226,190.0379,0,4.847605,-4.847605,279.2079,66.47793,0.1558384,5.065747,0,0,190.0379
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,22.68636,22.68636,0,-1,0,22.68636,0,0,3.552714E-15,0,0,23.88038,22.68636,0,0,148.4088,185.1903,0,23.88038,-23.88038,254.0357,60.48457,0.1558384,24.955,0,0,185.1903
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,140.5102,68.7,0,-1,0,68.7,0,0,71.8102,85.86121,0,72.31579,68.7,0,0,174.9426,161.3099,0,72.31579,-72.31579,177.8082,42.3352,0.1558384,154.5612,0,0,161.3099
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,33.52509,33.52509,0,-1,0,33.52509,0,0,7.105427E-15,0,0,35.28957,33.52509,0,0,255.2935,88.99409,0,35.28957,-35.28957,140.6097,33.47844,0.1558384,36.87759,0,0,88.99409
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,69.90497,51.0193,0,-1,0,51.0193,0,0,18.88567,25.87616,0,53.70453,51.0193,0,0,294.5041,53.70453,0,53.70453,-53.70453,84.00017,20,0.1558384,76.89546,0,0,53.70453
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558384,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,13.72159,13.72159,81,0,22.761,13.72159,0,0,0,0,0,0,0,67.27841,63.91449,354.1758,0,63.91449,0,63.91449,144.6348,34.43678,0.1559268,15.09375,0,81,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,66.44069,66.44069,81,0,22.761,66.44069,2.083672,0,0,0,1.384406,0,0,14.55931,13.83135,290.2613,57.52304,15.21575,0,15.21575,159.0697,37.87366,0.1559528,73.08475,1.107525,81,58.90745
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,17.28167,17.28167,81,0,22.761,17.28167,102.7891,0,0,0,17.76367,0,0,63.71833,60.53241,275.0456,71.21722,78.29609,0,78.29609,233.3479,55.55891,0.1560132,19.00984,14.21094,81,88.9809
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,92.01561,92.01561,81,0,22.761,92.01561,42.03766,0,0,0,38.68121,11.59538,11.01561,0,0,196.7495,141.6837,27.08583,0,27.08583,259.0438,61.67696,0.1560505,101.2172,30.94497,81,180.3649
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,48.23114,48.23114,0,-1,0,48.23114,129.6529,0,0,0,62.53306,50.76962,48.23114,0,0,169.6637,166.0609,11.76344,0,11.76344,270.2036,64.33405,0.1560277,53.05425,50.02645,0,228.594
