Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,49.73325,49.73325,0,0,0,49.73325,80.81402,0,0,0,40.19144,52.35079,49.73325,0,0,157.9002,176.648,0,12.15935,-12.15935,257.3865,61.28237,0.1560277,54.70657,32.15315,0,216.8395
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,15.75447,15.75447,0,0,0,15.75447,273.1407,0,0,0,43.03186,16.58365,15.75447,0,0,171.4106,164.4887,26.44821,0,26.44821,282.4774,67.2564,0.1559766,17.32991,34.42549,0,207.5206
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,47.14682,47.14682,0,0,0,47.14682,172.5109,0,0,0,81.3334,49.62823,47.14682,0,0,144.9624,188.2921,31.70517,0,31.70517,312.5556,74.41785,0.1559153,51.8615,65.06673,0,269.6255
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,21.90298,21.90298,0,0,0,21.90298,390.8679,0,0,0,85.61169,23.05576,21.90298,0,0,113.2572,216.8267,62.55593,0,62.55593,371.9014,88.54778,0.1557945,24.09327,68.48936,0,302.4384
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,49.7577,49.7577,0,-1,0,49.7577,153.6583,0,0,0,76.45683,52.37652,49.7577,0,0,50.70127,273.1271,24.0803,0,24.0803,394.746,93.98695,0.155748,54.73347,61.16546,0,349.5839
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.341852,9.341852,0,0,0,9.341852,544.9272,14.45179,0,0,50.90629,9.833529,9.341852,0,0,26.62097,294.7993,26.62097,0,26.62097,420.0009,100,0.1556967,10.27604,40.72503,0,345.7057
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,26.45664,26.45664,0,0,0,26.45664,116.5586,2.988404,0,0,30.8375,27.84909,26.45664,0,0,0,318.7582,0,0,0,420.0009,100,0.1556967,29.1023,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,58.76969,58.76969,0,0,0,58.76969,25.89142,0,7.105427E-15,0,15.21631,61.86283,58.76969,0,0,0,318.7582,0,46.64653,-46.64653,370.8311,88.29294,0.1556967,64.64666,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,44.85666,44.85666,0,0,0,44.85666,11.35,0,7.105427E-15,0,5.091231,47.21753,44.85666,0,0,51.82947,272.1117,0,42.1263,-42.1263,326.4261,77.72034,0.1556967,49.34232,4.072985,0,277.2029
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,75.41344,68.7,0,-1,0,68.7,0,0,6.713442,14.25479,0,72.31579,68.7,0,0,98.63647,229.9854,0,72.31579,-72.31579,250.1985,59.57096,0.1556967,82.95479,0,0,229.9854
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,88.74659,68.7,0,-1,0,68.7,0,0,20.04659,28.92125,0,72.31579,68.7,0,0,178.9874,157.6696,0,72.31579,-72.31579,173.971,41.42158,0.1556967,97.62125,0,0,157.6696
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3382,85.35382,0,0,0,173.971,41.42158,0.1556967,0,0,0,85.35382
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3382,85.35382,0,0,0,173.971,41.42158,0.1556967,0,0,0,85.35382
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3382,85.35382,0,0,0,173.971,41.42158,0.1556967,0,0,0,85.35382
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,98.63783,68.7,0,-1,0,68.7,0,0,29.93782,39.80161,0,72.31579,68.7,0,0,259.3382,85.35382,0,72.31579,-72.31579,97.74345,23.27221,0.1556967,108.5016,0,0,85.35382
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.6891,13.03803,0,0,0,97.74345,23.27221,0.1556967,0,0,0,13.03803
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,10.92097,10.92097,0,-1,0,10.92097,0,0,0,0,0,11.49576,10.92097,0,0,339.6891,13.03803,0,11.49576,-11.49576,85.62586,20.38707,0.1556967,12.01307,0,0,13.03803
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.45292,1.465154,0,-1,0,1.465154,0,0,25.98776,28.73305,0,1.542267,1.465154,0,0,352.4622,1.542267,0,1.542267,-1.542267,84.00017,20,0.1556967,30.19821,0,0,1.542267
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,37.42717,0,0,-1,0,0,0,0,37.42717,41.16989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556967,41.16989,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.687029,2.687029,75.00282,0,21.24371,2.687029,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1557548,2.955731,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,138.1021,138.1021,81,0,22.761,138.1021,0.8564799,0,0,11.94911,1.182817,60.10751,57.10213,0,0,285.4758,61.83,0,58.92469,-58.92469,87.06263,20.72916,0.1557548,151.9124,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,24.98989,24.98989,81,0,22.761,24.98989,64.6062,0,0,0,16.14502,0,0,56.01011,53.2096,350.9477,2.905306,69.35462,0,69.35462,152.8582,36.39474,0.1558323,27.48889,12.91602,81,19.05033
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,205.1703,149.7,81,0,22.761,149.7,16.98552,0,55.47029,77.79788,25.42732,72.31579,68.7,0,0,281.5931,65.32446,0,46.88847,-46.88847,103.4334,24.62695,0.1558323,225.6873,20.34186,81,90.75179
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,120.2729,41.72698,0,-1,0,41.72698,61.08072,0,78.54594,109.9435,25.48714,43.92313,41.72698,0,0,333.6914,18.436,0,18.436,-18.436,84.00017,20,0.1558323,132.3002,20.38971,0,43.92313
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,114.9858,108.3073,81,0,22.761,108.3073,26.53978,0,6.678473,40.02289,28.74452,28.74452,27.3073,0,0,354.1758,0,0,0,0,84.00017,20,0.1558323,126.4843,22.99562,81,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,354.1758,0,111.443,0,111.443,189.7243,45.17235,0.1557986,0,34.19438,81,42.74297
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,66.01559,66.01559,81,0,22.761,66.01559,92.17717,0,0,0,60.8513,0,0,14.98441,14.23519,242.7328,100.2987,75.08649,0,75.08649,260.9576,62.13263,0.1558649,72.61714,48.68104,81,161.15
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,56.30194,56.30194,81,0,22.761,56.30194,84.48938,0,0,0,47.56916,0,0,24.69806,23.46315,167.6463,167.8765,71.03232,0,71.03232,328.3447,78.17716,0.1559389,61.93214,38.05533,81,215.4457
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,42.51632,42.51632,0,-1,0,42.51632,78.32987,0,0,0,33.30298,44.75402,42.51632,0,0,96.61403,231.8056,0,11.45104,-11.45104,316.2743,75.30325,0.1559389,46.76796,26.64239,0,265.1086
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,99.58424,99.58424,81,0,22.761,99.58424,39.82912,0,0,0,39.66352,19.56236,18.58424,0,0,109.3374,220.3546,20.10116,0,20.10116,335.3439,79.84363,0.1559664,109.5427,31.73082,81,260.0181
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,32.82624,32.82624,81,0,22.761,32.82624,83.26649,0,0,0,27.33326,0,0,48.17376,45.76507,89.23624,238.4456,73.09833,0,73.09833,404.6911,96.35482,0.1560362,36.10886,21.8666,81,265.7789
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,123.6135,123.6135,81,0,22.761,123.6135,15.34799,0,1.421085E-14,0,18.97219,44.85631,42.61349,0,0,16.13792,304.2341,0,25.88412,-25.88412,377.4068,89.85858,0.1560362,135.9748,15.17775,81,323.2063
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,97.58812,97.58812,81,0,22.761,97.58812,5.24004,0,0,0,5.113656,17.46118,16.58812,0,0,44.89805,278.35,0,12.34752,-12.34752,364.3914,86.75968,0.1560362,107.3469,4.090925,81,283.4636
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,36.69538,36.69538,0,-1,0,36.69538,0,0,0,0,0,38.62672,36.69538,0,0,58.61752,266.0025,0,38.62672,-38.62672,323.6752,77.06538,0.1560362,40.36493,0,0,266.0025
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,66.37489,66.37489,0,-1,0,66.37489,0,0,1.421085E-14,4.312374,0,69.8683,66.37489,0,0,101.5361,227.3757,0,69.8683,-69.8683,250.0276,59.53026,0.1560362,73.01237,0,0,227.3757
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1675,157.5074,0,0,0,250.0276,59.53026,0.1560362,0,0,0,157.5074
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5999136,0.5999136,0,-1,0,0.5999136,0,0,1.110223E-16,0,0,0.631488,0.5999136,0,0,179.1675,157.5074,0,0.631488,-0.631488,249.3619,59.37177,0.1560362,0.659905,0,0,157.5074
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.576174,1.576174,0,-1,0,1.576174,0,0,2.220446E-16,0,0,1.659131,1.576174,0,0,179.8692,156.8759,0,1.659131,-1.659131,247.6131,58.95537,0.1560362,1.733791,0,0,156.8759
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,48.41123,48.41123,0,-1,0,48.41123,0,0,0,0,0,50.95919,48.41123,0,0,181.7127,155.2168,0,50.95919,-50.95919,193.8974,46.16595,0.1560362,53.25235,0,0,155.2168
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.115311,2.115311,0,-1,0,2.115311,0,0,4.440892E-16,0,0,2.226643,2.115311,0,0,238.334,104.2576,0,2.226643,-2.226643,191.5503,45.60712,0.1560362,2.326842,0,0,104.2576
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,81.08538,68.7,0,-1,0,68.7,0,0,12.38538,20.49392,0,72.31579,68.7,0,0,240.808,102.031,0,72.31579,-72.31579,115.3227,27.45774,0.1560362,89.19392,0,0,102.031
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,54.75734,28.22944,0,-1,0,28.22944,0,0,26.5279,32.00363,0,29.7152,28.22944,0,0,321.1589,29.7152,0,29.7152,-29.7152,84.00017,20,0.1560362,60.23307,0,0,29.7152
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,65.56023,0,0,-1,0,0,0,0,65.56023,72.11625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560362,72.11625,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,45.73233,45.73233,81,0,22.761,45.73233,0,0,0,0,0,0,0,35.26767,33.50429,354.1758,0,33.50429,0,33.50429,115.7851,27.56783,0.1560939,50.30556,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,123.1942,110.8938,81,0,22.761,110.8938,1.18429,0,12.30039,25.61792,1.313304,31.46716,29.8938,0,0,320.6715,30.15386,0,30.15386,-30.15386,84.00017,20,0.1560939,135.5136,1.050644,81,31.46716
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,63.20543,63.20543,81,0,22.761,63.20543,29.06769,0,0,0,18.37236,0,0,17.79458,16.90485,354.1758,0,35.27721,0,35.27721,117.4671,27.96829,0.156148,69.52596,14.69789,81,18.37236
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,318.8986,31.74949,105.4975,0,105.4975,217.5508,51.7977,0.1561254,0,29.43798,81,68.54697
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,22.55049,22.55049,0,-1,0,22.55049,202.8316,0,0,0,45.73952,23.73736,22.55049,0,0,213.4011,126.6972,22.00217,0,22.00217,238.4238,56.76747,0.1560833,24.80554,36.59162,0,172.4367
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,128.9572,128.9572,81,0,22.761,128.9572,12.94972,0,0,0,16.69959,50.4813,47.95723,0,0,191.399,146.4992,0,33.7817,-33.7817,202.8148,48.28914,0.1560833,141.853,13.35968,81,163.1988
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,49.68217,49.68217,81,0,22.761,49.68217,47.05937,0,0,0,23.38012,0,0,31.31783,29.75194,228.9342,112.7175,53.13205,0,53.13205,253.2203,60.29043,0.1561661,54.65039,18.70409,81,136.0976
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.742089,4.742089,77.05788,0,21.76364,4.742089,1145.808,0,0,0,54.33522,0,0,72.31579,68.7,175.8021,160.5363,123.0352,0,123.0352,369.9418,88.0812,0.1561264,5.216298,43.46818,81,214.8715
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,158.8577,149.7,81,0,22.761,149.7,48.35442,0,9.157665,25.04343,72.38657,72.31579,68.7,0,0,52.7669,271.268,0.07078499,0,0.07078499,370.0089,88.09718,0.1561262,174.7434,57.90926,81,343.6546
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,101.2469,68.7,0,-1,0,68.7,120.4177,0,32.54692,42.67161,82.72694,72.31579,68.7,0,0,52.69611,271.3317,10.41115,0,10.41115,379.8858,90.44882,0.1561063,111.3716,66.18156,0,354.0587
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,57.89925,57.89925,0,0,0,57.89925,59.25803,0,7.105427E-15,0,34.30996,60.94658,57.89925,0,0,42.28496,280.7018,0,26.63663,-26.63663,351.8083,83.76373,0.1561063,63.68918,27.44797,0,315.0117
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,60.34291,60.34291,0,0,0,60.34291,42.68758,0,0,0,25.75892,63.51885,60.34291,0,0,71.88121,254.0651,0,37.75992,-37.75992,312.0059,74.28696,0.1561063,66.3772,20.60714,0,279.8241
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,115.9025,115.9025,81,0,22.761,115.9025,17.30713,0,0,0,20.0594,36.73949,34.90252,0,0,113.8367,216.3052,0,16.68009,-16.68009,294.4235,70.1007,0.1561063,127.4928,16.04752,81,236.3646
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,72.31579,0,20.56389,0,0,0,0,0,4.990216,0,0,72.31579,68.7,132.3701,199.6251,73.69022,0,73.69022,364.3322,86.74559,0.1561447,0,3.992172,81,204.6153
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.203149,5.203149,0,-1,0,5.203149,0,0,8.881784E-16,0,0,5.476999,5.203149,0,0,58.6799,265.9463,0,5.476999,-5.476999,358.5589,85.371,0.1561447,5.723464,0,0,265.9463
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,141.0029,68.7,0,-1,0,68.7,0,0,72.30285,86.40314,0,72.31579,68.7,0,0,64.76546,260.4693,0,72.31579,-72.31579,282.3314,67.22163,0.1561447,155.1031,0,0,260.4693
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,214.5647,68.7,0,-1,0,68.7,0,0,145.8647,167.3212,0,72.31579,68.7,0,0,145.1163,188.1535,0,72.31579,-72.31579,206.1039,49.07225,0.1561447,236.0212,0,0,188.1535
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.4672,115.8377,0,0,0,206.1039,49.07225,0.1561447,0,0,0,115.8377
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.532996,7.532996,0,-1,0,7.532996,0,0,0,0,0,7.92947,7.532996,0,0,225.4672,115.8377,0,7.92947,-7.92947,197.7455,47.08216,0.1561447,8.286296,0,0,115.8377
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,61.72007,61.72007,0,-1,0,61.72007,0,0,7.105427E-15,0,0,64.96849,61.72007,0,0,234.2777,107.9083,0,64.96849,-64.96849,129.2627,30.77676,0.1561447,67.89207,0,0,107.9083
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,115.1069,40.79279,0,-1,0,40.79279,0,0,74.31413,85.82482,0,42.93978,40.79279,0,0,306.4649,42.93978,0,42.93978,-42.93978,84.00017,20,0.1561447,126.6176,0,0,42.93978
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,148.219,0,0,-1,0,0,0,0,148.219,163.0409,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1561447,163.0409,0,0,1.34816E-14
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1561447,0,0,0,1.34816E-14
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,67.37481,1.280752E-14,0,-1,0,1.280752E-14,0,0,67.37481,74.1123,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1561447,74.1123,0,0,1.34816E-14
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,13.94605,13.94605,81,0,22.761,13.94605,0,0,0,0,0,0,0,67.05396,63.70126,354.1758,1.34816E-14,63.70126,0,63.70126,144.4325,34.38862,0.1562318,15.34065,0,81,1.34816E-14
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,144.7749,135.8912,81,0,22.761,135.8912,0.3304623,0,8.883662,23.70244,0.4490692,57.7802,54.89119,0,0,290.4745,57.33113,0,57.33113,-57.33113,84.00017,20,0.1562318,159.2523,0.3592553,81,57.7802
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,12.0246,12.0246,81,0,22.761,12.0246,154.417,0,0,0,18.56803,0,0,68.9754,65.52663,354.1758,0,84.09466,0,84.09466,163.7794,38.99501,0.1562799,13.22706,14.85442,81,18.56803
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,133.1205,133.1205,81,0,22.761,133.1205,27.5035,0,0,0,36.6128,54.86369,52.12051,0,0,270.0811,75.68519,0,18.25089,-18.25089,144.5412,34.41451,0.1562799,146.4326,29.29024,81,112.298
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,44.85178,44.85178,0,-1,0,44.85178,127.5577,0,0,0,57.21191,47.2124,44.85178,0,0,290.3599,57.4343,9.999513,0,9.999513,154.0276,36.67317,0.1562608,49.33696,45.76953,0,114.6462
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,0,0,0,80.32143,0,0,0,0,280.3604,66.43386,80.32143,0,80.32143,230.2272,54.81589,0.1561078,0,64.25714,0,146.7553
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,148.2306,148.2306,81,0,22.761,148.2306,56.07826,0,0,13.35371,83.12517,70.7691,67.23064,0,0,200.039,138.7231,12.35607,0,12.35607,241.9492,57.60684,0.1560893,163.0537,66.50014,81,221.8483
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,72.31579,0,20.56389,0,0,0,0,0,99.75602,0,0,72.31579,68.7,187.6829,149.8436,168.456,0,168.456,401.7606,95.6571,0.1559474,0,79.80482,81,249.5996
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,199.375,149.7,81,0,22.761,149.7,75.42694,21.37146,49.67504,69.61255,112.9141,72.31579,68.7,0,0,19.22688,301.454,19.22688,0,19.22688,420.0009,100,0.1559109,219.3125,90.33131,81,414.3682
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559109,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,44.99653,44.99653,0,0,0,44.99653,134.7516,13.26879,0,0,60.63356,47.36477,44.99653,0,0,0,318.7582,0,0,0,420.0009,100,0.1559109,49.49618,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,116.5473,116.5473,80.99667,0,22.76016,116.5473,32.10859,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1559109,128.202,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,62.02972,62.02972,0,0,0,62.02972,36.02954,0,7.105427E-15,0,22.34902,65.29444,62.02972,0,0,0,318.7582,0,42.94542,-42.94542,374.7324,89.22182,0.1559109,68.2327,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,96.90595,96.90595,81,0,22.761,96.90595,5.148809,0,0,0,4.989503,16.74311,15.90596,0,0,47.71714,275.8128,0,11.75361,-11.75361,362.343,86.27197,0.1559109,106.5965,3.991602,81,280.8023
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,78.23184,68.7,0,-1,0,68.7,0,0,9.531843,17.35503,0,72.31579,68.7,0,0,60.7767,264.0592,0,72.31579,-72.31579,286.1155,68.1226,0.1559109,86.05503,0,0,264.0592
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.1276,191.7434,0,0,0,286.1155,68.1226,0.1559109,0,0,0,191.7434
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,91.20797,68.7,0,-1,0,68.7,0,0,22.50797,31.62877,0,72.31579,68.7,0,0,141.1276,191.7434,0,72.31579,-72.31579,209.8879,49.97322,0.1559109,100.3288,0,0,191.7434
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,59.89265,59.89265,0,-1,0,59.89265,0,0,7.105427E-15,0,0,63.0449,59.89265,0,0,221.4785,119.4276,0,63.0449,-63.0449,143.4328,34.15059,0.1559109,65.88192,0,0,119.4276
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,63.312,53.56358,0,-1,0,53.56358,0,0,9.748422,16.07962,0,56.38272,53.56358,0,0,291.5284,56.38272,0,56.38272,-56.38272,84.00017,20,0.1559109,69.6432,0,0,56.38272
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,124.6199,0,0,-1,0,0,0,0,124.6199,137.0819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559109,137.0819,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,33.44468,0,0,-1,0,0,0,0,33.44468,36.78915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559109,36.78915,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.79682,0,0,-1,0,0,0,0,41.79682,45.9765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559109,45.9765,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,117.3787,0,0,-1,0,0,0,0,117.3787,129.1166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559109,129.1166,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,48.22969,0,0,-1,0,0,0,0,48.22969,53.05265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559109,53.05265,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,12.17873,12.17873,81,0,22.761,12.17873,0,0,0,0,0,0,0,68.82127,65.3802,354.1758,0,65.3802,0,65.3802,146.0253,34.76785,0.1559946,13.3966,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,104.5895,104.5895,81,0,22.761,104.5895,0.3304873,0,0,0,0.3456549,24.83104,23.58949,0,0,288.7956,58.84219,0,24.48538,-24.48538,120.2154,28.62266,0.1559946,115.0484,0.2765239,81,59.18784
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,103.7316,103.7316,81,0,22.761,103.7316,9.177732,3.552714E-15,0,0,9.520206,23.92798,22.73158,0,0,316.0016,34.3568,0,14.40777,-14.40777,105.0283,25.00669,0.1559946,114.1047,7.616165,81,43.87701
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,80.69808,80.69808,81,0,22.761,80.69808,34.06511,0,0,0,27.48989,0,0,0.3019191,0.2868232,332.0102,19.94903,27.77671,0,27.77671,131.3796,31.28079,0.1560322,88.76789,21.99191,81,47.43892
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,65.38311,49.66149,0,-1,0,49.66149,14.75426,0,15.72162,27.8286,7.327185,52.27525,49.66149,0,0,304.2335,44.94807,0,44.94807,-44.94807,84.00017,20,0.1560322,71.92142,5.861748,0,52.27525
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,129.4496,93.392,81,0,22.761,93.392,13.96716,0,36.05764,58.9162,13.04421,13.04421,12.392,0,0,354.1758,0,0,0,0,84.00017,20,0.1560322,142.3946,10.43537,81,13.04421
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,78.60944,78.60944,81,0,22.761,78.60944,71.02901,0,0,0,55.83551,0,0,2.390566,2.271037,354.1758,0,58.10654,0,58.10654,139.1249,33.1249,0.1561113,86.47038,44.6684,81,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,156.1324,149.7,81,0,22.761,149.7,52.27683,0,6.432413,26.19546,78.25842,72.31579,68.7,0,0,296.0693,52.29589,5.942629,0,5.942629,144.7625,34.46721,0.1561001,171.7457,62.60674,81,130.5543
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,53.31596,53.31596,81,0,22.761,53.31596,168.6756,0,0,0,89.93102,0,0,27.68404,26.29984,290.1266,57.64426,116.2309,0,116.2309,255.0288,60.72103,0.1560871,58.64755,71.94481,81,147.5753
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,173.8958,162.252,68.22282,0,68.22282,319.7507,76.13096,0.1559581,0,54.57826,0,230.4749
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,62.57125,62.57125,81,0,22.761,62.57125,70.10248,0,0,0,43.864,0,0,18.42875,17.50731,105.673,223.6526,61.37131,0,61.37131,377.9726,89.9933,0.1560468,68.82838,35.0912,81,267.5166
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,71.18378,71.18378,74.45358,0,21.10475,71.18378,57.40037,0,0,0,40.85975,0,0,3.2698,3.10631,44.30165,278.8867,43.96606,0,43.96606,419.6825,99.9242,0.1561069,78.30215,32.6878,81,319.7465
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,156.9506,149.7,81,0,22.761,149.7,11.1293,0,7.25064,22.94571,16.66057,72.31579,68.7,0,0,0.3355847,318.4562,0,55.65522,-55.65522,361.0167,85.95619,0.1561069,172.6457,13.32845,81,335.1168
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,184.0044,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,34.3044,52.70484,4.198254,72.31579,68.7,0,0,62.17472,262.801,0,68.11754,-68.11754,289.2145,68.86047,0.1561069,202.4048,3.358603,81,266.9992
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,130.8747,68.7,0,-1,0,68.7,0,0,62.17474,75.26221,0,72.31579,68.7,0,0,137.8609,194.6834,0,72.31579,-72.31579,212.987,50.71109,0.1561069,143.9622,0,0,194.6834
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,92.49983,68.7,0,-1,0,68.7,0,0,23.79983,33.04981,0,72.31579,68.7,0,0,218.2117,122.3677,0,72.31579,-72.31579,136.7595,32.56171,0.1561069,101.7498,0,0,122.3677
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,136.5665,47.54927,0,-1,0,47.54927,0,0,89.01719,102.6738,0,50.05186,47.54927,0,0,298.5626,50.05186,0,50.05186,-50.05186,84.00017,20,0.1561069,150.2231,0,0,50.05186
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,70.99297,0,0,-1,0,0,0,0,70.99297,78.09227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561069,78.09227,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,140.0369,0,0,-1,0,0,0,0,140.0369,154.0406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561069,154.0406,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561069,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,96.83609,0,0,-1,0,0,0,0,96.83609,106.5197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561069,106.5197,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.402089,0,0,-1,0,0,0,0,3.402089,3.742298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561069,3.742298,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,65.20546,0,0,-1,0,0,0,0,65.20546,71.72601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561069,71.72601,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,86.29057,0,0,-1,0,0,0,0,86.29057,94.91962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561069,94.91962,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1561069,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,78.21568,78.21568,81,0,22.761,78.21568,1.636257,0,0,4.794084,1.279809,0,0,2.78432,2.645104,354.1758,0,3.924914,0,3.924914,87.72367,20.88655,0.1561131,86.03725,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,89.20242,89.20242,81,0,22.761,89.20242,20.8686,0,0,10.22995,18.6153,8.634118,8.202413,0,0,350.2509,3.532422,9.981179,0,9.981179,97.19265,23.14106,0.1561265,98.12265,14.89224,81,22.14772
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,23.78003,23.78003,81,0,22.761,23.78003,137.4966,0,0,0,32.69672,0,0,57.21997,54.35897,340.2697,12.51548,87.05569,0,87.05569,179.7809,42.8049,0.1561687,26.15803,26.15738,81,45.2122
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,139.9134,68.7,0,-1,0,68.7,91.39758,0,71.21339,85.20473,62.79014,72.31579,68.7,0,0,253.214,90.86561,0,9.525652,-9.525652,169.74,40.41421,0.1561687,153.9047,50.23211,0,153.6557
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,42.18263,42.18263,0,0,0,42.18263,219.0225,0,0,0,92.38946,44.40277,42.18263,0,0,263.7981,81.33996,47.98669,0,47.98669,215.2642,51.25327,0.1560781,46.40089,73.91157,0,173.7294
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.062758,1.062758,0,0,0,1.062758,8818.296,0,0,0,93.71719,1.118693,1.062758,0,0,215.8114,124.528,92.59849,0,92.59849,303.1108,72.1691,0.1559037,1.169034,74.97375,0,218.2452
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,136.1678,136.1678,81,0,22.761,136.1678,64.62188,0,0,0.08453591,87.99416,58.07133,55.16776,0,0,123.2129,207.8666,29.92284,0,29.92284,331.4981,78.92796,0.1558934,149.7845,70.39533,81,295.8608
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,109.7937,109.7937,81,0,22.761,109.7937,51.21584,0,0,0,56.23177,30.30917,28.79371,0,0,93.29006,234.7972,25.9226,0,25.9226,356.0905,84.78327,0.1559281,120.7731,44.98542,81,291.0289
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,85.93871,68.7,0,-1,0,68.7,78.57075,0,17.23871,25.83258,53.9781,72.31579,68.7,0,0,67.36746,258.1275,0,18.33768,-18.33768,336.7608,80.18099,0.1559281,94.53258,43.18248,0,312.1056
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,95.88017,95.88017,81,0,22.761,95.88017,61.05491,0,0,0,58.53955,15.66333,14.88017,0,0,87.74267,239.7898,42.87622,0,42.87622,377.4368,89.86572,0.1559855,105.4682,46.83164,81,298.3294
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,57.08709,57.08709,0,0,0,57.08709,92.42515,0,0,0,52.76282,60.09167,57.08709,0,0,44.86645,278.3784,0,7.328848,-7.328848,369.7115,88.02637,0.1559855,62.79579,42.21025,0,331.1412
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,134.5448,134.5448,81,0,22.761,134.5448,20.75952,0,0,0,27.93084,56.36291,53.54477,0,0,53.00961,271.0496,0,28.43207,-28.43207,339.7415,80.89066,0.1559855,147.9992,22.34468,81,298.9804
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,68.58958,68.58958,81,0,22.761,68.58958,7.142432,0,0,0,4.898964,0,0,12.41042,11.7899,84.6008,242.6175,16.68886,0,16.68886,355.5739,84.66029,0.156012,75.44854,3.919171,81,247.5165
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,94.83766,68.7,0,-1,0,68.7,0,0,26.13766,35.62143,0,72.31579,68.7,0,0,67.91193,257.6375,0,72.31579,-72.31579,279.3464,66.51091,0.156012,104.3214,0,0,257.6375
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,62.06177,62.06177,0,-1,0,62.06177,0,0,7.105427E-15,0,0,65.32819,62.06177,0,0,148.2628,185.3217,0,65.32819,-65.32819,210.4844,50.11524,0.156012,68.26795,0,0,185.3217
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.95781,47.95781,0,-1,0,47.95781,0,0,0,0,0,50.48191,47.95781,0,0,220.8497,119.9935,0,50.48191,-50.48191,157.2718,37.4456,0.156012,52.75359,0,0,119.9935
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,110.8944,66.03603,0,-1,0,66.03603,0,0,44.85834,55.94778,0,69.5116,66.03603,0,0,276.9407,69.5116,0,69.5116,-69.5116,84.00017,20,0.156012,121.9838,0,0,69.5116
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.378825,0,0,-1,0,0,0,0,2.378825,2.616708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156012,2.616708,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.83956,0,0,-1,0,0,0,0,32.83956,36.12352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156012,36.12352,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,95.41326,0,0,-1,0,0,0,0,95.41326,104.9546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156012,104.9546,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,70.70657,0,0,-1,0,0,0,0,70.70657,77.77722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156012,77.77722,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,24.46448,0,0,-1,0,0,0,0,24.46448,26.91093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156012,26.91093,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.75368,0,0,-1,0,0,0,0,28.75368,31.62905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156012,31.62905,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,19.83562,19.83562,81,0,22.761,19.83562,0,0,0,0,0,0,0,61.16438,58.10616,354.1758,0,58.10616,0,58.10616,139.1245,33.12482,0.1561084,21.81919,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,66.82228,66.82228,81,0,22.761,66.82228,0,0,0,0,0,0,0,14.17772,13.46884,296.0696,52.29554,13.46884,0,13.46884,151.9022,36.16711,0.1561311,73.50451,0,81,52.29554
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,162.6474,146.0656,81,0,22.761,146.0656,2.788191,0,16.5818,35.9417,4.072588,68.49008,65.06557,0,0,282.6008,64.4175,0,64.4175,-64.4175,84.00017,20,0.1561311,178.9121,3.25807,81,68.49008
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,130.2453,92.75593,81,0,22.761,92.75593,13.3411,0,37.48943,59.9187,12.37466,12.37466,11.75593,0,0,354.1758,0,0,0,0,84.00017,20,0.1561311,143.2699,9.899727,81,12.37466
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,83.79044,10.56938,0,-1,0,10.56938,105.2632,0,73.22106,90.0556,11.12566,11.12566,10.56938,0,0,354.1758,0,0,0,0,84.00017,20,0.1561311,92.16948,8.900527,0,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,45.52425,45.52425,81,0,22.761,45.52425,34.74705,0,0,0,15.81833,0,0,35.47575,33.70196,354.1758,0,49.52029,0,49.52029,130.9792,31.18547,0.1562089,50.07668,12.65467,81,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,44.54166,44.54166,81,0,22.761,44.54166,45.12185,0,0,0,20.09802,0,0,36.45834,34.63543,304.6555,44.56826,54.73344,0,54.73344,182.9039,43.54847,0.1562939,48.99582,16.07841,81,64.66628
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,109.064,109.064,81,0,22.761,109.064,15.02362,0,0,0,16.38536,29.54107,28.06401,0,0,249.9221,93.82836,0,13.1557,-13.1557,169.0366,40.24673,0.1562939,119.9704,13.10829,81,110.2137
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,38.14093,38.14093,81,0,22.761,38.14093,66.50014,0,0,0,25.36377,0,0,42.85907,40.71611,264.5395,80.67266,66.07989,0,66.07989,231.7255,55.17263,0.156375,41.95502,20.29102,81,106.0364
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,17.48015,17.48015,0,-1,0,17.48015,116.0569,0,0,0,20.28692,18.40016,17.48015,0,0,198.4596,140.1446,1.886758,0,1.886758,233.5154,55.5988,0.1563714,19.22817,16.22954,0,160.4315
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.755757,6.755757,0,0,0,6.755757,315.9021,0,0,0,21.34158,7.111323,6.755757,0,0,196.5729,141.8426,14.23025,0,14.23025,247.0154,58.81308,0.1563447,7.431333,17.07326,0,163.1842
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,137.8801,137.8801,81,0,22.761,137.8801,6.730583,0,0,1.968086,9.280132,59.87377,56.88008,0,0,182.3426,154.6499,0,50.59364,-50.59364,193.6851,46.1154,0.1563447,151.6681,7.424106,81,163.93
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,108.6578,108.6578,81,0,22.761,108.6578,10.70617,0,0,0,11.63309,29.11343,27.65776,0,0,238.5578,104.0562,0,17.48034,-17.48034,175.2592,41.72829,0.1563447,119.5235,9.30647,81,115.6893
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,179.5267,149.7,81,0,22.761,149.7,3.249035,0,29.82669,47.77936,4.863805,72.31579,68.7,0,0,257.9804,86.57589,0,67.45198,-67.45198,104.1585,24.7996,0.1563447,197.4794,3.891044,81,91.4397
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,108.967,18.16771,0,-1,0,18.16771,0,0,90.79929,101.696,0,19.12391,18.16771,0,0,332.927,19.12391,0,19.12391,-19.12391,84.00017,20,0.1563447,119.8637,0,0,19.12391
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,34.31953,0,0,-1,0,0,0,0,34.31953,37.75148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,37.75148,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,56.03665,0,0,-1,0,0,0,0,56.03665,61.64031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,61.64031,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,49.86031,0,0,-1,0,0,0,0,49.86031,54.84634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,54.84634,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,24.65371,0,0,-1,0,0,0,0,24.65371,27.11908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,27.11908,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.565639,0,0,-1,0,0,0,0,4.565639,5.022202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,5.022202,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,43.66253,0,0,-1,0,0,0,0,43.66253,48.02878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,48.02878,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563447,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.13454,39.13454,81,0,22.761,39.13454,0,0,0,0,0,0,0,41.86546,39.77219,354.1758,0,39.77219,0,39.77219,121.7314,28.9836,0.1564113,43.048,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,29.33318,29.33318,81,0,22.761,29.33318,23.78762,0,0,0,6.977667,0,0,51.66682,49.08348,314.4036,35.79497,56.06115,0,56.06115,174.9156,41.6465,0.1565028,32.2665,5.582133,81,42.77263
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.280343,5.280343,77.59613,0,21.89982,5.280343,295.8015,0,0,0,15.61934,0,0,72.31579,68.7,258.3425,86.24999,84.31934,0,84.31934,254.908,60.69226,0.1565378,5.808377,12.49547,81,101.8693
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,96.53297,68.7,0,-1,0,68.7,56.4799,0,27.83297,37.48627,38.80169,72.31579,68.7,0,0,174.0231,162.1374,0,33.5141,-33.5141,219.581,52.28109,0.1565378,106.1863,31.04135,0,200.9391
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,91.73283,91.73283,81,0,22.761,91.73283,73.44219,0,0,0,67.37061,11.29772,10.73284,0,0,211.261,128.6233,56.07288,0,56.07288,272.7764,64.94664,0.156612,100.9061,53.89648,81,195.9939
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,155.1882,179.0889,105.1455,0,105.1455,372.5262,88.69654,0.1565901,0,29.15641,81,215.5344
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,166.2338,149.7,81,0,22.761,149.7,36.07971,0,16.53385,33.15723,54.01133,72.31579,68.7,0,0,50.04263,273.7198,0,18.30446,-18.30446,353.2316,84.1026,0.1565901,182.8572,43.20906,81,327.7312
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,70.38092,255.4154,31.93303,0,31.93303,383.526,91.31553,0.1565303,0,25.54643,0,287.3484
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,38.44789,284.1551,23.19501,0,23.19501,405.5307,96.55473,0.1564869,0,18.55601,0,307.3501
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,127.2885,127.2885,81,0,22.761,127.2885,34.98367,0,0,0,44.53018,48.72472,46.28848,0,0,15.25288,305.0306,0,4.194535,-4.194535,401.1093,95.50201,0.1564869,140.0173,35.62414,81,349.5608
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,111.7327,111.7327,81,0,22.761,111.7327,25.53604,0,1.421085E-14,0,28.5321,32.35019,30.73268,0,0,19.91348,300.8361,0,3.818081,-3.818081,397.0847,94.54378,0.1564869,122.9059,22.82568,81,329.3682
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,24.15579,297.018,6.376651,0,6.376651,403.1341,95.98411,0.156475,0,5.10132,0,303.3947
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,61.98824,61.98824,0,0,0,61.98824,2.963863,0,1.421085E-14,0,1.837247,65.25079,61.98824,0,0,17.77914,302.757,0,63.41354,-63.41354,336.2903,80.06897,0.156475,68.18707,1.469797,0,304.5942
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,111.9288,68.7,0,-1,0,68.7,0,0,43.2288,54.42168,0,72.31579,68.7,0,0,88.23862,239.3435,0,72.31579,-72.31579,260.0628,61.91959,0.156475,123.1217,0,0,239.3435
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.835151,2.835151,0,-1,0,2.835151,0,0,4.440892E-16,0,0,2.984369,2.835151,0,0,168.5895,167.0277,0,2.984369,-2.984369,256.917,61.17059,0.156475,3.118666,0,0,167.0277
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,51.96908,51.96908,0,-1,0,51.96908,0,0,7.105427E-15,0,0,54.70429,51.96908,0,0,171.9055,164.0433,0,54.70429,-54.70429,199.2536,47.44124,0.156475,57.16599,0,0,164.0433
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,15.90519,15.90519,0,-1,0,15.90519,0,0,0,0,0,16.74231,15.90519,0,0,232.688,109.339,0,16.74231,-16.74231,181.6057,43.23936,0.156475,17.49571,0,0,109.339
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,75.47415,68.7,0,-1,0,68.7,0,0,6.774155,14.32157,0,72.31579,68.7,0,0,251.2906,92.59671,0,72.31579,-72.31579,105.3781,25.08998,0.156475,83.02157,0,0,92.59671
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,34.18517,19.26687,0,-1,0,19.26687,0,0,14.9183,18.33681,0,20.28092,19.26687,0,0,331.6414,20.28092,0,20.28092,-20.28092,84.00017,20,0.156475,37.60369,0,0,20.28092
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.486735,0,0,-1,0,0,0,0,1.486735,1.635408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156475,1.635408,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,84.51292,0,0,-1,0,0,0,0,84.51292,92.96421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156475,92.96421,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.85064,0,0,-1,0,0,0,0,29.85064,32.8357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156475,32.8357,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,38.98661,0,0,-1,0,0,0,0,38.98661,42.88527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156475,42.88527,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,67.61774,67.61774,81,0,22.761,67.61774,0,0,0,0,0,0,0,13.38225,12.71314,354.1758,0,12.71314,0,12.71314,96.06091,22.8716,0.1564962,74.37952,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,61.68964,61.68964,81,0,22.761,61.68964,0,0,0,0,0,0,0,19.31036,18.34484,341.4627,11.44183,18.34484,0,18.34484,113.4644,27.01527,0.1565267,67.8586,0,81,11.44183
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,16.39491,16.39491,81,0,22.761,16.39491,104.2331,0,0,0,17.08893,0,0,64.60509,61.37484,323.1178,27.95219,78.46376,0,78.46376,187.9016,44.73839,0.156584,18.0344,13.67114,81,45.04111
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,88.50115,88.50115,81,0,22.761,88.50115,39.9914,0,0,0,35.39285,7.895948,7.501151,0,0,244.6541,98.56957,27.4969,0,27.4969,213.9875,50.9493,0.1566203,97.35126,28.31428,81,133.9624
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,49.35727,49.35727,0,-1,0,49.35727,140.1517,0,0,0,69.17507,51.95502,49.35727,0,0,217.1572,123.3168,17.22005,0,17.22005,230.3239,54.8389,0.1565881,54.293,55.34006,0,192.4919
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.962658,4.962658,0,0,0,4.962658,1345.023,0,0,0,66.74889,5.22385,4.962658,0,0,199.9371,138.8148,61.52503,0,61.52503,288.6916,68.73596,0.1564732,5.458924,53.39911,0,205.5637
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,134.5703,134.5703,81,0,22.761,134.5703,74.92645,0,0,0,100.8287,56.38978,53.57029,0,0,138.4121,194.1874,44.43895,0,44.43895,330.8501,78.77368,0.156441,148.0273,80.66299,81,295.0161
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,34.3671,34.3671,20.25,0,7.39125,34.3671,321.8486,1.776821,0,0,110.61,14.86011,14.1171,0,0,93.97312,234.1824,93.97312,0,93.97312,420.0009,100,0.156266,37.80381,88.48804,81,344.7925
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,53.70164,53.70164,0,0,0,53.70164,171.4053,35.51944,0,0,92.04749,56.52805,53.70164,0,0,0,318.7582,0,0,0,420.0009,100,0.156266,59.07181,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,82.28609,68.7,0,-1,0,68.7,135.3271,20.65394,13.58609,21.8147,92.96973,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.156266,90.51469,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,18.14997,18.14997,0,0,0,18.14997,374.0843,48.79097,0,0,67.8962,19.10523,18.14997,0,0,0,318.7582,0,0,0,420.0009,100,0.156266,19.96497,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,187.3703,149.7,81,0,22.761,149.7,37.31174,0,37.67025,56.40728,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.156266,206.1073,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,65.14855,65.14855,52.49086,0,15.54819,65.14855,48.52432,0,0,0,31.61289,13.32388,12.65769,0,0,18.28901,302.2981,18.28901,0,18.28901,420.0009,100,0.1562901,71.66341,25.29031,81,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,139.8221,139.8221,81,0,22.761,139.8221,3.417169,0,0,4.104362,4.777959,61.91805,58.82215,0,0,0,318.7582,0,57.14009,-57.14009,359.7699,85.65932,0.1562901,153.8044,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,62.86065,62.86065,0,-1,0,62.86065,0,0,0,0.4467164,0,66.16911,62.86065,0,0,63.48899,261.6181,0,66.16911,-66.16911,290.0215,69.0526,0.1562901,69.14671,0,0,261.6181
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,60.9316,60.9316,0,-1,0,60.9316,0,0,1.421085E-14,0,0,64.13853,60.9316,0,0,137.0102,195.449,0,64.13853,-64.13853,222.4136,52.95551,0.1562901,67.02477,0,0,195.449
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,51.99581,51.99581,0,-1,0,51.99581,0,0,0,0,0,54.73243,51.99581,0,0,208.2753,131.3105,0,54.73243,-54.73243,164.7205,39.2191,0.1562901,57.19539,0,0,131.3105
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,31.40762,31.40762,0,-1,0,31.40762,0,0,0,0,0,33.06066,31.40762,0,0,269.0891,76.57807,0,33.06066,-33.06066,129.8716,30.92174,0.1562901,34.54839,0,0,76.57807
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,25.27547,25.27547,0,-1,0,25.27547,0,0,3.552714E-15,0,0,26.60575,25.27547,0,0,305.8231,43.51741,0,26.60575,-26.60575,101.8266,24.24438,0.1562901,27.80301,0,0,43.51741
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,59.64382,16.06608,0,-1,0,16.06608,0,0,43.57775,49.54213,0,16.91166,16.06608,0,0,335.3851,16.91166,0,16.91166,-16.91166,84.00017,20,0.1562901,65.60821,0,0,16.91166
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,30.66799,0,0,-1,0,0,0,0,30.66799,33.73479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562901,33.73479,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562901,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,44.04294,0,0,-1,0,0,0,0,44.04294,48.44724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562901,48.44724,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,75.69892,0,0,-1,0,0,0,0,75.69892,83.26881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562901,83.26881,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,49.90846,49.90846,81,0,22.761,49.90846,0,-3.552714E-15,0,0,0,0,0,31.09154,29.53696,354.1758,0,29.53696,0,29.53696,112.0214,26.67171,0.1563392,54.8993,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,10.53025,10.53025,81,0,22.761,10.53025,0,0,0,0,0,0,0,70.46976,66.94627,324.6389,26.58327,66.94627,0,66.94627,175.5322,41.7933,0.1564178,11.58327,0,81,26.58327
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,257.6926,86.83491,89.09708,0,89.09708,260.0571,61.91824,0.1564261,0,16.31767,81,107.232
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,105.2144,105.2144,81,0,22.761,105.2144,45.70876,0,0,0,48.09217,25.48879,24.21435,0,0,168.5955,167.0223,22.60338,0,22.60338,281.5005,67.02381,0.1564558,115.7358,38.47374,81,215.1145
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,148.735,68.7,0,-1,0,68.7,101.8421,0,80.03496,94.90845,69.9655,72.31579,68.7,0,0,145.9921,187.3653,0,2.350288,-2.350288,279.0231,66.43394,0.1564558,163.6085,55.9724,0,257.3308
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,99.72105,99.72105,81,0,22.761,99.72105,84.44022,0,0,0,84.20468,19.70638,18.72106,0,0,148.6035,185.015,64.4983,0,64.4983,340.2116,81.0026,0.1565028,109.6932,67.36374,81,269.2197
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,51.55977,51.55977,0,0,0,51.55977,159.8919,0,0,0,82.43987,54.27344,51.55977,0,0,84.10524,243.0635,28.16643,0,28.16643,366.9326,87.36474,0.1564505,56.71575,65.9519,0,325.5034
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,158.7849,149.7,81,0,22.761,149.7,63.12088,0,9.084926,24.96342,94.49195,72.31579,68.7,0,0,55.93881,268.4133,22.17616,0,22.17616,387.9708,92.37381,0.1564093,174.6634,75.59356,81,362.9052
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,20.67864,20.67864,0,0,0,20.67864,435.4191,34.50909,0,0,90.03873,21.76699,20.67864,0,0,33.76265,288.3719,33.76265,0,33.76265,420.0009,100,0.1563468,22.7465,72.03098,0,378.4106
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,34.32921,34.32921,0,-1,0,34.32921,296.7162,65.72433,0,0,101.8603,36.13601,34.32921,0,0,0,318.7582,0,0,0,420.0009,100,0.1563468,37.76213,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,77.59171,77.59171,22.29747,0,7.909259,77.59171,75.01376,0,0,0,58.20446,58.20446,55.29424,0,0,0,318.7582,0,0,0,420.0009,100,0.1563468,85.35088,46.56357,81,376.9627
