Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,60.62445,60.62445,0,0,0,60.62445,64.70084,0,0,0,39.22453,63.81521,60.62445,0,0,0,318.7582,0,24.59068,-24.59068,394.08,93.82838,0.1563468,66.6869,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,176.7897,149.7,81,0,22.761,149.7,17.77269,0,27.08975,44.76872,26.60572,72.31579,68.7,0,0,27.32298,294.1675,0,45.71007,-45.71007,345.8973,82.35635,0.1563468,194.4687,21.28458,81,320.7733
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,78.11195,248.4575,4.65492,0,4.65492,350.3134,83.40778,0.1563381,0,3.723936,0,253.1124
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,66.11895,66.11895,0,-1,0,66.11895,0,0,1.421085E-14,4.030847,0,69.5989,66.11895,0,0,73.45702,252.6469,0,69.5989,-69.5989,276.9497,65.94028,0.1563381,72.73085,0,0,252.6469
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.7891,183.048,0,0,0,276.9497,65.94028,0.1563381,0,0,0,183.048
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,74.09657,68.7,0,-1,0,68.7,0,0,5.396562,12.80622,0,72.31579,68.7,0,0,150.7891,183.048,0,72.31579,-72.31579,200.7222,47.7909,0.1563381,81.50622,0,0,183.048
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.14,110.7322,0,0,0,200.7222,47.7909,0.1563381,0,0,0,110.7322
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,42.70433,42.70433,0,-1,0,42.70433,0,0,7.105427E-15,0,0,44.95193,42.70433,0,0,231.14,110.7322,0,44.95193,-44.95193,153.3387,36.50914,0.1563381,46.97477,0,0,110.7322
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,47.72073,47.72073,0,-1,0,47.72073,0,0,0,0,0,50.23235,47.72073,0,0,281.0866,65.78029,0,50.23235,-50.23235,100.3891,23.90213,0.1563381,52.4928,0,0,65.78029
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,60.68933,14.77055,0,-1,0,14.77055,0,0,45.91878,51.98771,0,15.54794,14.77055,0,0,336.9003,15.54794,0,15.54794,-15.54794,84.00017,20,0.1563381,66.75826,0,0,15.54794
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,22.89464,0,0,-1,0,0,0,0,22.89464,25.1841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563381,25.1841,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563381,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563381,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,22.37957,22.37957,81,0,22.761,22.37957,0,0,0,0,0,0,0,58.62043,55.68941,354.1758,0,55.68941,0,55.68941,136.8318,32.57893,0.1564302,24.61752,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,11.10084,11.10084,81,0,22.761,11.10084,0,0,0,0,0,0,0,69.89916,66.40421,298.4864,50.12047,66.40421,0,66.40421,199.8283,47.57808,0.1565093,12.21092,0,81,50.12047
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,79.57915,79.57915,81,0,22.761,79.57915,7.963081,0,0,0,6.336953,0,0,1.420844,1.349802,232.0822,109.8843,7.686755,0,7.686755,207.1206,49.31434,0.1565199,87.53707,5.069562,81,116.2212
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,25.80913,25.80913,81,0,22.761,25.80913,41.33966,0,0,0,10.66941,0,0,55.19087,52.43133,224.3954,116.8023,63.10073,0,63.10073,266.9832,63.56731,0.156605,28.39004,8.535525,81,127.4717
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,161.2947,173.593,23.64535,0,23.64535,289.4152,68.90824,0.1565612,0,18.91628,0,197.2383
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,137.6494,194.8738,39.68246,0,39.68246,327.0613,77.87158,0.1564878,0,31.74597,0,234.5563
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,30.15628,30.15628,0,0,0,30.15628,171.3132,0,0,0,51.66171,31.74346,30.15628,0,0,97.9669,230.588,19.91825,0,19.91825,345.9574,82.37064,0.156451,33.17191,41.32937,0,282.2497
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,78.04864,248.5145,46.88874,0,46.88874,390.44,92.96171,0.1563644,0,37.51099,0,295.4032
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,13.0235,0,0,44.18341,0,0,0,0,31.1599,290.7143,31.1599,0,31.1599,420.0009,100,0.1563069,0,35.34673,0,334.8977
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,39.02415,39.02415,0,-1,0,39.02415,56.10731,0,0,0,21.8954,41.07805,39.02415,0,0,0,318.7582,0,19.18265,-19.18265,399.7805,95.18565,0.1563069,42.92657,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,83.20182,83.20182,75.74125,0,21.43054,83.20182,35.05608,0,0,0,29.1673,7.853237,7.460575,0,0,21.31406,299.5756,21.31406,0,21.31406,420.0009,100,0.1563348,91.522,23.33384,81,328.7429
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,156.9068,149.7,81,0,22.761,149.7,6.367023,0,7.206849,22.89753,9.531434,72.31579,68.7,0,0,0,318.7582,0,62.78436,-62.78436,353.8203,84.24277,0.1563348,172.5975,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,62.43211,62.43211,0,0,0,62.43211,24.07122,0,7.105427E-15,0,15.02817,65.718,62.43211,0,0,69.7604,255.9739,0,50.68983,-50.68983,300.3885,71.52094,0.1563348,68.67532,12.02254,0,271.002
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,65.40527,65.40527,81,0,22.761,65.40527,5.500538,0,0,0,3.597641,0,0,15.59474,14.815,126.0824,205.284,18.41264,0,18.41264,317.8563,75.67992,0.1563638,71.94579,2.878113,81,208.8817
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,18.65279,18.65279,0,-1,0,18.65279,0,0,0,0,0,19.63452,18.65279,0,0,107.6698,221.8554,0,19.63452,-19.63452,297.1597,70.75217,0.1563638,20.51807,0,0,221.8554
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,14.89336,14.89336,0,-1,0,14.89336,0,0,1.776357E-15,0,0,15.67722,14.89336,0,0,129.4859,202.2209,0,15.67722,-15.67722,280.6345,66.8176,0.1563638,16.38269,0,0,202.2209
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,84.63631,68.7,0,-1,0,68.7,0,0,15.93631,24.39994,0,72.31579,68.7,0,0,146.905,186.5437,0,72.31579,-72.31579,204.4069,48.66822,0.1563638,93.09995,0,0,186.5437
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,40.90873,40.90873,0,-1,0,40.90873,0,0,7.105427E-15,0,0,43.06182,40.90873,0,0,227.2559,114.2279,0,43.06182,-43.06182,159.0158,37.86083,0.1563638,44.9996,0,0,114.2279
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.83343,26.83343,0,-1,0,26.83343,0,0,3.552714E-15,0,0,28.24571,26.83343,0,0,275.1024,71.16607,0,28.24571,-28.24571,129.2422,30.77189,0.1563638,29.51677,0,0,71.16607
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,89.89834,40.77434,0,-1,0,40.77434,0,0,49.124,58.11383,0,42.92036,40.77434,0,0,306.4865,42.92036,0,42.92036,-42.92036,84.00017,20,0.1563638,98.88818,0,0,42.92036
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563638,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563638,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,74.5407,0,0,-1,0,0,0,0,74.5407,81.99477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563638,81.99477,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563638,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.458313,2.458313,74.7741,0,21.18585,2.458313,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1564179,2.704144,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,106.2179,106.2179,81,0,22.761,106.2179,0,0,0,0,0,26.54515,25.21789,0,0,285.4758,61.83,0,26.54515,-26.54515,121.1937,28.85558,0.1564179,116.8397,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,93.52396,93.52396,81,0,22.761,93.52396,13.25072,1.776357E-15,0,0,12.3926,13.18311,12.52396,0,0,314.9704,35.28485,0,0.7905114,-0.7905114,120.3604,28.65718,0.1564179,102.8764,9.914081,81,47.67746
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,28.17243,28.17243,81,0,22.761,28.17243,142.3527,0,0,0,40.10423,0,0,52.82756,50.18619,315.8488,34.49434,90.29041,0,90.29041,206.0174,49.05167,0.1564527,30.98968,32.08338,81,74.59857
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,129.4412,68.7,0,-1,0,68.7,70.69083,0,60.74117,73.6853,48.56461,72.31579,68.7,0,0,225.5583,115.7557,0,23.75118,-23.75118,180.9815,43.09074,0.1564527,142.3853,38.85168,0,164.3203
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,104.614,104.614,81,0,22.761,104.614,66.14746,0,0,0,69.19952,24.85686,23.61402,0,0,251.9485,92.00453,44.34266,0,44.34266,223.0486,53.1067,0.1565104,115.0754,55.35961,81,161.204
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,30.03772,30.03772,81,0,22.761,30.03772,223.6063,0,0,0,67.16622,0,0,50.96228,48.41417,207.6059,131.9129,115.5804,0,115.5804,332.6978,79.2136,0.1564985,33.04148,53.73298,81,199.0791
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,86.97362,86.97362,81,0,22.761,86.97362,87.50904,0,0,0,76.10978,6.288015,5.973614,0,0,92.0255,235.9353,69.82176,0,69.82176,398.9365,94.9847,0.1565707,95.67097,60.88782,81,312.045
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,183.4551,149.7,81,0,22.761,149.7,40.17043,0,33.7551,52.10061,60.13513,72.31579,68.7,0,0,22.20374,298.7749,0,12.18066,-12.18066,386.097,91.92767,0.1565707,201.8006,48.1081,81,358.91
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,117.4349,68.7,0,-1,0,68.7,105.069,0,48.73494,60.47843,72.1824,72.31579,68.7,0,0,35.73781,286.5942,0,0.1333939,-0.1333939,385.9564,91.89419,0.1565707,129.1784,57.74592,0,358.7766
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,79.18797,79.18797,44.84818,0,13.61459,79.18797,90.96479,0,0,0,72.03316,36.14714,34.33978,0,0,35.88602,286.4608,35.88602,0,35.88602,420.0009,100,0.1565859,87.10676,57.62653,81,358.494
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,87.21726,87.21726,42.61852,0,13.05048,87.21726,53.82655,0,1.421085E-14,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.1565859,95.93899,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,7.098484,7.098484,0,0,0,7.098484,276.2087,12.13455,0,0,19.60663,7.472088,7.098484,0,0,0,318.7582,0,0,0,420.0009,100,0.1565859,7.808332,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,146.4163,146.4163,81,0,22.761,146.4163,3.127084,0,0,11.35788,4.578559,68.85921,65.41625,0,0,0,318.7582,0,64.28065,-64.28065,352.2431,83.86723,0.1565859,161.0579,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,31.83754,31.83754,0,-1,0,31.83754,0,0,7.105427E-15,0,0,33.5132,31.83754,0,0,71.42295,254.4776,0,33.5132,-33.5132,316.9171,75.45629,0.1565859,35.02129,0,0,254.4776
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.15168,32.15168,0,-1,0,32.15168,0,0,7.105427E-15,0,0,33.84387,32.15168,0,0,108.6598,220.9644,0,33.84387,-33.84387,281.2425,66.96236,0.1565859,35.36684,0,0,220.9644
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,55.84071,55.84071,0,-1,0,55.84071,0,0,0,0,0,58.7797,55.84071,0,0,146.2641,187.1205,0,58.7797,-58.7797,219.2832,52.21019,0.1565859,61.42479,0,0,187.1205
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,65.40742,65.40742,0,-1,0,65.40742,0,0,1.421085E-14,3.248165,0,68.84992,65.40742,0,0,211.5749,128.3408,0,68.84992,-68.84992,146.7091,34.93066,0.1565859,71.94817,0,0,128.3408
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,32.23018,32.23018,0,-1,0,32.23018,0,0,7.105427E-15,0,0,33.92651,32.23018,0,0,288.0748,59.49089,0,33.92651,-33.92651,110.9474,26.41599,0.1565859,35.4532,0,0,59.49089
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,117.7212,24.28616,0,-1,0,24.28616,0,0,93.43504,105.2072,0,25.56438,24.28616,0,0,325.7709,25.56438,0,25.56438,-25.56438,84.00017,20,0.1565859,129.4933,0,0,25.56438
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,103.3373,0,0,-1,0,0,0,0,103.3373,113.6711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565859,113.6711,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.04205,0,0,-1,0,0,0,0,38.04205,41.84626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565859,41.84626,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,47.8795,0,0,-1,0,0,0,0,47.8795,52.66745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565859,52.66745,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,109.6968,0,0,-1,0,0,0,0,109.6968,120.6665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565859,120.6665,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,9.125496,9.125496,81,0,22.761,9.125496,0,0,0,0,0,0,0,71.8745,68.28078,354.1758,0,68.28078,0,68.28078,148.777,35.42302,0.1566608,10.03805,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,91.15882,91.15882,81,0,22.761,91.15882,0,0,0,0,0,10.6935,10.15882,0,0,285.895,61.4527,0,10.6935,-10.6935,137.5051,32.73923,0.1566608,100.2747,0,81,61.4527
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,297.7767,50.7592,89.16322,0,89.16322,222.0927,52.87911,0.1566686,0,16.37057,81,71.22242
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,70.11277,70.11277,81,0,22.761,70.11277,72.47996,0,0,0,50.81771,0,0,10.88723,10.34287,208.6135,131.0061,61.16057,0,61.16057,280.1147,66.69385,0.1567512,77.12405,40.65417,81,181.8238
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,17.73923,17.73923,0,-1,0,17.73923,349.4482,0,0,0,61.98943,18.67287,17.73923,0,0,147.4529,186.0506,43.31655,0,43.31655,321.2084,76.47804,0.1566717,19.51315,49.59154,0,248.04
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,161.7311,149.7,81,0,22.761,149.7,62.21201,0,12.03113,28.20424,93.13137,72.31579,68.7,0,0,104.1364,225.0355,20.81558,0,20.81558,340.9558,81.17979,0.1566336,177.9042,74.5051,81,318.1669
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,4.709723,0,0,88.03049,0,0,0,0,83.32077,243.7695,83.32077,0,83.32077,420.0009,100,0.156481,0,70.42439,0,331.8
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,14.52935,14.52935,0,0,0,14.52935,702.9296,86.83704,0,0,102.1311,15.29405,14.52935,0,0,0,318.7582,0,0,0,420.0009,100,0.156481,15.98228,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,10.57551,10.57551,0,0,0,10.57551,851.989,78.97009,0,0,90.10221,11.13212,10.57551,0,0,0,318.7582,0,0,0,420.0009,100,0.156481,11.63307,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,125.0013,68.7,0,-1,0,68.7,108.1271,1.967533,56.30127,68.80139,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.156481,137.5014,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,140.5451,140.5451,77.55854,0,21.89031,140.5451,47.17463,0,0,4.899589,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.156481,154.5996,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,38.16261,38.16261,0,0,0,38.16261,114.1306,3.384029,0,0,43.55519,40.17116,38.16261,0,0,0,318.7582,0,0,0,420.0009,100,0.156481,41.97887,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.156481,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,28.4913,28.4913,0,0,0,28.4913,13.36079,0,0,0,3.806662,29.99084,28.4913,0,0,0,318.7582,0,26.18418,-26.18418,392.4003,93.42845,0.156481,31.34043,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,14.43587,14.43587,0,-1,0,14.43587,0,0,1.776357E-15,0,0,15.19566,14.43587,0,0,29.09353,292.574,0,15.19566,-15.19566,376.3827,89.61474,0.156481,15.87946,0,0,292.574
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.9776,277.3784,0,0,0,376.3827,89.61474,0.156481,0,0,0,277.3784
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,14.52972,14.52972,0,-1,0,14.52972,0,0,1.776357E-15,0,0,15.29444,14.52972,0,0,45.9776,277.3784,0,15.29444,-15.29444,360.2609,85.77624,0.156481,15.98269,0,0,277.3784
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,23.97427,23.97427,0,-1,0,23.97427,0,0,0,0,0,25.23607,23.97427,0,0,62.97142,262.084,0,25.23607,-25.23607,333.6598,79.44263,0.156481,26.3717,0,0,262.084
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,49.87783,49.87783,0,-1,0,49.87783,0,0,7.105427E-15,0,0,52.50298,49.87783,0,0,91.01151,236.8479,0,52.50298,-52.50298,278.3167,66.26576,0.156481,54.86562,0,0,236.8479
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,96.11359,68.7,0,-1,0,68.7,0,0,27.4136,37.02496,0,72.31579,68.7,0,0,149.3481,184.3449,0,72.31579,-72.31579,202.0892,48.11638,0.156481,105.725,0,0,184.3449
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,56.11231,56.11231,0,-1,0,56.11231,0,0,7.105427E-15,0,0,59.06559,56.11231,0,0,229.699,112.0291,0,59.06559,-59.06559,139.8286,33.29246,0.156481,61.72354,0,0,112.0291
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,14.09525,14.09525,0,-1,0,14.09525,0,0,0,0,0,14.8371,14.09525,0,0,295.3275,52.96351,0,14.8371,-14.8371,124.1889,29.56873,0.156481,15.50477,0,0,52.96351
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,64.43857,36.22009,0,-1,0,36.22009,0,0,28.21848,34.66233,0,38.12641,36.22009,0,0,311.8131,38.12641,0,38.12641,-38.12641,84.00017,20,0.156481,70.88242,0,0,38.12641
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,26.51802,0,0,-1,0,0,0,0,26.51802,29.16982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156481,29.16982,0,0,0
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,51.09057,51.09057,81,0,22.761,51.09057,0,0,0,0,0,0,0,29.90943,28.41396,354.1758,0,28.41396,0,28.41396,110.956,26.41805,0.1565273,56.19962,0,81,0
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,19.08461,19.08461,81,0,22.761,19.08461,0,0,0,0,0,0,0,61.91539,58.81962,325.7618,25.57257,58.81962,0,58.81962,166.7572,39.70402,0.1566192,20.99307,0,81,25.57257
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,103.1356,103.1356,81,0,22.761,103.1356,14.49911,0,1.421085E-14,0,14.95375,23.30061,22.13557,0,0,266.9422,78.51022,0,8.34686,-8.34686,157.9588,37.60917,0.1566192,113.4491,11.963,81,93.46397
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,42.10891,42.10891,81,0,22.761,42.10891,35.18582,0,0,0,14.81636,0,0,38.89109,36.94654,276.2165,70.16337,51.76291,0,51.76291,207.0654,49.3012,0.1566983,46.31979,11.85309,81,84.97973
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,98.82677,68.7,0,-1,0,68.7,21.99348,0,30.12677,40.00945,15.10952,72.31579,68.7,0,0,224.4536,116.75,0,57.20627,-57.20627,146.7648,34.94392,0.1566983,108.7094,12.08762,0,131.8595
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,82.13885,82.13885,81,0,22.761,82.13885,70.40622,0,0,0,57.83086,1.198793,1.138853,0,0,288.0161,59.54371,56.63207,0,56.63207,200.4906,47.73577,0.1567712,90.35274,46.26469,81,117.3746
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,76.74267,76.74267,81,0,22.761,76.74267,79.00763,0,0,0,60.63256,0,0,4.257329,4.044462,231.3841,110.5126,64.67702,0,64.67702,261.8487,62.3448,0.1568521,84.41694,48.50605,81,171.1451
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,51.31113,51.31113,81,0,22.761,51.31113,130.9698,0,0,0,67.20211,0,0,29.68887,28.20443,166.707,168.7219,95.40654,0,95.40654,352.3593,83.89489,0.1568767,56.44224,53.76168,81,235.924
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,40.87296,40.87296,0,0,0,40.87296,224.4213,0,0,0,91.72761,43.02416,40.87296,0,0,71.3005,254.5878,48.70345,0,48.70345,398.5634,94.89586,0.1567878,44.96025,73.38209,0,346.3154
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,24.17101,24.17101,0,-1,0,24.17101,128.5745,0,0,0,31.07776,25.44317,24.17101,0,0,22.59705,298.4209,5.634595,0,5.634595,403.9088,96.16858,0.1567775,26.58811,24.86221,0,329.4987
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,252.0432,149.7,81,0,22.761,149.7,8.468431,0,102.3432,127.5475,12.67724,72.31579,68.7,0,0,16.96246,303.492,0,59.63855,-59.63855,341.0443,81.20086,0.1567775,277.2475,10.14179,81,316.1693
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,216.1223,149.7,81,0,22.761,149.7,11.63348,0,66.42227,88.0345,17.41533,72.31579,68.7,0,0,83.22751,243.8535,0,54.90046,-54.90046,283.1741,67.42227,0.1567775,237.7345,13.93226,81,261.2688
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,40.23838,40.23838,81,0,22.761,40.23838,46.68806,0,0,0,18.78652,0,0,40.76162,38.72355,144.228,188.953,57.51006,0,57.51006,337.733,80.41245,0.1568642,44.26221,15.02921,81,207.7395
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,69.45959,69.45959,81,0,22.761,69.45959,6.252547,-1.776357E-15,0,0,4.342994,0,0,11.54041,10.96339,86.71796,240.7121,15.30638,0,15.30638,352.2539,83.8698,0.1568875,76.40555,3.474395,81,245.0551
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.41158,254.4878,0,0,0,352.2539,83.8698,0.1568875,0,0,0,254.4878
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,99.53378,68.7,0,-1,0,68.7,0,0,30.83378,40.78716,0,72.31579,68.7,0,0,71.41158,254.4878,0,72.31579,-72.31579,276.0263,65.72042,0.1568875,109.4872,0,0,254.4878
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,185.421,68.7,0,-1,0,68.7,0,0,116.721,135.2631,0,72.31579,68.7,0,0,151.7625,182.172,0,72.31579,-72.31579,199.7988,47.57105,0.1568875,203.9631,0,0,182.172
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.65767,43.65767,0,-1,0,43.65767,0,0,0,0,0,45.95544,43.65767,0,0,232.1133,109.8562,0,45.95544,-45.95544,151.3575,36.03743,0.1568875,48.02344,0,0,109.8562
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,61.81747,60.70575,0,-1,0,60.70575,0,0,1.111729,7.293477,0,63.90078,60.70575,0,0,283.1749,63.90078,0,63.90078,-63.90078,84.00017,20,0.1568875,67.99922,0,0,63.90078
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,117.1521,0,0,-1,0,0,0,0,117.1521,128.8673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568875,128.8673,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,31.72674,0,0,-1,0,0,0,0,31.72674,34.89941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568875,34.89941,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568875,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,96.64381,0,0,-1,0,0,0,0,96.64381,106.3082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568875,106.3082,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,41.54875,0,0,-1,0,0,0,0,41.54875,45.70362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568875,45.70362,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568875,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568875,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,173.5816,91.74827,81,0,22.761,91.74827,12.33153,0,81.83335,107.7901,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1568875,190.9398,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,47.47683,47.47683,81,0,22.761,47.47683,45.31866,0,0,0,21.51586,0,0,33.52317,31.84702,354.1758,0,53.36287,0,53.36287,134.6246,32.05342,0.1569664,52.22451,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,110.1472,68.7,0,-1,0,68.7,51.09325,0,41.44724,68.86751,35.10106,72.31579,68.7,0,0,300.8129,48.02659,0,37.21473,-37.21473,95.39687,22.7135,0.1569664,121.162,28.08085,0,83.12765
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,48.09239,48.09239,81,0,22.761,48.09239,126.1726,0,0,0,60.67941,0,0,32.90761,31.26223,342.1626,10.81186,91.94164,0,91.94164,182.6204,43.48095,0.1569971,52.90163,48.54353,81,71.49127
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,147.3378,147.3378,81,0,22.761,147.3378,37.6049,0,0,12.37163,55.40625,69.82931,66.33784,0,0,250.221,93.55933,0,14.42306,-14.42306,167.4171,39.86114,0.1569971,162.0716,44.325,81,148.9656
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,69.24973,69.24973,81,0,22.761,69.24973,80.7636,0,0,0,55.92857,0,0,11.75027,11.16275,266.2466,79.13628,67.09132,0,67.09132,231.0656,55.0155,0.157073,76.17471,44.74286,81,135.0648
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,75.69855,75.69855,81,0,22.761,75.69855,89.90417,0,0,0,68.05614,0,0,5.301455,5.036383,199.1553,139.5185,73.09253,0,73.09253,300.4072,71.52538,0.1571378,83.2684,54.44492,81,207.5746
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,159.0394,68.7,0,-1,0,68.7,111.9073,0,90.33942,106.2434,76.88035,72.31579,68.7,0,0,126.0628,205.3017,4.564561,0,4.564561,304.7375,72.55641,0.1571295,174.9434,61.50428,0,282.1821
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,67.47514,67.47514,81,0,22.761,67.47514,80.66402,0,0,0,54.42816,0,0,13.52486,12.84862,121.4982,209.4099,67.27677,0,67.27677,368.5619,87.75266,0.1572048,74.22266,43.54253,81,263.838
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,0,0,0,25.98417,0,0,0,0,54.22142,269.959,25.98417,0,25.98417,393.2126,93.62186,0.1571575,0,20.78733,0,295.9431
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,75.41257,75.41257,81,0,22.761,75.41257,19.09023,0,0,0,14.39644,0,0,5.58743,5.308058,28.23726,293.3447,19.70449,0,19.70449,411.9059,98.07265,0.1571844,82.95383,11.51715,81,307.7411
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,55.05311,55.05311,0,0,0,55.05311,6.42814,0,7.105427E-15,0,3.538891,57.95065,55.05311,0,0,8.532761,311.0787,0,54.41175,-54.41175,354.5509,84.41672,0.1571844,60.55842,2.831113,0,314.6176
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,97.89361,68.7,0,-1,0,68.7,0,0,29.19361,38.98297,0,72.31579,68.7,0,0,68.99026,256.667,0,72.31579,-72.31579,278.3234,66.26734,0.1571844,107.683,0,0,256.667
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,93.8568,68.7,0,-1,0,68.7,0,0,25.1568,34.54248,0,72.31579,68.7,0,0,149.3411,184.3512,0,72.31579,-72.31579,202.0959,48.11797,0.1571844,103.2425,0,0,184.3512
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,88.82288,68.7,0,-1,0,68.7,0,0,20.12288,29.00516,0,72.31579,68.7,0,0,229.692,112.0354,0,72.31579,-72.31579,125.8683,29.96859,0.1571844,97.70516,0,0,112.0354
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,13.18805,13.18805,0,-1,0,13.18805,0,0,1.776357E-15,0,0,13.88215,13.18805,0,0,310.0429,39.71962,0,13.88215,-13.88215,111.2352,26.48453,0.1571844,14.50685,0,0,39.71962
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,11.88786,11.88786,0,-1,0,11.88786,0,0,1.776357E-15,0,0,12.51354,11.88786,0,0,325.4675,25.83747,0,12.51354,-12.51354,98.04482,23.34396,0.1571844,13.07665,0,0,25.83747
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,56.42039,12.65773,0,-1,0,12.65773,0,0,43.76266,49.40469,0,13.32393,12.65773,0,0,339.3714,13.32393,0,13.32393,-13.32393,84.00017,20,0.1571844,62.06242,0,0,13.32393
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,23.69211,0,0,-1,0,0,0,0,23.69211,26.06132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571844,26.06132,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.17804,0,0,-1,0,0,0,0,31.17804,34.29585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571844,34.29585,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,46.84555,0,0,-1,0,0,0,0,46.84555,51.5301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571844,51.5301,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,30.38938,0,0,-1,0,0,0,0,30.38938,33.42831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571844,33.42831,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,13.58599,13.58599,81,0,22.761,13.58599,0,0,0,0,0,0,0,67.41402,64.04331,354.1758,0,64.04331,0,64.04331,144.757,34.46588,0.1572654,14.94458,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.1325,57.63898,68.7,0,68.7,209.9315,49.9836,0.1573097,0,0,81,57.63898
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,68.04107,68.04107,81,0,22.761,68.04107,22.11141,0,0,0,15.04484,0,0,12.95893,12.31099,221.4325,119.469,27.35583,0,27.35583,235.8835,56.16264,0.1573484,74.84518,12.03587,81,134.5138
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,61.21747,61.21747,81,0,22.761,61.21747,59.78439,0,0,0,36.59849,0,0,19.78253,18.7934,194.0767,144.0892,55.39189,0,55.39189,288.4329,68.67436,0.1574248,67.33922,29.27879,81,180.6877
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,138.6848,193.9419,67.11581,0,67.11581,352.1046,83.83425,0.157303,0,53.69265,0,261.0577
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,109.0728,109.0728,81,0,22.761,109.0728,90.21774,0,0,0,98.40305,29.55035,28.07283,0,0,71.56896,254.3462,68.8527,0,68.8527,417.424,99.38646,0.1573098,119.9801,78.72244,81,352.7492
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,7.115666,7.115666,0,0,0,7.115666,1619.701,105.0461,0,0,115.2525,7.490175,7.115666,0,0,2.71626,316.3136,2.71626,0,2.71626,420.0009,100,0.1573049,7.827233,92.20202,0,431.5661
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,87.15363,87.15363,20.25,0,7.39125,87.15363,135.2945,47.4892,0,0,117.9141,70.42487,66.90363,0,0,0,318.7582,0,0,0,420.0009,100,0.1573049,95.869,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,38.72196,38.72196,0,0,0,38.72196,318.0251,82.38561,0,0,123.1456,40.75996,38.72196,0,0,0,318.7582,0,0,0,420.0009,100,0.1573049,42.59416,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,117.6828,68.7,0,-1,0,68.7,161.0256,38.30882,48.9828,60.75108,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1573049,129.4511,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,130.6932,130.6932,61.99321,0,17.95228,130.6932,70.51656,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1573049,143.7625,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.33635,9.33635,0,0,0,9.33635,645.7415,50.46095,0,0,60.28869,9.827737,9.33635,0,0,0,318.7582,0,0,0,420.0009,100,0.1573049,10.26999,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,145.6529,145.6529,81,0,22.761,145.6529,14.7568,0,0,10.51815,21.4937,68.05564,64.65286,0,0,0,318.7582,0,46.56194,-46.56194,370.9202,88.31416,0.1573049,160.2182,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,166.9863,149.7,81,0,22.761,149.7,2.299074,0,17.28629,33.98492,3.441714,72.31579,68.7,0,0,51.73549,272.1963,0,68.87408,-68.87408,298.3206,71.02857,0.1573049,183.6849,2.753371,81,275.638
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,117.5379,68.7,0,-1,0,68.7,0,0,48.83786,60.59164,0,72.31579,68.7,0,0,128.2622,203.3222,0,72.31579,-72.31579,222.093,52.87919,0.1573049,129.2916,0,0,203.3222
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,44.30299,44.30299,0,-1,0,44.30299,0,0,7.105427E-15,0,0,46.63472,44.30299,0,0,208.6131,131.0064,0,46.63472,-46.63472,172.9357,41.17509,0.1573049,48.73329,0,0,131.0064
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4295,84.37169,0,0,0,172.9357,41.17509,0.1573049,0,0,0,84.37169
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,21.0058,21.0058,0,-1,0,21.0058,0,0,0,0,0,22.11137,21.0058,0,0,260.4295,84.37169,0,22.11137,-22.11137,149.6283,35.62572,0.1573049,23.10638,0,0,84.37169
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,18.28128,18.28128,0,-1,0,18.28128,0,0,0,0,0,19.24345,18.28128,0,0,284.9977,62.26032,0,19.24345,-19.24345,129.3439,30.79611,0.1573049,20.10941,0,0,62.26032
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,57.94947,40.86602,0,-1,0,40.86602,0,0,17.08344,22.87839,0,43.01686,40.86602,0,0,306.3793,43.01686,0,43.01686,-43.01686,84.00017,20,0.1573049,63.74441,0,0,43.01686
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,49.82875,0,0,-1,0,0,0,0,49.82875,54.81162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573049,54.81162,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,30.31534,0,0,-1,0,0,0,0,30.31534,33.34687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573049,33.34687,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573049,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,114.6327,0,0,-1,0,0,0,0,114.6327,126.096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573049,126.096,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,32.87779,32.87779,81,0,22.761,32.87779,0,0,0,0,0,0,0,48.12221,45.7161,354.1758,0,45.7161,0,45.7161,127.3703,30.32619,0.1573778,36.16557,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,56.96782,56.96782,81,0,22.761,56.96782,0,0,0,0,0,0,0,24.03218,22.83057,308.4597,41.14449,22.83057,0,22.83057,149.0293,35.48308,0.1574142,62.6646,0,81,41.14449
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,66.42912,66.42912,81,0,22.761,66.42912,16.73357,0,0,0,11.11596,0,0,14.57089,13.84234,285.6292,61.692,24.95831,0,24.95831,172.7068,41.12058,0.1574503,73.07202,8.892771,81,72.80796
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,11.54648,11.54648,81,0,22.761,11.54648,144.659,0,0,0,16.70302,0,0,69.45352,65.98085,260.6708,84.15447,82.68386,0,82.68386,251.1476,59.79692,0.157497,12.70112,13.36241,81,100.8575
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,177.987,158.5699,36.71442,0,36.71442,285.9779,68.08984,0.1574305,0,29.37153,0,195.2844
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,113.8305,113.8305,81,0,22.761,113.8305,25.30913,0,0,0,28.80951,34.55841,32.83049,0,0,141.2726,191.6129,0,5.748901,-5.748901,279.9181,66.64703,0.1574305,125.2135,23.04761,81,220.4224
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,56.19329,56.19329,81,0,22.761,56.19329,84.03475,0,0,0,47.22189,0,0,24.80671,23.56638,147.6602,185.864,70.78827,0,70.78827,347.0737,82.63643,0.1574986,61.81261,37.77751,81,233.0859
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,86.41889,86.41889,81,0,22.761,86.41889,52.4845,0,0,0,45.35652,5.704096,5.418891,0,0,76.87196,249.5735,39.65243,0,39.65243,384.6913,91.59298,0.1575485,95.06078,36.28522,81,294.93
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,13.38477,13.38477,0,0,0,13.38477,110.3689,0,0,0,14.77262,14.08923,13.38477,0,0,37.21953,285.2607,0.6833937,0,0.6833937,385.3396,91.74734,0.1575473,14.72325,11.8181,0,300.0333
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,104.8314,68.7,0,-1,0,68.7,8.124113,0,36.13135,46.61449,5.581265,72.31579,68.7,0,0,36.53614,285.8757,0,66.73453,-66.73453,314.9952,74.99872,0.1575473,115.3145,4.465013,0,291.457
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,40.07182,40.07182,0,0,0,40.07182,46.9385,0,0,0,18.80911,42.18086,40.07182,0,0,110.6856,219.1412,0,23.37175,-23.37175,290.3593,69.13302,0.1575473,44.079,15.04729,0,237.9503
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,136.6542,195.7694,27.00166,0,27.00166,315.9753,75.23206,0.1574984,0,21.60133,0,222.7711
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,130.2912,130.2912,81,0,22.761,130.2912,15.41038,0,0,0,20.07837,51.88545,49.29118,0,0,109.6526,220.0709,0,31.80708,-31.80708,282.4477,67.24931,0.1574984,143.3203,16.0627,81,240.1493
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,63.538,63.538,81,0,22.761,63.538,6.572005,0,0,0,4.175721,0,0,17.462,16.5889,144.9938,188.2638,20.76462,0,20.76462,302.1467,71.93955,0.15753,69.8918,3.340576,81,192.4396
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,122.3942,68.7,0,-1,0,68.7,0,0,53.69418,65.9336,0,72.31579,68.7,0,0,124.2291,206.952,0,72.31579,-72.31579,225.9192,53.79018,0.15753,134.6336,0,0,206.952
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.58,134.6362,0,0,0,225.9192,53.79018,0.15753,0,0,0,134.6362
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.06252,29.06252,0,-1,0,29.06252,0,0,0,0,0,30.59213,29.06252,0,0,204.58,134.6362,0,30.59213,-30.59213,193.6723,46.11235,0.15753,31.96878,0,0,134.6362
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,133.7769,68.7,0,-1,0,68.7,0,0,65.07693,78.45461,0,72.31579,68.7,0,0,238.5713,104.0441,0,72.31579,-72.31579,117.4447,27.96297,0.15753,147.1546,0,0,104.0441
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,63.14098,30.14188,0,-1,0,30.14188,0,0,32.9991,39.3132,0,31.72829,30.14188,0,0,318.9221,31.72829,0,31.72829,-31.72829,84.00017,20,0.15753,69.45508,0,0,31.72829
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,89.96298,0,0,-1,0,0,0,0,89.96298,98.95928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15753,98.95928,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,57.20365,0,0,-1,0,0,0,0,57.20365,62.92402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15753,62.92402,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,102.1508,0,0,-1,0,0,0,0,102.1508,112.3659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15753,112.3659,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,59.50885,0,0,-1,0,0,0,0,59.50885,65.45973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15753,65.45973,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,91.05199,0,0,-1,0,0,0,0,91.05199,100.1572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15753,100.1572,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,18.92142,18.92142,81,0,22.761,18.92142,0,0,0,0,0,0,0,62.07858,58.97466,354.1758,0,58.97466,0,58.97466,139.9484,33.32099,0.1576193,20.81356,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,101.2935,101.2935,81,0,22.761,101.2935,0,0,0,0,0,21.36155,20.29347,0,0,295.2011,53.07719,0,21.36155,-21.36155,117.4314,27.9598,0.1576193,111.4228,0,81,53.07719
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,25.1511,25.1511,81,0,22.761,25.1511,82.59601,0,0,0,20.77381,0,0,55.8489,53.05645,318.9362,31.71564,73.83026,0,73.83026,187.4729,44.63632,0.1576816,27.66621,16.61904,81,52.48945
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,101.2027,101.2027,81,0,22.761,101.2027,45.62018,0,0,0,46.16885,21.266,20.2027,0,0,245.1059,98.16288,24.90286,0,24.90286,211.0979,50.26129,0.1577128,111.323,36.93508,81,144.3317
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.155858,5.155858,0,-1,0,5.155858,1453.119,0,0,0,74.92077,5.427219,5.155858,0,0,220.2031,120.5754,69.49355,0,69.49355,277.0252,65.95825,0.1575874,5.671444,59.93661,0,195.4962
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,0,0,0,96.50342,0,0,0,0,150.7095,183.1196,96.50342,0,96.50342,368.5764,87.75611,0.1574136,0,77.20273,0,279.623
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,51.2937,51.2937,0,0,0,51.2937,182.5025,0,0,0,93.61226,53.99336,51.2937,0,0,54.20612,269.9727,39.61889,0,39.61889,406.1622,96.70509,0.1573424,56.42307,74.8898,0,363.585
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,163.6637,149.7,81,0,22.761,149.7,76.85686,28.1517,13.96374,30.33011,115.0547,72.31579,68.7,0,0,14.58723,305.6297,14.58723,0,14.58723,420.0009,100,0.1573161,180.0301,92.04378,81,420.6844
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573161,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573161,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573161,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,44.70729,44.70729,0,0,0,44.70729,89.19374,0,0,0,39.8761,47.0603,44.70729,0,0,0,318.7582,0,7.184201,-7.184201,412.428,98.19695,0.1573161,49.17801,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,18.97995,18.97995,0,0,0,18.97995,70.67965,0,0,0,13.41496,19.97889,18.97995,0,0,7.982445,311.574,0,6.563932,-6.563932,405.509,96.54958,0.1573161,20.87794,10.73197,0,324.989
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,188.9013,149.7,81,0,22.761,149.7,2.657088,0,39.20133,58.09146,3.977661,72.31579,68.7,0,0,15.2757,305.0101,0,68.33813,-68.33813,333.4743,79.39849,0.1573161,207.7915,3.182129,81,308.9878
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,114.6791,68.7,0,-1,0,68.7,0,0,45.97913,57.44704,0,72.31579,68.7,0,0,91.20695,236.672,0,72.31579,-72.31579,257.2468,61.24911,0.1573161,126.147,0,0,236.672
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,115.9463,68.7,0,-1,0,68.7,0,0,47.2463,58.84093,0,72.31579,68.7,0,0,171.5578,164.3562,0,72.31579,-72.31579,181.0193,43.09974,0.1573161,127.5409,0,0,164.3562
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,102.0382,68.7,0,-1,0,68.7,0,0,33.33822,43.54205,0,72.31579,68.7,0,0,251.9087,92.04038,0,72.31579,-72.31579,104.7917,24.95036,0.1573161,112.2421,0,0,92.04038
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,46.62563,18.73837,0,-1,0,18.73837,0,0,27.88726,32.54982,0,19.7246,18.73837,0,0,332.2596,19.7246,0,19.7246,-19.7246,84.00017,20,0.1573161,51.28819,0,0,19.7246
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573161,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573161,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,45.85696,0,0,-1,0,0,0,0,45.85696,50.44266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573161,50.44266,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,99.04266,0,0,-1,0,0,0,0,99.04266,108.9469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573161,108.9469,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,65.11701,0,0,-1,0,0,0,0,65.11701,71.62872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573161,71.62872,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,78.32956,0,0,-1,0,0,0,0,78.32956,86.16251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573161,86.16251,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.93011,25.93011,81,0,22.761,25.93011,0,-7.105427E-15,0,0,0,0,0,55.06989,52.31639,354.1758,0,52.31639,0,52.31639,133.6319,31.81705,0.1573989,28.52312,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,122.7826,122.7826,81,0,22.761,122.7826,0,0,1.421085E-14,9.330334,0,43.98168,41.78259,0,0,301.8594,47.08475,0,43.98168,-43.98168,87.2711,20.77879,0.1573989,135.0609,0,81,47.08475
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,12.13497,12.13497,81,0,22.761,12.13497,28.33126,0,0,0,3.437989,0,0,68.86504,65.42178,350.7279,3.103079,68.85977,0,68.85977,152.5972,36.3326,0.1574701,13.34846,2.750391,81,6.541068
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,22.11744,22.11744,81,0,22.761,22.11744,27.57363,0,0,0,6.098581,0,0,58.88256,55.93843,281.8682,65.07687,62.03701,0,62.03701,211.4507,50.3453,0.1575534,24.32919,4.878865,81,71.17545
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,42.83274,42.83274,0,-1,0,42.83274,32.41036,0,0,0,13.88224,45.08709,42.83274,0,0,219.8312,120.9102,0,31.20485,-31.20485,178.5579,42.5137,0.1575534,47.11601,11.10579,0,134.7924
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,65.00883,65.00883,81,0,22.761,65.00883,16.75089,0,0,0,10.88956,0,0,15.99117,15.19161,254.5032,89.70534,26.08117,0,26.08117,203.3007,48.40482,0.1575909,71.50971,8.711648,81,100.5949
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,72.31579,0,20.56389,0,0,0,0,0,6.940847,0,0,72.31579,68.7,228.422,113.1784,75.64085,0,75.64085,275.0599,65.49032,0.1576218,0,5.552678,81,120.1192
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,72.31579,0,20.56389,0,0,0,0,0,15.41773,0,0,72.31579,68.7,152.7812,181.2552,84.11774,0,84.11774,354.861,84.49054,0.1576375,0,12.33419,81,196.6729
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,43.24833,43.24833,0,0,0,43.24833,97.94415,0,7.105427E-15,0,42.3592,45.52455,43.24833,0,0,68.66346,256.9611,0,3.16535,-3.16535,351.5244,83.69611,0.1576375,47.57316,33.88736,0,299.3203
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,50.37603,50.37603,0,-1,0,50.37603,59.44043,0,0,0,29.94373,53.02739,50.37603,0,0,72.18051,253.7958,0,23.08367,-23.08367,327.1921,77.90272,0.1576375,55.41363,23.95498,0,283.7395
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,191.7506,149.7,81,0,22.761,149.7,11.04232,0,42.05062,61.22569,16.53035,72.31579,68.7,0,0,97.82903,230.7121,0,55.78543,-55.78543,268.3891,63.90203,0.1576375,210.9257,13.22428,81,247.2424
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,77.80676,77.80676,81,0,22.761,77.80676,16.57201,0,0,0,12.89414,0,0,3.193238,3.033576,159.8129,174.9267,15.92772,0,15.92772,283.4994,67.49973,0.1576583,85.58744,10.31531,81,187.8208
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,46.09013,46.09013,81,0,22.761,46.09013,31.25353,0,0,0,14.40479,0,0,34.90987,33.16437,143.8851,189.2616,47.56917,0,47.56917,328.6275,78.24448,0.1577283,50.69915,11.52384,81,203.6664
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,139.8151,139.8151,81,0,22.761,139.8151,2.841542,0,2.842171E-14,4.096636,3.972905,61.91066,58.81512,0,0,96.31596,232.0739,0,57.93775,-57.93775,267.5557,63.70362,0.1577283,153.7966,3.178324,81,236.0468
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,29.752,29.752,0,-1,0,29.752,0,0,3.552714E-15,0,0,31.3179,29.752,0,0,160.6913,174.1361,0,31.3179,-31.3179,234.5438,55.84364,0.1577283,32.7272,0,0,174.1361
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,53.62898,53.62898,0,-1,0,53.62898,0,0,0,0,0,56.45156,53.62898,0,0,195.4889,142.8182,0,56.45156,-56.45156,175.0386,41.67578,0.1577283,58.99187,0,0,142.8182
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,87.41443,68.7,0,-1,0,68.7,0,0,18.71443,27.45587,0,72.31579,68.7,0,0,258.2129,86.36665,0,72.31579,-72.31579,98.81107,23.5264,0.1577283,96.15587,0,0,86.36665
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.5638,14.05086,0,0,0,98.81107,23.5264,0.1577283,0,0,0,14.05086
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,46.9297,13.34832,0,-1,0,13.34832,0,0,33.58138,38.27435,0,14.05086,13.34832,0,0,338.5638,14.05086,0,14.05086,-14.05086,84.00017,20,0.1577283,51.62267,0,0,14.05086
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,133.1777,0,0,-1,0,0,0,0,133.1777,146.4955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577283,146.4955,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,17.30515,0,0,-1,0,0,0,0,17.30515,19.03567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577283,19.03567,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,84.65213,0,0,-1,0,0,0,0,84.65213,93.11734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577283,93.11734,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,43.73956,0,0,-1,0,0,0,0,43.73956,48.11352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577283,48.11352,0,0,0
