Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.20108,0,0,-1,0,0,0,0,29.20108,32.12119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577283,32.12119,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,23.39087,23.39087,81,0,22.761,23.39087,0,0,0,0,0,0,0,57.60913,54.72867,354.1758,0,54.72867,0,54.72867,135.9203,32.36192,0.1578142,25.72996,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,299.4471,49.25581,68.7,0,68.7,201.0949,47.87964,0.1578573,0,0,81,49.25581
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,60.62879,60.62879,81,0,22.761,60.62879,1.542176,0,0,0,0.9350027,0,0,20.37121,19.35265,230.7471,111.0858,20.28765,0,20.28765,220.3414,52.46214,0.1578887,66.69167,0.7480022,81,112.0208
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,97.84885,97.84885,81,0,22.761,97.84885,9.543674,0,0,0,9.338375,17.73563,16.84885,0,0,210.4595,129.3447,0,8.397252,-8.397252,211.49,50.35465,0.1578887,107.6337,7.4707,81,138.6831
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,96.58855,68.7,0,-1,0,68.7,12.48939,0,27.88854,37.5474,8.580209,72.31579,68.7,0,0,219.7898,120.9474,0,63.73558,-63.73558,144.3068,34.35868,0.1578887,106.2474,6.864167,0,129.5276
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,56.53333,56.53333,81,0,22.761,56.53333,47.17864,0,0,0,26.67166,0,0,24.46667,23.24333,290.6071,57.21186,49.91499,0,49.91499,191.6603,45.63331,0.1579581,62.18667,21.33733,81,83.88352
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,119.8512,119.8512,81,0,22.761,119.8512,18.63988,7.105427E-15,0,0,22.34011,40.89597,38.85117,0,0,240.6921,102.1354,0,18.55586,-18.55586,172.1007,40.97627,0.1579581,131.8363,17.87209,81,124.4755
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,261.3097,83.5795,75.37825,0,75.37825,243.6108,58.00245,0.1579891,0,5.342601,81,90.25774
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,25.50532,25.50532,81,0,22.761,25.50532,80.87943,0,0,0,20.62856,0,0,55.49467,52.71994,185.9314,151.4199,73.3485,0,73.3485,313.1953,74.57015,0.1580512,28.05586,16.50285,81,172.0485
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,44.51428,44.51428,0,-1,0,44.51428,54.74487,0,0,0,24.36929,46.85714,44.51428,0,0,112.5829,217.4336,0,22.48785,-22.48785,289.491,68.92629,0.1580512,48.96571,19.49543,0,241.8029
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,81.01069,81.01069,81,0,22.761,81.01069,15.15466,0,0,0,12.27689,0.01125438,0.01069166,0,0,137.5694,194.9457,12.26564,0,12.26564,301.1272,71.69681,0.1580663,89.11176,9.821514,81,207.2226
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,61.62791,61.62791,81,0,22.761,61.62791,33.83579,0,0,0,20.85229,0,0,19.37209,18.40349,125.3038,205.9848,39.25578,0,39.25578,338.3685,80.56377,0.1581208,67.7907,16.68183,81,226.8371
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,69.67461,69.67461,81,0,22.761,69.67461,21.98298,-1.776357E-15,0,0,15.31656,0,0,11.32539,10.75912,86.04803,241.315,26.07568,0,26.07568,363.1061,86.45365,0.1581564,76.64207,12.25324,81,256.6316
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,59.97235,264.7831,3.92023,0,3.92023,366.8251,87.33914,0.1581494,0,3.136184,0,268.7033
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,25.04888,25.04888,0,-1,0,25.04888,0,0,3.552714E-15,0,0,26.36725,25.04888,0,0,56.05213,268.3113,0,26.36725,-26.36725,339.0316,80.72165,0.1581494,27.55377,0,0,268.3113
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,68.95207,68.7,0,-1,0,68.7,0,0,0.2520692,7.147276,0,72.31579,68.7,0,0,85.34907,241.9441,0,72.31579,-72.31579,262.8041,62.57227,0.1581494,75.84727,0,0,241.9441
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,115.5076,68.7,0,-1,0,68.7,0,0,46.80764,58.35841,0,72.31579,68.7,0,0,165.6999,169.6283,0,72.31579,-72.31579,186.5765,44.4229,0.1581494,127.0584,0,0,169.6283
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,98.08066,68.7,0,-1,0,68.7,0,0,29.38066,39.18872,0,72.31579,68.7,0,0,246.0508,97.31248,0,72.31579,-72.31579,110.349,26.27352,0.1581494,107.8887,0,0,97.31248
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,54.50653,23.74686,0,-1,0,23.74686,0,0,30.75967,36.21032,0,24.9967,23.74686,0,0,326.4017,24.9967,0,24.9967,-24.9967,84.00017,20,0.1581494,59.95718,0,0,24.9967
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581494,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,22.47528,0,0,-1,0,0,0,0,22.47528,24.7228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581494,24.7228,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,18.03022,0,0,-1,0,0,0,0,18.03022,19.83324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581494,19.83324,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,69.33972,0,0,-1,0,0,0,0,69.33972,76.2737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581494,76.2737,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,34.98592,0,0,-1,0,0,0,0,34.98592,38.48452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581494,38.48452,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.654935,3.654935,75.97073,0,21.48859,3.654935,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1582036,4.020429,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,54.56237,54.56237,81,0,22.761,54.56237,0,0,0,0,0,0,0,26.43763,25.11575,285.4758,61.83,25.11575,0,25.11575,173.0016,41.19078,0.1582427,60.01861,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,260.36,84.43417,89.3063,0,89.3063,257.725,61.36297,0.1582484,0,16.48505,81,105.0405
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,171.0538,164.8098,101.9332,0,101.9332,354.4273,84.38729,0.1582315,0,26.58657,81,198.0431
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,22.73954,22.73954,0,-1,0,22.73954,249.2358,0,0,0,56.67509,23.93636,22.73954,0,0,69.12054,256.5497,32.73873,0,32.73873,385.486,91.7822,0.1581732,25.0135,45.34007,0,313.2248
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,78.94204,78.94204,40.15276,0,12.42665,78.94204,97.80926,0,0,0,77.21262,40.83082,38.78928,0,0,36.3818,286.0146,36.3818,0,36.3818,420.0009,100,0.1581714,86.83624,61.7701,81,363.2272
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,146.0567,146.0567,77.35666,0,21.83923,146.0567,56.54482,10.27169,0,10.96232,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1581714,160.6623,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581714,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581714,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,10.58184,10.58184,0,-1,0,10.58184,1028.214,97.66511,0,0,108.8039,11.13878,10.58184,0,0,0,318.7582,0,0,0,420.0009,100,0.1581714,11.64002,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,49.5091,49.5091,0,0,0,49.5091,176.5535,35.29521,0,0,87.41006,52.11485,49.5091,0,0,0,318.7582,0,0,0,420.0009,100,0.1581714,54.46001,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,118.0255,118.0255,58.90896,0,17.17197,118.0255,52.72415,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1581714,129.8281,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,11.88846,11.88846,0,0,0,11.88846,220.5545,13.70637,0,0,26.22053,12.51417,11.88846,0,0,0,318.7582,0,0,0,420.0009,100,0.1581714,13.0773,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,136.0867,136.0867,81,0,22.761,136.0867,2.827892,0,0,0,3.848386,57.98604,55.08673,0,0,0,318.7582,0,54.13765,-54.13765,362.9348,86.41286,0.1581714,149.6954,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,11.38256,11.38256,0,-1,0,11.38256,0,0,1.776357E-15,0,0,11.98164,11.38256,0,0,60.15295,264.6206,0,11.98164,-11.98164,350.305,83.40578,0.1581714,12.52081,0,0,264.6206
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,19.23155,19.23155,0,-1,0,19.23155,0,0,0,0,0,20.24374,19.23155,0,0,73.46588,252.6389,0,20.24374,-20.24374,328.9662,78.32513,0.1581714,21.1547,0,0,252.6389
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,16.31535,16.31535,0,-1,0,16.31535,0,0,0,0,0,17.17405,16.31535,0,0,95.95892,232.3952,0,17.17405,-17.17405,310.8632,74.01489,0.1581714,17.94688,0,0,232.3952
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,88.1849,68.7,0,-1,0,68.7,0,0,19.4849,28.30339,0,72.31579,68.7,0,0,115.0412,215.2211,0,72.31579,-72.31579,234.6357,55.86552,0.1581714,97.00339,0,0,215.2211
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,46.41626,46.41626,0,-1,0,46.41626,0,0,0,0,0,48.85922,46.41626,0,0,195.3921,142.9054,0,48.85922,-48.85922,183.1335,43.60313,0.1581714,51.05788,0,0,142.9054
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.915,32.915,0,-1,0,32.915,0,0,7.105427E-15,0,0,34.64737,32.915,0,0,249.6801,94.04614,0,34.64737,-34.64737,146.612,34.90754,0.1581714,36.2065,0,0,94.04614
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,27.51048,27.51048,0,-1,0,27.51048,0,0,3.552714E-15,0,0,28.9584,27.51048,0,0,288.1772,59.39877,0,28.9584,-28.9584,116.0871,27.63974,0.1581714,30.26153,0,0,59.39877
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,42.73824,28.91835,0,-1,0,28.91835,0,0,13.81988,18.09371,0,30.44037,28.91835,0,0,320.3532,30.44037,0,30.44037,-30.44037,84.00017,20,0.1581714,47.01206,0,0,30.44037
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,108.6085,0,0,-1,0,0,0,0,108.6085,119.4693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581714,119.4693,0,0,0
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,73.75416,0,0,-1,0,0,0,0,73.75416,81.12957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581714,81.12957,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,1.03825,1.03825,73.35404,0,20.82657,1.03825,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1582171,1.142075,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,63.32119,63.32119,81,0,22.761,63.32119,0,0,0,0,0,0,0,17.67881,16.79487,285.4758,61.83,16.79487,0,16.79487,165.1077,39.31128,0.1582431,69.65331,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,53.5006,53.5006,81,0,22.761,53.5006,34.01608,0,0,0,18.1988,0,0,27.49941,26.12444,268.6809,76.94538,44.32324,0,44.32324,207.1564,49.32286,0.1583058,58.85065,14.55904,81,95.14418
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,224.3577,116.8363,101.0912,0,101.0912,303.06,72.15699,0.1582905,0,25.91296,81,149.2275
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,29.32638,29.32638,0,-1,0,29.32638,126.2679,0,0,0,37.02982,30.86987,29.32638,0,0,123.2665,207.8184,6.159944,0,6.159944,308.9038,73.54838,0.1582795,32.25902,29.62385,0,244.8482
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.57622,1.57622,0,0,0,1.57622,3466.18,0,0,0,54.63462,1.659179,1.57622,0,0,117.1066,213.3623,52.97544,0,52.97544,359.1607,85.51429,0.1581854,1.733842,43.7077,0,267.9969
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,27.84521,27.84521,0,0,0,27.84521,257.0737,0,0,0,71.58273,29.31075,27.84521,0,0,64.13111,261.0402,42.27197,0,42.27197,399.2634,95.06253,0.1581103,30.62973,57.26618,0,332.623
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,63.75964,0,0,85.61877,0,0,0,0,21.85914,299.085,21.85914,0,21.85914,420.0009,100,0.1580715,0,68.49502,0,384.7038
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,111.5155,111.5155,73.15186,0,20.77542,111.5155,36.21271,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1580715,122.6671,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,182.251,68.7,0,-1,0,68.7,107.1709,1.310605,113.551,131.7761,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1580715,200.4761,58.90112,0,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,81.10971,81.10971,33.21077,0,10.67032,81.10971,62.16264,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.1580715,89.22068,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580715,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580715,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,80.1375,80.1375,76.64702,0,21.65969,80.1375,4.584869,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.1580715,88.15126,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,90.71423,68.7,0,-1,0,68.7,0,0,22.01424,31.08566,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1580715,99.78566,0,0,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,41.53408,41.53408,0,-1,0,41.53408,0,0,0,0,0,43.72009,41.53408,0,0,80.35088,246.4424,0,43.72009,-43.72009,297.6883,70.87802,0.1580715,45.68749,0,0,246.4424
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,122.4478,68.7,0,-1,0,68.7,0,0,53.74779,65.99256,0,72.31579,68.7,0,0,128.9288,202.7224,0,72.31579,-72.31579,221.4608,52.72865,0.1580715,134.6926,0,0,202.7224
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,84.51313,68.7,0,-1,0,68.7,0,0,15.81313,24.26444,0,72.31579,68.7,0,0,209.2796,130.4066,0,72.31579,-72.31579,145.2332,34.57927,0.1580715,92.96444,0,0,130.4066
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,97.992,55.18623,0,-1,0,55.18623,0,0,42.80577,52.60497,0,58.09077,55.18623,0,0,289.6305,58.09077,0,58.09077,-58.09077,84.00017,20,0.1580715,107.7912,0,0,58.09077
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,19.26972,0,0,-1,0,0,0,0,19.26972,21.19669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580715,21.19669,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,15.03187,0,0,-1,0,0,0,0,15.03187,16.53505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580715,16.53505,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580715,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,69.74592,0,0,-1,0,0,0,0,69.74592,76.72051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580715,76.72051,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,77.57678,0,0,-1,0,0,0,0,77.57678,85.33446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580715,85.33446,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,65.92141,65.92141,81,0,22.761,65.92141,0,0,0,0,0,0,0,15.07859,14.32466,354.1758,0,14.32466,0,14.32466,97.58974,23.23561,0.1580937,72.51355,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.97798,32.97798,81,0,22.761,32.97798,0,0,0,0,0,0,0,48.02202,45.62092,339.8511,12.8922,45.62092,0,45.62092,140.8695,33.5403,0.1581642,36.27578,0,81,12.8922
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,167.5014,145.318,81,0,22.761,145.318,9.463478,0,22.18344,49.38521,13.75214,67.70316,64.31801,0,0,294.2302,53.95103,0,53.95103,-53.95103,84.00017,20,0.1581642,184.2516,11.00171,81,67.70316
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,34.85741,34.85741,81,0,22.761,34.85741,108.0655,0,0,0,37.66885,0,0,46.14259,43.83546,354.1758,0,81.50431,0,81.50431,161.3219,38.40991,0.1582111,38.34315,30.13508,81,37.66885
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,16.5509,16.5509,0,-1,0,16.5509,267.8956,0,0,0,44.33913,17.422,16.5509,0,0,272.6715,73.35387,26.91713,0,26.91713,186.8578,44.48986,0.1581634,18.20599,35.47131,0,117.693
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,245.7544,97.5793,50.32284,0,50.32284,234.5982,55.85661,0.1580743,0,40.25827,0,147.9021
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,125.4957,125.4957,81,0,22.761,125.4957,71.66068,0,0,0,89.93108,46.8376,44.49572,0,0,195.4315,142.8699,43.09348,0,43.09348,275.4803,65.59042,0.1580742,138.0453,71.94486,81,232.8009
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,51.71593,0,15.35213,0,0,7.105427E-15,0,0,103.2079,0,0,51.71593,49.13013,152.338,181.654,152.338,0,152.338,420.0009,100,0.1579041,0,82.56632,81,284.8619
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,134.7111,134.7111,66.01107,0,18.9688,134.7111,66.55711,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1579041,148.1822,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,24.63924,24.63924,0,-1,0,24.63924,242.1194,33.72033,0,0,59.65637,25.93604,24.63924,0,0,0,318.7582,0,0,0,420.0009,100,0.1579041,27.10316,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,43.99037,43.99037,0,0,0,43.99037,52.0242,0,7.105427E-15,0,22.88564,46.30565,43.99037,0,0,0,318.7582,0,23.42001,-23.42001,395.314,94.12218,0.1579041,48.38941,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,59.18537,59.18537,0,0,0,59.18537,10.09754,0,0,0,5.976269,62.30039,59.18537,0,0,26.02224,295.3382,0,56.32412,-56.32412,335.9431,79.98631,0.1579041,65.1039,4.781015,0,301.3145
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,9.146872,9.146872,0,0,0,9.146872,89.52299,0,0,0,8.188553,9.628285,9.146872,0,0,88.60459,239.0141,0,1.439733,-1.439733,334.4255,79.62497,0.1579041,10.06156,6.550842,0,247.2026
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,155.7483,149.7,81,0,22.761,149.7,0.7549848,0,6.048259,21.62309,1.130212,72.31579,68.7,0,0,90.2043,237.5744,0,71.18558,-71.18558,259.3893,61.75924,0.1579041,171.3231,0.9041698,81,238.7046
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,61.03244,61.03244,0,-1,0,61.03244,0,0,7.105427E-15,0,0,64.24467,61.03244,0,0,169.2994,166.3888,0,64.24467,-64.24467,191.6695,45.63551,0.1579041,67.13569,0,0,166.3888
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,161.3441,68.7,0,-1,0,68.7,0,0,92.64408,108.7785,0,72.31579,68.7,0,0,240.6824,102.1441,0,72.31579,-72.31579,115.442,27.48613,0.1579041,177.4785,0,0,102.1441
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,45.68507,28.3369,0,-1,0,28.3369,0,0,17.34818,21.91669,0,29.82831,28.3369,0,0,321.0332,29.82831,0,29.82831,-29.82831,84.00017,20,0.1579041,50.25358,0,0,29.82831
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,107.0193,0,0,-1,0,0,0,0,107.0193,117.7212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579041,117.7212,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,66.05729,0,0,-1,0,0,0,0,66.05729,72.66302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579041,72.66302,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,80.77469,0,0,-1,0,0,0,0,80.77469,88.85216,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579041,88.85216,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,24.85971,0,0,-1,0,0,0,0,24.85971,27.34568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579041,27.34568,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579041,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.22046,0,0,-1,0,0,0,0,3.22046,3.542506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579041,3.542506,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,52.69627,0,0,-1,0,0,0,0,52.69627,57.96589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579041,57.96589,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,52.61805,52.61805,81,0,22.761,52.61805,0,0,0,0,0,0,0,28.38195,26.96285,354.1758,0,26.96285,0,26.96285,109.5794,26.09027,0.1579456,57.87986,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.972964,1.972964,74.28875,0,21.06306,1.972964,0,0,0,0,0,0,0,72.31579,68.7,327.213,24.26657,68.7,0,68.7,174.7539,41.60799,0.157994,2.17026,0,81,24.26657
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,45.34579,45.34579,81,0,22.761,45.34579,50.2877,0,0,0,22.80336,0,0,35.65421,33.87149,258.513,86.09657,56.67485,0,56.67485,228.5204,54.40951,0.1580738,49.88037,18.24269,81,108.8999
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,40.93847,40.93847,81,0,22.761,40.93847,108.9547,0,0,0,44.60438,0,0,40.06153,38.05846,201.8381,137.1039,82.66283,0,82.66283,306.9413,73.0811,0.1581185,45.03231,35.6835,81,181.7083
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,52.68568,52.68568,0,-1,0,52.68568,91.40247,0,0,0,48.15601,55.45861,52.68568,0,0,119.1753,211.5005,0,7.302595,-7.302595,299.2437,71.24834,0.1581185,57.95424,38.52481,0,259.6565
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,127.2893,204.1979,41.14595,0,41.14595,338.2781,80.54225,0.1580461,0,32.91676,0,245.3438
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,29.445,29.445,0,0,0,29.445,238.3246,0,0,0,70.17466,30.99473,29.445,0,0,86.14331,241.2292,39.17993,0,39.17993,375.4474,89.39207,0.1579772,32.3895,56.13973,0,311.4039
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,40.59349,40.59349,0,0,0,40.59349,137.8904,0,0,0,55.97453,42.72999,40.59349,0,0,46.96338,276.4912,13.24455,0,13.24455,388.0123,92.38371,0.1579539,44.65284,44.77963,0,332.4657
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,19.13946,19.13946,0,0,0,19.13946,328.6644,9.038943,0,0,62.90458,20.1468,19.13946,0,0,33.71884,288.4113,33.71884,0,33.71884,420.0009,100,0.1578946,21.0534,50.32366,0,351.3159
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,68.71746,68.7,0,-1,0,68.7,76.74613,0,0.01746214,6.889208,52.72459,72.31579,68.7,0,0,0,318.7582,0,19.5912,-19.5912,399.3499,95.08312,0.1578946,75.58921,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,36.02612,36.02612,0,0,0,36.02612,201.8533,13.0297,0,0,72.71992,37.92223,36.02612,0,0,21.768,299.167,21.768,0,21.768,420.0009,100,0.1578564,39.62873,58.17594,0,371.887
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,26.58126,26.58126,0,0,0,26.58126,128.1455,6.082421,0,0,34.06269,27.98027,26.58126,0,0,0,318.7582,0,0,0,420.0009,100,0.1578564,29.23939,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578564,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578564,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,102.063,68.7,0,-1,0,68.7,0,0,33.36299,43.56929,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1578564,112.2693,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,89.90971,68.7,0,-1,0,68.7,0,0,21.20971,30.20069,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1578564,98.90069,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,28.70952,28.70952,0,-1,0,28.70952,0,0,3.552714E-15,0,0,30.22054,28.70952,0,0,160.7018,174.1266,0,30.22054,-30.22054,235.6905,56.11668,0.1578564,31.58047,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,57.17098,57.17098,0,-1,0,57.17098,0,0,7.105427E-15,0,0,60.17998,57.17098,0,0,194.2801,143.9061,0,60.17998,-60.17998,172.2552,41.01307,0.1578564,62.88808,0,0,143.9061
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,45.27983,45.27983,0,-1,0,45.27983,0,0,7.105427E-15,0,0,47.66298,45.27983,0,0,261.1468,83.72612,0,47.66298,-47.66298,122.0141,29.05091,0.1578564,49.80782,0,0,83.72612
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,61.32739,34.25998,0,-1,0,34.25998,0,0,27.06741,33.20015,0,36.06314,34.25998,0,0,314.1057,36.06314,0,36.06314,-36.06314,84.00017,20,0.1578564,67.46013,0,0,36.06314
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,38.66984,0,0,-1,0,0,0,0,38.66984,42.53682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578564,42.53682,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,51.08749,0,0,-1,0,0,0,0,51.08749,56.19624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578564,56.19624,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,10.08888,0,0,-1,0,0,0,0,10.08888,11.09777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578564,11.09777,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,93.28561,0,0,-1,0,0,0,0,93.28561,102.6142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578564,102.6142,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.795631,3.795631,76.11142,0,21.52419,3.795631,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1579104,4.175194,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1579504,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,19.94415,19.94415,81,0,22.761,19.94415,45.78786,0,0,0,9.132002,0,0,61.05585,58.00306,215.6013,124.7171,67.13506,0,67.13506,279.1534,66.46497,0.1580222,21.93857,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,81.23085,81.23085,81,0,22.761,81.23085,10.83147,0,0,0,8.798492,0.2430042,0.230854,0,0,148.4662,185.1386,8.555489,0,8.555489,287.2699,68.39745,0.1580326,89.35394,7.038794,81,193.9371
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,175.4444,68.7,0,-1,0,68.7,13.19417,0,106.7444,124.2888,9.064397,72.31579,68.7,0,0,139.9107,192.8386,0,63.25139,-63.25139,220.5971,52.523,0.1580326,192.9888,7.251518,0,201.903
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,79.90018,79.90018,81,0,22.761,79.90018,31.24542,0,0,0,24.96514,0,0,1.099823,1.044832,210.19,129.5872,26.00998,0,26.00998,245.2723,58.39805,0.1580644,87.8902,19.97211,81,154.5523
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,25.35835,25.35835,81,0,22.761,25.35835,133.0899,0,0,0,33.74941,0,0,55.64165,52.85957,184.1801,152.9962,86.60898,0,86.60898,327.4368,77.96098,0.1581019,27.89418,26.99953,81,186.7456
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,14.87796,14.87796,79.66454,0,22.42313,14.87796,242.1289,0,0,0,36.02384,0,0,64.78658,61.54725,97.57108,230.9442,97.57108,0,97.57108,420.0009,100,0.158116,16.36575,28.81907,81,266.9681
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,60.40279,60.40279,0,0,0,60.40279,26.50955,0,7.105427E-15,0,16.01251,63.58188,60.40279,0,0,0,318.7582,0,47.56937,-47.56937,369.8583,88.06133,0.158116,66.44306,12.81001,0,334.7707
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.38615,1.38615,0,-1,0,1.38615,2221.486,0,0,0,30.79313,1.459106,1.38615,0,0,52.85486,271.1888,29.33403,0,29.33403,397.687,94.68719,0.1580647,1.524765,24.6345,0,301.982
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,45.47127,45.47127,0,0,0,45.47127,58.42152,0,7.105427E-15,0,26.56501,47.86449,45.47127,0,0,23.52083,297.5895,0,21.29948,-21.29948,375.2354,89.34158,0.1580647,50.01839,21.25201,0,324.1545
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,19.17505,19.17505,0,0,0,19.17505,76.04285,0,0,0,14.58125,20.18426,19.17505,0,0,47.18693,276.29,0,5.603006,-5.603006,369.3293,87.93537,0.1580647,21.09255,11.665,0,290.8712
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,12.93365,12.93365,0,0,0,12.93365,104.6319,0,0,0,13.53273,13.61437,12.93365,0,0,53.41249,270.687,0,0.08163957,-0.08163957,369.2433,87.91489,0.1580647,14.22702,10.82618,0,284.2197
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,79.0513,79.0513,81,0,22.761,79.0513,4.364285,0,0,0,3.450024,0,0,1.9487,1.851265,53.5032,270.6053,5.301289,0,5.301289,374.2725,89.11232,0.1580717,86.95643,2.760019,81,274.0554
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,7.222188,7.222188,0,-1,0,7.222188,0,0,0,0,0,7.602304,7.222188,0,0,48.20191,275.3765,0,7.602304,-7.602304,366.259,87.20434,0.1580717,7.944407,0,0,275.3765
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,56.00897,56.00897,0,-1,0,56.00897,0,0,0,0,0,58.95681,56.00897,0,0,56.64892,267.7742,0,58.95681,-58.95681,304.113,72.40771,0.1580717,61.60987,0,0,267.7742
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,73.03875,68.7,0,-1,0,68.7,0,0,4.338753,11.64263,0,72.31579,68.7,0,0,122.1565,208.8174,0,72.31579,-72.31579,227.8855,54.25834,0.1580717,80.34263,0,0,208.8174
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,51.93283,51.93283,0,-1,0,51.93283,0,0,7.105427E-15,0,0,54.66614,51.93283,0,0,202.5074,136.5016,0,54.66614,-54.66614,170.2623,40.53857,0.1580717,57.12612,0,0,136.5016
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,99.41952,68.7,0,-1,0,68.7,0,0,30.71951,40.66146,0,72.31579,68.7,0,0,263.2475,81.83546,0,72.31579,-72.31579,94.03478,22.38919,0.1580717,109.3615,0,0,81.83546
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.5984,9.51967,0,0,0,94.03478,22.38919,0.1580717,0,0,0,9.51967
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,123.5688,9.043687,0,-1,0,9.043687,0,0,114.5252,126.882,0,9.51967,9.043687,0,0,343.5984,9.51967,0,9.51967,-9.51967,84.00017,20,0.1580717,135.9257,0,0,9.51967
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,90.57812,0,0,-1,0,0,0,0,90.57812,99.63594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580717,99.63594,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,52.988,0,0,-1,0,0,0,0,52.988,58.2868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580717,58.2868,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,89.69812,0,0,-1,0,0,0,0,89.69812,98.66793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580717,98.66793,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,72.96053,72.96053,81,0,22.761,72.96053,0,0,0,0,0,0,0,8.039474,7.6375,354.1758,0,7.6375,0,7.6375,91.24574,21.72513,0.1580833,80.25658,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,37.01721,37.01721,81,0,22.761,37.01721,2.913372,0,0,0,1.078449,0,0,43.98279,41.78365,346.5383,6.87375,42.8621,0,42.8621,131.9083,31.40667,0.1581483,40.71893,0.8627592,81,7.952199
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,73.33632,73.33632,81,0,22.761,73.33632,9.654602,0,0,0,7.080329,0,0,7.66368,7.280496,303.6762,45.44964,14.36083,0,14.36083,145.5322,34.65045,0.1581679,80.66995,5.664264,81,52.52997
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,158.1481,149.7,81,0,22.761,149.7,10.28542,0,8.448076,34.58174,15.39727,72.31579,68.7,0,0,289.3154,58.37438,0,56.91852,-56.91852,85.53478,20.36538,0.1581679,173.9629,12.31781,81,73.77165
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,98.44968,49.96284,0,-1,0,49.96284,102.3493,0,48.48684,97.19563,51.1366,52.59246,49.96284,0,0,352.5582,1.45586,0,1.45586,-1.45586,84.00017,20,0.1581679,108.2946,40.90928,0,52.59246
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,185.7744,122.4515,81,0,22.761,122.4515,35.63302,0,63.32291,115.0616,43.63317,43.63317,41.45152,0,0,354.1758,0,0,0,0,84.00017,20,0.1581679,204.3519,34.90654,81,43.63317
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,37.31467,37.31467,81,0,22.761,37.31467,28.16883,0,0,0,10.51111,0,0,43.68533,41.50106,354.1758,0,52.01217,0,52.01217,133.3432,31.74833,0.1582437,41.04614,8.408885,81,10.51111
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,55.73608,55.73608,81,0,22.761,55.73608,42.5412,0,0,0,23.7108,0,0,25.26392,24.00073,302.1636,46.81095,47.71152,0,47.71152,178.6064,42.52524,0.1583087,61.30968,18.96864,81,70.52174
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,77.92743,77.92743,81,0,22.761,77.92743,45.46654,4.440892E-16,0,0,35.4309,0,0,3.072572,2.918944,254.4521,89.75132,38.34985,0,38.34985,214.9882,51.18757,0.1583557,85.72017,28.34472,81,125.1822
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,69.1137,68.7,0,-1,0,68.7,55.75967,0,0.4137033,7.325074,38.30689,72.31579,68.7,0,0,216.1023,124.2662,0,34.0089,-34.0089,179.1397,42.65223,0.1583557,76.02507,30.64551,0,162.5731
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,24.19153,24.19153,0,0,0,24.19153,152.7322,0,0,0,36.94825,25.46477,24.19153,0,0,253.8899,90.25729,11.48348,0,11.48348,190.0339,45.24607,0.1583356,26.61068,29.5586,0,127.2055
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,242.4064,100.5924,30.26721,0,30.26721,218.7479,52.08273,0.1582827,0,24.21377,0,130.8596
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,46.81693,46.81693,0,0,0,46.81693,24.53993,0,0,0,11.48884,49.28098,46.81693,0,0,212.1392,127.8329,0,37.79213,-37.79213,178.9115,42.59789,0.1582827,51.49862,9.191073,0,139.3218
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,88.41193,88.41193,81,0,22.761,88.41193,3.794639,3.552714E-15,0,0,3.354913,7.802031,7.41193,0,0,254.1305,90.04078,0,4.447118,-4.447118,174.2238,41.48178,0.1582827,97.25312,2.683931,81,93.39569
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,139.134,68.7,0,-1,0,68.7,0,0,70.43405,84.34746,0,72.31579,68.7,0,0,259.0717,85.59366,0,72.31579,-72.31579,97.99628,23.3324,0.1582827,153.0475,0,0,85.59366
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,50.87351,12.61398,0,-1,0,12.61398,0,0,38.25953,43.34688,0,13.27787,12.61398,0,0,339.4226,13.27787,0,13.27787,-13.27787,84.00017,20,0.1582827,55.96086,0,0,13.27787
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,8.369365,0,0,-1,0,0,0,0,8.369365,9.206302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582827,9.206302,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582827,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,73.62473,0,0,-1,0,0,0,0,73.62473,80.98721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582827,80.98721,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,18.37979,0,0,-1,0,0,0,0,18.37979,20.21777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582827,20.21777,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582827,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,136.0138,0,0,-1,0,0,0,0,136.0138,149.6152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582827,149.6152,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582827,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.40377,0,0,-1,0,0,0,0,38.40377,42.24415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582827,42.24415,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,41.22246,41.22246,81,0,22.761,41.22246,0,0,0,0,0,0,0,39.77754,37.78867,354.1758,0,37.78867,0,37.78867,119.8496,28.53557,0.1583401,45.3447,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,316.3871,34.0098,69.57524,0,69.57524,185.8545,44.25099,0.15838,0,0.7001955,81,34.88504
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,134.9065,134.9065,81,0,22.761,134.9065,7.917529,0,0,0,10.68126,56.74366,53.90648,0,0,246.8119,96.62752,0,46.0624,-46.0624,137.3005,32.69053,0.15838,148.3971,8.545008,81,107.3088
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,130.9153,130.9153,81,0,22.761,130.9153,23.02234,0,0,9.243418,30.13976,52.54242,49.9153,0,0,297.9923,50.56512,0,22.40267,-22.40267,113.686,27.06804,0.15838,144.0068,24.11181,81,80.70488
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,127.2405,68.7,0,-1,0,68.7,66.554,0,58.54047,104.5229,45.7226,72.31579,68.7,0,0,322.8842,28.16245,0,26.59319,-26.59319,85.65431,20.39384,0.15838,139.9645,36.57808,0,73.88505
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,41.85869,41.85869,81,0,22.761,41.85869,150.2649,0,0,0,62.89893,0,0,39.14131,37.18424,352.4322,1.56926,100.0832,0,100.0832,180.6015,43.00028,0.1583935,46.04456,50.31915,81,64.46819
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,4.210557,4.210557,76.52634,0,21.62917,4.210557,1874.309,0,0,0,78.91888,0,0,72.31579,68.7,252.349,91.64412,147.6189,0,147.6189,320.6451,76.34392,0.1583104,4.631613,63.1351,81,170.563
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,56.51634,56.51634,81,0,22.761,56.51634,57.13571,0,0,0,32.29101,0,0,24.48366,23.25947,104.7301,224.5011,55.55049,0,55.55049,373.3449,88.89147,0.1583841,62.16798,25.83281,81,256.7921
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,19.98555,19.98555,0,0,0,19.98555,228.2022,0,0,0,45.60746,21.03742,19.98555,0,0,49.17965,274.4966,24.57004,0,24.57004,396.6541,94.44127,0.1583414,21.9841,36.48596,0,320.104
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,37.7296,37.7296,0,-1,0,37.7296,109.642,0,0,0,41.36748,39.71537,37.7296,0,0,24.60961,296.6096,1.65211,0,1.65211,398.2214,94.81444,0.1583385,41.50256,33.09398,0,337.9771
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,17.28731,17.28731,0,0,0,17.28731,195.0057,0,0,0,33.71123,18.19717,17.28731,0,0,22.9575,298.0965,15.51406,0,15.51406,412.9394,98.3187,0.1583115,19.01604,26.96898,0,331.8077
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,29.06849,29.06849,0,0,0,29.06849,89.22528,0,0,0,25.93645,30.59841,29.06849,0,0,7.443442,312.0591,0,4.661969,-4.661969,408.0252,97.14867,0.1583115,31.97534,20.74916,0,337.9956
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,150.8642,149.7,81,0,22.761,149.7,18.55558,0,1.164189,16.25061,27.77771,72.31579,68.7,0,0,12.62341,307.3972,0,44.53808,-44.53808,361.078,85.97077,0.1583115,165.9506,22.22217,81,335.1749
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,53.98491,53.98491,0,0,0,53.98491,6.335186,0,0,0,3.420044,56.82622,53.98491,0,0,62.11016,262.8591,0,53.40618,-53.40618,304.7829,72.56721,0.1583115,59.3834,2.736036,0,266.2791
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,116.3764,68.7,0,-1,0,68.7,0,0,47.67637,59.31401,0,72.31579,68.7,0,0,121.4504,209.4529,0,72.31579,-72.31579,228.5554,54.41784,0.1583115,128.014,0,0,209.4529
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,42.61682,42.61682,0,-1,0,42.61682,0,0,7.105427E-15,0,0,44.85981,42.61682,0,0,201.8012,137.1371,0,44.85981,-44.85981,181.269,43.15919,0.1583115,46.8785,0,0,137.1371
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,46.0499,46.0499,0,-1,0,46.0499,0,0,7.105427E-15,0,0,48.47358,46.0499,0,0,251.6455,92.2773,0,48.47358,-48.47358,130.1733,30.99359,0.1583115,50.65489,0,0,92.2773
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,71.79655,41.61353,0,-1,0,41.61353,0,0,30.18302,37.36268,0,43.80372,41.61353,0,0,305.505,43.80372,0,43.80372,-43.80372,84.00017,20,0.1583115,78.97621,0,0,43.80372
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583115,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583115,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583115,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,34.41534,0,0,-1,0,0,0,0,34.41534,37.85688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583115,37.85688,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583115,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,69.32936,0,0,-1,0,0,0,0,69.32936,76.2623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583115,76.2623,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,19.97445,19.97445,81,0,22.761,19.97445,0,0,0,0,0,0,0,61.02555,57.97427,354.1758,0,57.97427,0,57.97427,138.9994,33.09503,0.1583982,21.9719,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,296.2015,52.17684,69.33983,0,69.33983,204.7809,48.75727,0.1584383,0,0.511862,81,52.81667
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,136.4621,136.4621,81,0,22.761,136.4621,1.212161,0,0,0.4082542,1.65414,58.3811,55.46205,0,0,226.8617,114.5827,0,56.72696,-56.72696,144.9855,34.52028,0.1584383,150.1083,1.323312,81,116.2368
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,132.5918,132.5918,81,0,22.761,132.5918,3.196694,0,0,9.082674,4.238553,54.30711,51.59176,0,0,289.8917,57.85572,0,50.06856,-50.06856,92.20856,21.95437,0.1584383,145.8509,3.390842,81,62.09428
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,79.60654,13.16226,0,-1,0,13.16226,46.10036,0,66.44427,79.01649,6.067848,13.85501,13.16226,0,0,345.5234,7.78716,0,7.78716,-7.78716,84.00017,20,0.1584383,87.56719,4.854279,0,13.85501
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,0,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.1584165,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,34.80945,34.80945,81,0,22.761,34.80945,54.26654,0,0,0,18.88988,0,0,46.19055,43.88102,341.6398,11.28241,62.77091,0,62.77091,155.4426,37.01006,0.1584946,38.29039,15.11191,81,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,13.97513,13.97513,81,0,22.761,13.97513,131.5689,0,0,0,18.38694,0,0,67.02486,63.67362,278.8689,67.77622,82.06055,0,82.06055,233.2921,55.54562,0.1585392,15.37265,14.70955,81,86.16316
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,133.616,133.616,81,0,22.761,133.616,6.171854,0,0,0,8.246585,55.38527,52.61601,0,0,196.8083,141.6307,0,47.13869,-47.13869,183.6035,43.71504,0.1585392,146.9776,6.597268,81,149.8773
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,46.55126,46.55126,0,-1,0,46.55126,9.530995,0,7.105427E-15,0,4.436798,49.00133,46.55126,0,0,249.1846,94.49204,0,44.56453,-44.56453,136.6284,32.5305,0.1585392,51.20639,3.549439,0,98.92884
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,78.43025,78.43025,81,0,22.761,78.43025,17.76634,0,0,0,13.93419,0,0,2.569749,2.441262,298.7008,49.92751,16.37545,0,16.37545,152.1635,36.22933,0.1585594,86.27328,11.14735,81,63.8617
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,41.00658,41.00658,81,0,22.761,41.00658,23.86755,0,0,0,9.787267,0,0,39.99342,37.99374,282.3253,64.66541,47.78101,0,47.78101,197.4926,47.02194,0.1586281,45.10724,7.829813,81,74.45268
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,147.0315,147.0315,81,0,22.761,147.0315,2.232936,0,0,12.03462,3.283118,69.50681,66.03147,0,0,234.5443,107.6683,0,66.22369,-66.22369,127.6866,30.40152,0.1586281,161.7346,2.626494,81,110.9514
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,30.78601,30.78601,81,0,22.761,30.78601,10.16001,0,0,0,3.127861,0,0,50.21399,47.70329,308.1262,41.44463,50.83115,0,50.83115,175.9093,41.88308,0.1587034,33.86461,2.502288,81,44.57249
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,101.487,68.7,0,-1,0,68.7,0,0,32.787,42.9357,0,72.31579,68.7,0,0,257.2951,87.19267,0,72.31579,-72.31579,99.68177,23.73371,0.1587034,111.6357,0,0,87.19267
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,91.40765,14.13303,0,-1,0,14.13303,0,0,77.27462,86.41538,0,14.87688,14.13303,0,0,337.6459,14.87688,0,14.87688,-14.87688,84.00017,20,0.1587034,100.5484,0,0,14.87688
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,128.1296,0,0,-1,0,0,0,0,128.1296,140.9426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587034,140.9426,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587034,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,60.61854,0,0,-1,0,0,0,0,60.61854,66.68039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587034,66.68039,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587034,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.76567,0,0,-1,0,0,0,0,44.76567,49.24224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587034,49.24224,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,8.797703,0,0,-1,0,0,0,0,8.797703,9.677473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587034,9.677473,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,18.17428,0,0,-1,0,0,0,0,18.17428,19.99171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587034,19.99171,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,40.84515,0,0,-1,0,0,0,0,40.84515,44.92967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587034,44.92967,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.496867,4.496867,76.81265,0,21.7016,4.496867,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.158758,4.946553,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,53.90387,53.90387,81,0,22.761,53.90387,0.8757046,0,0,0,0.4720387,0,0,27.09613,25.74133,285.4758,61.83,26.21336,0,26.21336,174.0429,41.4387,0.1587971,59.29425,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,12.25183,12.25183,81,0,22.761,12.25183,20.02996,0,0,0,2.454037,0,0,68.74817,65.31076,259.2625,85.42203,67.76479,0,67.76479,238.3302,56.74518,0.158866,13.47702,1.96323,81,87.87606
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,104.7493,104.7493,81,0,22.761,104.7493,7.135936,3.552714E-15,0,0,7.474843,24.99926,23.7493,0,0,191.4977,146.4103,0,17.52442,-17.52442,219.8579,52.347,0.158866,115.2242,5.979874,81,153.8852
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,98.26483,68.7,0,-1,0,68.7,19.24589,0,29.56483,39.39131,13.22193,72.31579,68.7,0,0,210.9692,128.8859,0,59.09386,-59.09386,157.5675,37.51599,0.158866,108.0913,10.57754,0,142.1078
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,16.13239,16.13239,0,0,0,16.13239,22.53814,0,3.552714E-15,0,3.63594,16.98146,16.13239,0,0,276.6291,69.79206,0,13.34552,-13.34552,143.5,34.16661,0.158866,17.74562,2.908752,0,73.428
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,16.42437,16.42437,0,0,0,16.42437,43.26802,0,0,0,7.106502,17.28881,16.42437,0,0,291.4574,56.44654,0,10.18231,-10.18231,132.767,31.61111,0.158866,18.06681,5.685201,0,63.55304
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,72.71976,72.71976,81,0,22.761,72.71976,28.44572,0,0,0,20.68566,0,0,8.280232,7.866221,302.7711,46.26423,28.55188,0,28.55188,159.8536,38.06031,0.1589022,79.99174,16.54853,81,66.94989
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,54.3502,54.3502,81,0,22.761,54.3502,44.03379,0,0,0,23.93246,0,0,26.64979,25.3173,274.2192,71.96092,49.24976,0,49.24976,206.5761,49.18468,0.1589683,59.78522,19.14596,81,95.89338
