Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,130.2194,68.7,0,-1,0,68.7,37.5434,0,61.51937,74.54131,25.79232,72.31579,68.7,0,0,224.9695,116.2857,0,46.52347,-46.52347,157.536,37.5085,0.1589683,143.2413,20.63386,0,142.078
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,77.36781,77.36781,81,0,22.761,77.36781,29.66416,0,0,0,22.95051,0,0,3.63219,3.450581,276.6622,69.76224,26.40109,0,26.40109,182.5823,43.47189,0.1590004,85.10459,18.36041,81,92.71275
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,79.21486,79.21486,81,0,22.761,79.21486,11.84312,0,0,0,9.381509,0,0,1.785142,1.695885,250.2611,93.52322,11.07739,0,11.07739,193.0912,45.97401,0.159014,87.13634,7.505207,81,102.9047
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,75.42194,75.42194,81,0,22.761,75.42194,16.20995,0,0,0,12.22586,0,0,5.57806,5.299157,239.1837,103.4929,17.52501,0,17.52501,209.7169,49.9325,0.1590363,82.96413,9.780684,81,115.7187
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,17.30279,17.30279,81,0,22.761,17.30279,15.35884,-7.105427E-15,0,0,2.657509,0,0,63.69721,60.51235,221.6587,119.2654,63.16986,0,63.16986,269.6451,64.20109,0.1591129,19.03307,2.126007,81,121.9229
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.4889,176.1183,0,0,0,269.6451,64.20109,0.1591129,0,0,0,176.1183
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,128.1935,68.7,0,-1,0,68.7,0,0,59.49353,72.31289,0,72.31579,68.7,0,0,158.4889,176.1183,0,72.31579,-72.31579,193.4176,46.05171,0.1591129,141.0129,0,0,176.1183
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,78.11829,68.7,0,-1,0,68.7,0,0,9.418285,17.23011,0,72.31579,68.7,0,0,238.8397,103.8025,0,72.31579,-72.31579,117.19,27.90233,0.1591129,85.93011,0,0,103.8025
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.1906,31.48668,0,0,0,117.19,27.90233,0.1591129,0,0,0,31.48668
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,11.54569,11.54569,0,-1,0,11.54569,0,0,1.776357E-15,0,0,12.15335,11.54569,0,0,319.1906,31.48668,0,12.15335,-12.15335,104.3793,24.85216,0.1591129,12.70025,0,0,31.48668
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,108.2035,18.36666,0,-1,0,18.36666,0,0,89.83681,100.6572,0,19.33332,18.36666,0,0,332.6943,19.33332,0,19.33332,-19.33332,84.00017,20,0.1591129,119.0238,0,0,19.33332
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,88.73886,0,0,-1,0,0,0,0,88.73886,97.61275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591129,97.61275,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.46809,0,0,-1,0,0,0,0,33.46809,36.8149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591129,36.8149,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,22.26678,0,0,-1,0,0,0,0,22.26678,24.49346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591129,24.49346,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,58.59919,0,0,-1,0,0,0,0,58.59919,64.45911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591129,64.45911,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,52.52779,52.52779,81,0,22.761,52.52779,0,0,0,0,0,0,0,28.47221,27.0486,354.1758,0,27.0486,0,27.0486,109.6607,26.10964,0.1591532,57.78057,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,327.1272,24.34374,70.00774,0,70.00774,176.0759,41.92275,0.1591912,0,1.046195,81,25.65148
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,29.75797,29.75797,81,0,22.761,29.75797,65.89702,0,0,0,19.60962,0,0,51.24203,48.67993,257.1195,87.35071,68.28954,0,68.28954,240.8611,57.34776,0.1592586,32.73376,15.68769,81,106.9603
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,112.0888,112.0888,81,0,22.761,112.0888,42.11424,0,0,0,47.20534,32.72504,31.08879,0,0,188.8299,148.8113,14.4803,0,14.4803,254.5983,60.61852,0.1592756,123.2977,37.76427,81,196.0166
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,30.09415,30.09415,0,-1,0,30.09415,206.8225,0,0,0,62.24148,31.67805,30.09415,0,0,174.3496,161.8436,30.56343,0,30.56343,283.5933,67.52208,0.1592227,33.10356,49.79319,0,224.0851
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,9.812309,9.812309,0,0,0,9.812309,657.3693,0,0,0,64.50311,10.32875,9.812309,0,0,143.7862,189.3507,54.17437,0,54.17437,334.9876,79.7588,0.1591291,10.79354,51.60249,0,253.8538
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,76.60671,76.60671,81,0,22.761,76.60671,84.7639,0,0,0,64.93484,0,0,4.393289,4.173625,89.61182,238.1076,69.10846,0,69.10846,400.5497,95.36877,0.159195,84.26738,51.94787,81,303.0424
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,44.48519,0,0,64.98855,0,0,0,0,20.50336,300.3052,20.50336,0,20.50336,420.0009,100,0.1591596,0,51.99084,0,365.2938
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591596,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,27.83815,27.83815,0,-1,0,27.83815,149.9691,12.4453,0,0,41.74862,29.30332,27.83815,0,0,0,318.7582,0,0,0,420.0009,100,0.1591596,30.62197,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,100.7676,100.7676,56.6949,0,16.61181,100.7676,46.03895,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1591596,110.8444,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,86.34294,86.34294,56.8182,0,16.643,86.34294,35.99446,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.1591596,94.97724,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,63.68568,63.68568,53.49287,0,15.80169,63.68568,16.84723,1.776357E-15,0,0,10.72927,10.72927,10.19281,0,0,0,318.7582,0,0,0,420.0009,100,0.1591596,70.05424,8.58342,81,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,2.127666,0,0,2.127666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591596,0,1.702133,0,320.8859
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,69.08678,68.7,0,-1,0,68.7,0,0,0.3867828,7.295461,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1591596,75.99546,0,0,318.7582
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,200.7406,68.7,0,-1,0,68.7,0,0,132.0406,152.1146,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1591596,220.8146,0,0,246.4424
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7018,174.1266,0,0,0,267.5458,63.70125,0.1591596,0,0,0,174.1266
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.58395,4.58395,0,-1,0,4.58395,0,0,8.881784E-16,0,0,4.825211,4.58395,0,0,160.7018,174.1266,0,4.825211,-4.825211,262.4596,62.49025,0.1591596,5.042345,0,0,174.1266
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.490973,8.490973,0,-1,0,8.490973,0,0,0,0,0,8.937865,8.490973,0,0,166.0631,169.3014,0,8.937865,-8.937865,253.0382,60.24707,0.1591596,9.340069,0,0,169.3014
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,98.95898,68.7,0,-1,0,68.7,0,0,30.25899,40.15488,0,72.31579,68.7,0,0,175.9941,160.3636,0,72.31579,-72.31579,176.8107,42.0977,0.1591596,108.8549,0,0,160.3636
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,29.08875,29.08875,0,-1,0,29.08875,0,0,3.552714E-15,0,0,30.61973,29.08875,0,0,256.3449,88.04778,0,30.61973,-30.61973,144.5347,34.41294,0.1591596,31.99762,0,0,88.04778
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,60.08289,54.55665,0,-1,0,54.55665,0,0,5.526239,11.53453,0,57.42805,54.55665,0,0,290.3669,57.42805,0,57.42805,-57.42805,84.00017,20,0.1591596,66.09118,0,0,57.42805
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,22.80089,0,0,-1,0,0,0,0,22.80089,25.08098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591596,25.08098,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,66.54842,0,0,-1,0,0,0,0,66.54842,73.20326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591596,73.20326,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,73.20973,73.20973,81,0,22.761,73.20973,0,0,0,0,0,0,0,7.790267,7.400754,354.1758,0,7.400754,0,7.400754,91.02114,21.67166,0.1591706,80.53071,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,65.95417,65.95417,81,0,22.761,65.95417,1.579326,0,0,0,1.041632,0,0,15.04583,14.29354,346.7751,6.660678,15.33517,0,15.33517,105.5694,25.13551,0.159193,72.54959,0.8333053,81,7.70231
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,331.4399,20.46233,83.19181,0,83.19181,184.492,43.92659,0.1592081,0,11.59345,81,34.95414
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,83.08445,83.08445,81,0,22.761,83.08445,51.71022,0,0,0,42.96315,2.194159,2.084451,0,0,248.2481,95.33496,40.76899,0,40.76899,223.1689,53.13535,0.1592557,91.3929,34.37052,81,138.2981
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,77.32291,68.7,0,-1,0,68.7,52.61602,0,8.622909,16.3552,36.14721,72.31579,68.7,0,0,207.4791,132.0271,0,36.16858,-36.16858,185.0439,44.05798,0.1592557,85.0552,28.91777,0,168.1743
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,203.6772,149.7,81,0,22.761,149.7,39.14405,0,53.97721,74.34494,58.59865,72.31579,68.7,0,0,247.6664,95.85847,0,13.71714,-13.71714,170.5847,40.61533,0.1592557,224.0449,46.87892,81,154.4571
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,262.9077,82.14133,159.7498,0,159.7498,322.1367,76.69907,0.1591389,0,72.83985,81,173.1911
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,61.84092,61.84092,60.24969,0,17.51117,61.84092,169.5202,0,0,0,104.8328,1.674972,1.591223,0,0,103.1578,225.9162,103.1578,0,103.1578,420.0009,100,0.159083,68.02501,83.86626,81,330.749
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159083,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,99.36878,68.7,0,-1,0,68.7,120.3612,10.37239,30.66878,40.60566,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159083,109.3057,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,28.16134,28.16134,0,0,0,28.16134,224.4735,33.57123,0,0,63.21474,29.64352,28.16134,0,0,0,318.7582,0,0,0,420.0009,100,0.159083,30.97747,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,106.9195,106.9195,70.15364,0,20.01687,106.9195,36.19627,0,1.421085E-14,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.159083,117.6114,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,101.8673,101.8673,81,0,22.761,101.8673,11.39997,0,0,0,11.61284,21.96561,20.86733,0,0,0,318.7582,0,10.35277,-10.35277,409.0881,97.40173,0.159083,112.0541,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,86.5285,86.5285,81,0,22.761,86.5285,1.90645,0,0,0,1.649622,5.819473,5.528499,0,0,11.50308,308.4055,0,4.16985,-4.16985,404.6927,96.3552,0.159083,95.18135,1.319698,81,310.0551
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,15.63984,15.63984,0,-1,0,15.63984,0,0,1.776357E-15,0,0,16.46299,15.63984,0,0,16.13625,304.2356,0,16.46299,-16.46299,387.3391,92.22342,0.159083,17.20383,0,0,304.2356
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,30.99342,30.99342,0,-1,0,30.99342,0,0,3.552714E-15,0,0,32.62465,30.99342,0,0,34.42846,287.7726,0,32.62465,-32.62465,352.9497,84.03548,0.159083,34.09276,0,0,287.7726
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,45.97104,45.97104,0,-1,0,45.97104,0,0,7.105427E-15,0,0,48.39057,45.97104,0,0,70.67807,255.148,0,48.39057,-48.39057,301.9416,71.89072,0.159083,50.56814,0,0,255.148
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,72.63264,68.7,0,-1,0,68.7,0,0,3.932636,11.1959,0,72.31579,68.7,0,0,124.4454,206.7574,0,72.31579,-72.31579,225.7141,53.74134,0.159083,79.8959,0,0,206.7574
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.20081,44.20081,0,-1,0,44.20081,0,0,7.105427E-15,0,0,46.52717,44.20081,0,0,204.7962,134.4416,0,46.52717,-46.52717,176.6701,42.06423,0.159083,48.62089,0,0,134.4416
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,95.66011,68.7,0,-1,0,68.7,0,0,26.96011,36.52612,0,72.31579,68.7,0,0,256.4931,87.91444,0,72.31579,-72.31579,100.4426,23.91485,0.159083,105.2261,0,0,87.91444
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,11.87258,11.87258,0,-1,0,11.87258,0,0,1.776357E-15,0,0,12.49745,11.87258,0,0,336.844,15.59865,0,12.49745,-12.49745,87.26911,20.77832,0.159083,13.05984,0,0,15.59865
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,63.63881,2.946133,0,-1,0,2.946133,0,0,60.69267,67.05656,0,3.101193,2.946133,0,0,350.73,3.101193,0,3.101193,-3.101193,84.00017,20,0.159083,70.00269,0,0,3.101193
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,25.40091,0,0,-1,0,0,0,0,25.40091,27.941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159083,27.941,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,22.24442,0,0,-1,0,0,0,0,22.24442,24.46887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159083,24.46887,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159083,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,24.74416,24.74416,81,0,22.761,24.74416,5.708872,0,0,0,1.412613,0,0,56.25584,53.44304,354.1758,0,54.85566,0,54.85566,136.0408,32.39061,0.1591636,27.21858,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,19.84,19.84,81,0,22.761,19.84,71.62868,0,0,0,14.21113,0,0,61.16,58.10201,299.3202,49.37009,72.31313,0,72.31313,204.6431,48.72445,0.1592237,21.824,11.3689,81,63.58122
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,99.59566,99.59566,81,0,22.761,99.59566,19.60563,7.105427E-15,0,0,19.52635,19.57438,18.59566,0,0,227.007,114.4519,0,0.048022,-0.048022,204.5925,48.71239,0.1592237,109.5552,15.62108,81,133.9783
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,132.2652,68.7,0,-1,0,68.7,61.92151,0,63.56517,76.79168,42.54008,72.31579,68.7,0,0,227.0604,114.4039,0,29.77571,-29.77571,173.2061,41.23946,0.1592237,145.4917,34.03206,0,156.944
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,99.58661,99.58661,81,0,22.761,99.58661,29.94808,0,0,0,29.82428,19.56485,18.58661,0,0,260.1445,84.62817,10.25943,0,10.25943,182.9391,43.55683,0.1592356,109.5453,23.85942,81,114.4525
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,111.9673,111.9673,81,0,22.761,111.9673,18.34044,0,0,0,20.53529,32.59713,30.96727,0,0,249.8851,93.86166,0,12.06184,-12.06184,170.2248,40.52962,0.1592356,123.164,16.42823,81,114.397
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,263.2871,81.79983,91.12923,0,91.12923,256.6776,61.11358,0.1592369,0,17.94339,81,104.2291
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,72.31579,0,20.56389,0,0,0,0,0,47.89434,0,0,72.31579,68.7,172.1579,163.8161,116.5943,0,116.5943,367.2886,87.4495,0.1591946,0,38.31548,81,211.7105
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,29.24246,29.24246,0,-1,0,29.24246,149.2725,0,0,0,43.65094,30.78154,29.24246,0,0,55.56353,268.751,12.8694,0,12.8694,379.4977,90.3564,0.1591726,32.16671,34.92075,0,312.402
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,21.97044,21.97044,0,0,0,21.97044,139.1067,0,0,0,30.56235,23.12678,21.97044,0,0,42.69413,280.3335,7.435572,0,7.435572,386.5516,92.03592,0.1591599,24.16748,24.44988,0,310.8959
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,8.597714,8.597714,0,0,0,8.597714,265.0228,0,0,0,22.78591,9.050225,8.597714,0,0,35.25855,287.0255,13.73568,0,13.73568,399.5825,95.13849,0.1591364,9.457486,18.22873,0,309.8114
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,133.1274,133.1274,81,0,22.761,133.1274,7.886564,0,0,0,10.49918,54.87092,52.12737,0,0,21.52287,299.3876,0,44.37174,-44.37174,352.8105,84.00233,0.1591364,146.4401,8.399341,81,309.8868
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,34.46025,34.46025,0,0,0,34.46025,7.97612,0,7.105427E-15,0,2.748591,36.27394,34.46025,0,0,70.82481,255.0159,0,33.52535,-33.52535,317.4717,75.58835,0.1591364,37.90627,2.198873,0,257.7645
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,88.44022,68.7,0,-1,0,68.7,0,0,19.74022,28.58424,0,72.31579,68.7,0,0,108.0752,221.4905,0,72.31579,-72.31579,241.2442,57.43897,0.1591364,97.28424,0,0,221.4905
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,70.6133,68.7,0,-1,0,68.7,0,0,1.913305,8.974635,0,72.31579,68.7,0,0,188.4261,149.1748,0,72.31579,-72.31579,165.0166,39.2896,0.1591364,77.67464,0,0,149.1748
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,46.68755,46.68755,0,-1,0,46.68755,0,0,7.105427E-15,0,0,49.14478,46.68755,0,0,268.7769,76.85896,0,49.14478,-49.14478,113.2135,26.95554,0.1591364,51.3563,0,0,76.85896
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,10.08217,10.08217,0,-1,0,10.08217,0,0,0,0,0,10.61281,10.08217,0,0,323.3823,27.71418,0,10.61281,-10.61281,102.0266,24.292,0.1591364,11.09039,0,0,27.71418
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,64.46274,16.2463,0,-1,0,16.2463,0,0,48.21643,54.6627,0,17.10137,16.2463,0,0,335.1743,17.10137,0,17.10137,-17.10137,84.00017,20,0.1591364,70.90901,0,0,17.10137
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591364,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591364,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,60.02855,0,0,-1,0,0,0,0,60.02855,66.03141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591364,66.03141,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,15.28891,0,0,-1,0,0,0,0,15.28891,16.8178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591364,16.8178,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591364,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.50598,28.50598,81,0,22.761,28.50598,0,0,0,0,0,0,0,52.49402,49.86932,354.1758,0,49.86932,0,49.86932,131.3103,31.26431,0.1592097,31.35658,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,25.02718,25.02718,81,0,22.761,25.02718,6.241228,0,0,0,1.562003,0,0,55.97282,53.17418,304.3065,44.88239,54.73619,0,54.73619,183.2377,43.62793,0.1592896,27.52989,1.249603,81,46.44439
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,38.93968,38.93968,81,0,22.761,38.93968,21.62693,0,0,0,8.421459,0,0,42.06032,39.9573,249.5703,94.14495,48.37876,0,48.37876,229.1338,54.55555,0.159358,42.83365,6.737167,81,102.5664
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,20.69463,20.69463,81,0,22.761,20.69463,108.7954,0,0,0,22.5148,0,0,60.30537,57.2901,201.1915,137.6858,79.8049,0,79.8049,304.8434,72.5816,0.1594047,22.76409,18.01184,81,160.2006
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,88.92741,68.7,0,-1,0,68.7,51.84383,0,20.22742,29.12016,35.61671,72.31579,68.7,0,0,121.3866,209.5103,0,36.69908,-36.69908,266.1591,63.37109,0.1594047,97.82016,28.49337,0,245.127
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,50.61322,50.61322,0,0,0,50.61322,95.0183,0,0,0,48.09182,53.27707,50.61322,0,0,162.1634,172.8112,0,5.185256,-5.185256,260.6934,62.06973,0.1594047,55.67454,38.47345,0,220.903
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,16.17034,16.17034,0,0,0,16.17034,142.6589,0,0,0,23.06843,17.02141,16.17034,0,0,167.9248,167.6259,6.047019,0,6.047019,266.4301,63.43561,0.1593944,17.78737,18.45474,0,190.6943
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,161.8778,173.0682,14.39984,0,14.39984,280.091,66.68819,0.1593698,0,11.51987,0,187.4681
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,84.12551,84.12551,81,0,22.761,84.12551,37.06587,0,0,0,31.18186,3.290015,3.125514,0,0,147.4779,186.0281,27.89184,0,27.89184,306.5515,72.98831,0.159402,92.53806,24.94548,81,217.2099
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.730059,8.730059,0,-1,0,8.730059,172.7878,0,0,0,15.08448,9.189535,8.730059,0,0,119.5861,211.1307,5.894944,0,5.894944,312.144,74.31984,0.1593919,9.603065,12.06758,0,226.2152
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,113.6911,216.4362,19.81478,0,19.81478,330.9419,78.79553,0.159358,0,15.85182,0,236.251
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.3076015,0.3076015,0,0,0,0.3076015,6258.97,0,0,0,19.25268,0.323791,0.3076015,0,0,93.87637,234.2695,18.92889,0,18.92889,348.8994,83.07112,0.1593257,0.3383616,15.40215,0,253.5222
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,96.31417,96.31417,81,0,22.761,96.31417,5.397694,0,0,0,5.198744,16.12018,15.31417,0,0,74.94748,251.3055,0,10.92143,-10.92143,337.3872,80.33013,0.1593257,105.9456,4.158995,81,256.5042
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,160.3692,149.7,81,0,22.761,149.7,1.755914,0,10.66917,26.70609,2.628603,72.31579,68.7,0,0,87.08241,240.3841,0,69.68719,-69.68719,263.9305,62.84046,0.1593257,176.4061,2.102883,81,243.0127
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,56.38343,56.38343,0,-1,0,56.38343,0,0,7.105427E-15,0,0,59.35098,56.38343,0,0,164.5126,170.6969,0,59.35098,-59.35098,201.369,47.94492,0.1593257,62.02177,0,0,170.6969
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,114.4648,68.7,0,-1,0,68.7,0,0,45.7648,57.21128,0,72.31579,68.7,0,0,230.4581,111.3459,0,72.31579,-72.31579,125.1415,29.79554,0.1593257,125.9113,0,0,111.3459
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,179.7671,37.07861,0,-1,0,37.07861,0,0,142.6885,160.6652,0,39.03011,37.07861,0,0,310.809,39.03011,0,39.03011,-39.03011,84.00017,20,0.1593257,197.7438,0,0,39.03011
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,68.82246,1.280752E-14,0,-1,0,1.280752E-14,0,0,68.82246,75.70471,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1593257,75.70471,0,0,1.34816E-14
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,19.68365,1.280752E-14,0,-1,0,1.280752E-14,0,0,19.68365,21.65202,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1593257,21.65202,0,0,1.34816E-14
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,92.3384,1.280752E-14,0,-1,0,1.280752E-14,0,0,92.3384,101.5722,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1593257,101.5722,0,0,1.34816E-14
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,12.08153,1.280752E-14,0,-1,0,1.280752E-14,0,0,12.08153,13.28969,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1593257,13.28969,0,0,1.34816E-14
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,39.67367,1.280752E-14,0,-1,0,1.280752E-14,0,0,39.67367,43.64104,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1593257,43.64104,0,0,1.34816E-14
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,9.408235,1.280752E-14,0,-1,0,1.280752E-14,0,0,9.408235,10.34906,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1593257,10.34906,0,0,1.34816E-14
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,16.97116,1.280752E-14,0,-1,0,1.280752E-14,0,0,16.97116,18.66828,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1593257,18.66828,0,0,1.34816E-14
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,91.84217,81,81,0,22.761,81,0,0,10.84217,20.02639,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1593257,101.0264,0,81,1.34816E-14
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,35.06778,35.06778,81,0,22.761,35.06778,4.49031,0,0,0,1.574652,0,0,45.93222,43.63561,354.1758,1.34816E-14,45.21026,0,45.21026,126.8904,30.21194,0.1593914,38.57456,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,119.4905,119.4905,81,0,22.761,119.4905,16.25502,0,0,8.094348,19.42321,40.5163,38.49048,0,0,308.9655,40.68924,0,21.09309,-21.09309,104.6563,24.91812,0.1593914,131.4395,15.53856,81,60.11244
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,85.33877,85.33877,81,0,22.761,85.33877,51.40872,0,0,0,43.87157,4.567124,4.338768,0,0,332.4023,19.59614,39.30444,0,39.30444,141.9438,33.79607,0.1594367,93.87264,35.09725,81,63.46771
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,293.0979,54.97014,67.99487,0,67.99487,206.4494,49.15452,0.1593207,0,54.3959,0,122.965
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,142.8121,142.8121,81,0,22.761,142.8121,56.87322,0,0,7.393307,81.22184,65.06537,61.8121,0,0,225.103,116.1655,16.15648,0,16.15648,221.7768,52.80389,0.1593139,157.0933,64.97747,81,197.3874
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,50.91723,50.91723,81,0,22.761,50.91723,178.6285,0,0,0,90.95267,0,0,30.08277,28.57863,208.9465,130.7064,119.5313,0,119.5313,335.1741,79.8032,0.1592929,56.00895,72.76213,81,221.659
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,164.38,149.7,81,0,22.761,149.7,79.423,0,14.67995,31.11795,118.8962,72.31579,68.7,0,0,89.41522,238.2845,46.58044,0,46.58044,379.3642,90.32463,0.1592136,180.8179,95.11699,81,357.1808
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,38.90016,38.90016,0,0,0,38.90016,316.4699,39.32499,0,0,123.1073,40.94754,38.90016,0,0,42.83478,280.2069,42.83478,0,42.83478,420.0009,100,0.1591408,42.79018,98.48584,0,403.3142
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,37.12622,37.12622,0,-1,0,37.12622,299.3284,72.04907,0,0,111.1293,39.08023,37.12622,0,0,0,318.7582,0,0,0,420.0009,100,0.1591408,40.83884,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,24.30502,24.30502,0,0,0,24.30502,356.6858,61.10833,0,0,86.69256,25.58423,24.30502,0,0,0,318.7582,0,0,0,420.0009,100,0.1591408,26.73552,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,15.26023,15.26023,0,0,0,15.26023,308.085,30.95109,0,0,47.0145,16.0634,15.26023,0,0,0,318.7582,0,0,0,420.0009,100,0.1591408,16.78626,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591408,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,68.65114,68.65114,66.37147,0,19.05998,68.65114,3.495425,0,1.421085E-14,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.1591408,75.51625,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591408,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591408,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,128.4379,68.7,0,-1,0,68.7,0,0,59.73793,72.58172,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1591408,141.2817,0,0,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,75.18894,68.7,0,-1,0,68.7,0,0,6.488945,14.00784,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1591408,82.70784,0,0,246.4424
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,16.31387,16.31387,0,-1,0,16.31387,0,0,3.552714E-15,0,0,17.1725,16.31387,0,0,160.7018,174.1266,0,17.1725,-17.1725,249.4444,59.3914,0.1591408,17.94526,0,0,174.1266
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,25.80643,25.80643,0,-1,0,25.80643,0,0,3.552714E-15,0,0,27.16466,25.80643,0,0,179.7823,156.9541,0,27.16466,-27.16466,220.8103,52.57378,0.1591408,28.38707,0,0,156.9541
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,56.83961,56.83961,0,-1,0,56.83961,0,0,7.105427E-15,0,0,59.83117,56.83961,0,0,209.9653,129.7895,0,59.83117,-59.83117,157.7427,37.55771,0.1591408,62.52357,0,0,129.7895
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.4443,69.95832,0,0,0,157.7427,37.55771,0.1591408,0,0,0,69.95832
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.4443,69.95832,0,0,0,157.7427,37.55771,0.1591408,0,0,0,69.95832
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,110.3087,66.4604,0,-1,0,66.4604,0,0,43.8483,54.87917,0,69.95832,66.4604,0,0,276.4443,69.95832,0,69.95832,-69.95832,84.00017,20,0.1591408,121.3396,0,0,69.95832
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,53.4241,53.4241,81,0,22.761,53.4241,0,0,0,0,0,0,0,27.5759,26.19711,354.1758,0,26.19711,0,26.19711,108.8529,25.91731,0.159179,58.76651,0,81,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,29.97963,29.97963,81,0,22.761,29.97963,3.834441,0,0,0,1.149551,0,0,51.02037,48.46935,327.9787,23.5774,49.6189,0,49.6189,155.9256,37.12506,0.1592511,32.97759,0.9196408,81,24.72695
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,278.3598,68.23441,87.08566,0,87.08566,238.5423,56.79567,0.1592592,0,14.70853,81,86.62008
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,93.2607,93.2607,81,0,22.761,93.2607,46.61535,0,0,0,43.47381,12.906,12.2607,0,0,191.2741,146.6115,30.5678,0,30.5678,267.5414,63.70021,0.1592943,102.5868,34.77905,81,190.0853
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,42.8093,42.8093,0,-1,0,42.8093,167.3977,0,0,0,71.66177,45.06242,42.8093,0,0,160.7063,174.1225,26.59935,0,26.59935,292.7758,69.70838,0.1592492,47.09023,57.32942,0,245.7843
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,85.21391,85.21391,81,0,22.761,85.21391,93.45502,0,0,0,79.63667,4.435688,4.213903,0,0,134.107,198.062,75.20099,0,75.20099,364.1177,86.69452,0.1593035,93.73529,63.70934,81,277.6986
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,39.17298,39.17298,0,0,0,39.17298,198.5859,0,0,0,77.79201,41.23471,39.17298,0,0,58.90599,265.7428,36.55729,0,36.55729,398.799,94.95195,0.1592416,43.09027,62.2336,0,343.5349
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,99.61183,99.61183,40.15045,0,12.42606,99.61183,85.27062,0,0,0,84.93963,62.59093,59.46138,0,0,22.3487,298.6444,22.3487,0,22.3487,420.0009,100,0.1592313,109.573,67.95171,81,383.584
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1592313,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,57.26654,57.26654,0,-1,0,57.26654,150.3211,25.80311,0,0,86.08368,60.28057,57.26654,0,0,0,318.7582,0,0,0,420.0009,100,0.1592313,62.99319,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,25.90742,25.90742,0,0,0,25.90742,319.5304,55.51112,0,0,82.78208,27.27097,25.90742,0,0,0,318.7582,0,0,0,420.0009,100,0.1592313,28.49816,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,80.11643,80.11643,25.47354,0,8.712806,80.11643,71.79405,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.1592313,88.12807,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,80.52598,80.52598,58.35646,0,17.03218,80.52598,28.97988,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.1592313,88.57858,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,21.09589,21.09589,0,0,0,21.09589,11.49336,0,0,0,2.424626,22.2062,21.09589,0,0,0,318.7582,0,19.78157,-19.78157,399.1492,95.03534,0.1592313,23.20548,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,90.56997,68.7,0,-1,0,68.7,0,0,21.86997,30.92697,0,72.31579,68.7,0,0,21.97952,298.9767,0,72.31579,-72.31579,322.9217,76.88596,0.1592313,99.62697,0,0,298.9767
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,24.16458,24.16458,0,-1,0,24.16458,0,0,3.552714E-15,0,0,25.4364,24.16458,0,0,102.3304,226.6609,0,25.4364,-25.4364,296.1094,70.50209,0.1592313,26.58104,0,0,226.6609
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5931,201.2245,0,0,0,296.1094,70.50209,0.1592313,0,0,0,201.2245
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.946101,5.946101,0,-1,0,5.946101,0,0,8.881784E-16,0,0,6.259054,5.946101,0,0,130.5931,201.2245,0,6.259054,-6.259054,289.5117,68.93124,0.1592313,6.540711,0,0,201.2245
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.097884,1.097884,0,-1,0,1.097884,0,0,0,0,0,1.155667,1.097884,0,0,137.5476,194.9654,0,1.155667,-1.155667,288.2936,68.64119,0.1592313,1.207672,0,0,194.9654
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,80.72262,68.7,0,-1,0,68.7,0,0,12.02262,20.09488,0,72.31579,68.7,0,0,138.8316,193.8097,0,72.31579,-72.31579,212.066,50.49181,0.1592313,88.79488,0,0,193.8097
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,37.12702,37.12702,0,-1,0,37.12702,0,0,0,0,0,39.08107,37.12702,0,0,219.1825,121.494,0,39.08107,-39.08107,170.871,40.68348,0.1592313,40.83972,0,0,121.494
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,17.2608,17.2608,0,-1,0,17.2608,0,0,0,0,0,18.16926,17.2608,0,0,262.6059,82.41289,0,18.16926,-18.16926,151.7189,36.12347,0.1592313,18.98688,0,0,82.41289
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,37.96685,37.96685,0,-1,0,37.96685,0,0,0,0,0,39.96511,37.96685,0,0,282.794,64.24362,0,39.96511,-39.96511,109.592,26.09327,0.1592313,41.76354,0,0,64.24362
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,35.59691,23.06458,0,-1,0,23.06458,0,0,12.53233,16.09202,0,24.27851,23.06458,0,0,327.1997,24.27851,0,24.27851,-24.27851,84.00017,20,0.1592313,39.1566,0,0,24.27851
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,73.05413,73.05413,81,0,22.761,73.05413,0,0,0,0,0,0,0,7.94587,7.548577,354.1758,0,7.548577,0,7.548577,91.16138,21.70505,0.1592423,80.35954,0,81,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,85.63898,85.63898,81,0,22.761,85.63898,1.783579,0,0,6.458634,1.527439,4.883139,4.638982,0,0,346.6272,6.793719,0,3.3557,-3.3557,87.62416,20.86285,0.1592423,94.20288,1.221951,81,8.321157
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,350.3558,3.438019,87.49696,0,87.49696,170.6311,40.62636,0.1592498,0,15.03757,81,22.23498
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,36.35432,36.35432,81,0,22.761,36.35432,136.7179,0,0,0,49.70287,0,0,44.64568,42.41339,262.8588,82.18529,92.11626,0,92.11626,258.0202,61.43326,0.1592753,39.98976,39.76229,81,131.8882
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,173.2137,68.7,0,-1,0,68.7,122.2882,0,104.5137,121.8351,84.01198,72.31579,68.7,0,0,170.7426,165.0899,11.69619,0,11.69619,269.1162,64.07516,0.1592556,190.5351,67.20959,0,249.1019
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,91.43578,91.43578,81,0,22.761,91.43578,107.923,0,0,0,98.68022,10.98504,10.43579,0,0,159.0464,175.6165,87.69518,0,87.69518,352.3112,83.88344,0.1592811,100.5794,78.94418,81,274.2967
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,117.5776,117.5776,74.82401,0,21.19847,117.5776,98.96015,1.421085E-14,0,0,116.3549,45.00376,42.75357,0,0,71.35119,254.5422,71.35119,0,71.35119,420.0009,100,0.159238,129.3353,93.08396,81,370.8971
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159238,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,54.54313,54.54313,0,0,0,54.54313,146.9134,22.71734,0,0,80.13115,57.41381,54.54313,0,0,0,318.7582,0,0,0,420.0009,100,0.159238,59.99744,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,56.3839,56.3839,0,-1,0,56.3839,142.3565,20.91468,0,0,80.26616,59.35148,56.3839,0,0,0,318.7582,0,0,0,420.0009,100,0.159238,62.02229,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,19.75787,19.75787,0,0,0,19.75787,236.9371,26.01597,0,0,46.81372,20.79775,19.75787,0,0,0,318.7582,0,0,0,420.0009,100,0.159238,21.73365,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,39.4804,39.4804,0,0,0,39.4804,103.6633,0,0,0,40.92668,41.55831,39.4804,0,0,0,318.7582,0,0.6316342,-0.6316342,419.3351,99.84148,0.159238,43.42844,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01556325,0.01556325,0,0,0,0.01556325,106172.5,15.8057,0,0,16.5239,0.01638236,0.01556325,0,0,0.7018158,318.1266,0.7018158,0,0.7018158,420.0009,100,0.1592368,0.01711957,13.21912,0,334.6505
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,54.26629,54.26629,0,0,0,54.26629,4.168936,0,7.105427E-15,0,2.262327,57.12241,54.26629,0,0,0,318.7582,0,54.86008,-54.86008,362.1732,86.23155,0.1592368,59.69292,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,65.20398,65.20398,0,-1,0,65.20398,0,0,1.421085E-14,3.024381,0,68.63577,65.20398,0,0,60.95565,263.8981,0,68.63577,-68.63577,289.8248,69.00576,0.1592368,71.72438,0,0,263.8981
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,52.60691,52.60691,0,-1,0,52.60691,0,0,7.105427E-15,0,0,55.37569,52.60691,0,0,137.2176,195.2624,0,55.37569,-55.37569,231.4537,55.10791,0.1592368,57.8676,0,0,195.2624
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,15.39632,15.39632,0,-1,0,15.39632,0,0,1.776357E-15,0,0,16.20665,15.39632,0,0,198.7462,139.8867,0,16.20665,-16.20665,214.3704,51.04046,0.1592368,16.93595,0,0,139.8867
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.7536,123.68,0,0,0,214.3704,51.04046,0.1592368,0,0,0,123.68
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,31.90727,31.90727,0,-1,0,31.90727,0,0,3.552714E-15,0,0,33.5866,31.90727,0,0,216.7536,123.68,0,33.5866,-33.5866,178.967,42.6111,0.1592368,35.098,0,0,123.68
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.906615,2.906615,0,-1,0,2.906615,0,0,4.440892E-16,0,0,3.059594,2.906615,0,0,254.072,90.09344,0,3.059594,-3.059594,175.7419,41.84322,0.1592368,3.197276,0,0,90.09344
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,106.3614,68.7,0,-1,0,68.7,0,0,37.66138,48.29752,0,72.31579,68.7,0,0,257.4715,87.03384,0,72.31579,-72.31579,99.51436,23.69385,0.1592368,116.9975,0,0,87.03384
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,60.70655,13.98215,0,-1,0,13.98215,0,0,46.7244,52.79506,0,14.71805,13.98215,0,0,337.8224,14.71805,0,14.71805,-14.71805,84.00017,20,0.1592368,66.77721,0,0,14.71805
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,48.5563,0,0,-1,0,0,0,0,48.5563,53.41193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592368,53.41193,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,26.98102,0,0,-1,0,0,0,0,26.98102,29.67912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592368,29.67912,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.552168,7.552168,79.86796,0,22.47459,7.552168,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1592984,8.307384,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,17.56463,17.56463,81,0,22.761,17.56463,8.144905,0,0,0,1.430623,0,0,63.43536,60.2636,285.4758,61.83,61.69422,0,61.69422,207.703,49.45299,0.1593751,19.3211,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,129.1781,129.1781,81,0,22.761,129.1781,17.13554,0,0,0,22.13537,50.71379,48.17811,0,0,223.7816,117.3548,0,28.57843,-28.57843,177.5787,42.28055,0.1593751,142.0959,17.7083,81,139.4902
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,90.9006,90.9006,81,0,22.761,90.9006,47.93744,0,0,0,43.57542,10.42168,9.900593,0,0,255.5354,88.77637,33.15374,0,33.15374,209.0311,49.76921,0.1594129,99.99065,34.86034,81,132.3518
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,222.3817,118.6147,78.40181,0,78.40181,283.4096,67.47833,0.1592808,0,62.72145,0,197.0166
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,51.19908,51.19908,0,0,0,51.19908,168.3359,0,0,0,86.18644,53.89377,51.19908,0,0,143.9798,189.1764,32.29268,0,32.29268,314.0451,74.77249,0.1592265,56.31899,68.94915,0,275.3628
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,121.6929,121.6929,81,0,22.761,121.6929,94.05658,0,0,0,114.4602,42.83467,40.69294,0,0,111.6872,218.2398,71.62554,0,71.62554,381.9951,90.95102,0.1591892,133.8622,91.56818,81,332.7
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,12.01496,12.01496,0,0,0,12.01496,1045.134,72.86351,0,0,125.5725,12.64733,12.01496,0,0,40.06162,282.7028,40.06162,0,40.06162,420.0009,100,0.1591219,13.21646,100.458,0,408.2752
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,27.17021,27.17021,0,0,0,27.17021,414.1085,83.91393,0,0,112.5142,28.60023,27.17021,0,0,0,318.7582,0,0,0,420.0009,100,0.1591219,29.88724,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,108.8191,68.7,0,-1,0,68.7,148.021,29.37467,40.11913,51.00105,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1591219,119.701,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,94.58739,94.58739,42.83037,0,13.10408,94.58739,57.59866,0,0,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.1591219,104.0461,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,60.08804,60.08804,0,0,0,60.08804,76.11721,0,0,0,45.73734,63.25057,60.08804,0,0,0,318.7582,0,17.51323,-17.51323,401.5403,95.60464,0.1591219,66.09685,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,95.28233,95.28233,81,0,22.761,95.28233,23.03236,0,0,0,21.94577,15.03404,14.28234,0,0,19.45914,301.245,6.911728,0,6.911728,408.0973,97.16583,0.1591298,104.8106,17.55661,81,323.1908
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,11.93069,11.93069,0,0,0,11.93069,17.37731,0,0,0,2.073233,12.55862,11.93069,0,0,12.54741,307.4655,0,10.48539,-10.48539,397.0447,94.53427,0.1591298,13.12376,1.658586,0,309.5388
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1795571,0.1795571,0,-1,0,0.1795571,0,0,2.775558E-17,0,0,0.1890075,0.1795571,0,0,24.19785,296.9802,0,0.1890075,-0.1890075,396.8455,94.48684,0.1591298,0.1975129,0,0,296.9802
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,90.7134,68.7,0,-1,0,68.7,0,0,22.0134,31.08474,0,72.31579,68.7,0,0,24.40786,296.7912,0,72.31579,-72.31579,320.618,76.33746,0.1591298,99.78474,0,0,296.7912
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,46.90084,46.90084,0,-1,0,46.90084,0,0,0,0,0,49.3693,46.90084,0,0,104.7587,224.4754,0,49.3693,-49.3693,268.5782,63.94706,0.1591298,51.59092,0,0,224.4754
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,38.89435,38.89435,0,-1,0,38.89435,0,0,7.105427E-15,0,0,40.94142,38.89435,0,0,159.6135,175.1061,0,40.94142,-40.94142,225.4221,53.67183,0.1591298,42.78378,0,0,175.1061
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,75.69449,68.7,0,-1,0,68.7,0,0,6.994486,14.56394,0,72.31579,68.7,0,0,205.104,134.1646,0,72.31579,-72.31579,149.1946,35.52245,0.1591298,83.26393,0,0,134.1646
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,44.50225,44.50225,0,-1,0,44.50225,0,0,7.105427E-15,0,0,46.84447,44.50225,0,0,285.4549,61.84885,0,46.84447,-46.84447,99.81617,23.76571,0.1591298,48.95248,0,0,61.84885
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,73.2925,14.25416,0,-1,0,14.25416,0,0,59.03834,66.36759,0,15.00438,14.25416,0,0,337.5043,15.00438,0,15.00438,-15.00438,84.00017,20,0.1591298,80.62175,0,0,15.00438
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,76.49835,0,0,-1,0,0,0,0,76.49835,84.14819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591298,84.14819,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,75.80675,0,0,-1,0,0,0,0,75.80675,83.38743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591298,83.38743,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,45.33017,0,0,-1,0,0,0,0,45.33017,49.86318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591298,49.86318,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,28.90304,28.90304,81,0,22.761,28.90304,0,0,0,0,0,0,0,52.09696,49.49212,354.1758,0,49.49212,0,49.49212,130.9525,31.17911,0.1592012,31.79334,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,72.9057,72.9057,81,0,22.761,72.9057,1.920967,0,0,0,1.400495,0,0,8.094297,7.689583,304.6837,44.5429,9.090077,0,9.090077,139.5761,33.23234,0.1592139,80.19627,1.120396,81,45.9434
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,12.73467,12.73467,81,0,22.761,12.73467,173.2832,0,0,0,22.06706,0,0,68.26533,64.85206,295.5936,52.72397,86.91911,0,86.91911,222.0348,52.86533,0.159248,14.00814,17.65365,81,74.79103
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,94.81425,94.81425,81,0,22.761,94.81425,40.67327,0,0,0,38.56406,14.54132,13.81425,0,0,208.6745,130.9512,24.02274,0,24.02274,244.8248,58.2915,0.1592752,104.2957,30.85125,81,169.5152
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,114.0719,68.7,0,-1,0,68.7,91.36629,0,45.37187,56.77906,62.76864,72.31579,68.7,0,0,184.6518,152.5716,0,9.547151,-9.547151,234.7612,55.89542,0.1592752,125.4791,50.21491,0,215.3403
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,106.0645,106.0645,81,0,22.761,106.0645,76.49519,0,0,0,81.13425,26.38371,25.06453,0,0,195.2597,143.0245,54.75054,0,54.75054,286.7021,68.26228,0.1593126,116.671,64.9074,81,224.1588
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,211.6753,149.7,81,0,22.761,149.7,71.31176,0,61.97525,83.14278,106.7537,72.31579,68.7,0,0,140.5092,192.3,34.43792,0,34.43792,319.3728,76.041,0.1592548,232.8428,85.40296,81,299.0537
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,110.5411,110.5411,81,0,22.761,110.5411,93.0209,0,0,0,102.8264,31.09592,29.54113,0,0,106.0712,223.2941,71.73043,0,71.73043,387.4223,92.24322,0.1592505,121.5952,82.26109,81,326.1205
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,55.39686,55.39686,0,0,0,55.39686,136.4547,0,0,0,75.59161,58.31248,55.39686,0,0,34.34081,287.8515,17.27912,0,17.27912,403.8147,96.14616,0.1592215,60.93655,60.47328,0,363.4431
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,60.89767,60.89767,0,-1,0,60.89767,141.138,4.785283,0,0,85.94978,64.10281,60.89767,0,0,17.06169,303.4027,17.06169,0,17.06169,420.0009,100,0.159193,66.98744,68.75983,0,389.3525
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,17.75809,17.75809,0,0,0,17.75809,480.2021,66.58199,0,0,85.27471,18.69272,17.75809,0,0,0,318.7582,0,0,0,420.0009,100,0.159193,19.53389,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,12.62201,12.62201,0,0,0,12.62201,440.2384,42.28062,0,0,55.56695,13.28633,12.62201,0,0,0,318.7582,0,0,0,420.0009,100,0.159193,13.88421,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,106.4454,106.4454,81,0,22.761,106.4454,20.52371,0,0,0,21.84654,26.7846,25.44537,0,0,0,318.7582,0,4.938064,-4.938064,414.7957,98.76067,0.159193,117.0899,17.47723,81,340.6048
