Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,98.96606,98.96606,81,0,22.761,98.96606,2.095992,0,0,0,2.074321,18.91165,17.96606,0,0,5.486737,313.8202,0,16.83732,-16.83732,397.0476,94.53494,0.159193,108.8627,1.659457,81,315.8945
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,137.3455,68.7,0,-1,0,68.7,0,0,68.64553,82.38008,0,72.31579,68.7,0,0,24.19488,296.9828,0,72.31579,-72.31579,320.82,76.38557,0.159193,151.0801,0,0,296.9828
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,107.3464,68.7,0,-1,0,68.7,0,0,38.64637,49.38101,0,72.31579,68.7,0,0,104.5458,224.6671,0,72.31579,-72.31579,244.5925,58.23619,0.159193,118.081,0,0,224.6671
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,166.5753,68.7,0,-1,0,68.7,0,0,97.8753,114.5328,0,72.31579,68.7,0,0,184.8966,152.3513,0,72.31579,-72.31579,168.365,40.08681,0.159193,183.2328,0,0,152.3513
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,74.21758,68.7,0,-1,0,68.7,0,0,5.517587,12.93935,0,72.31579,68.7,0,0,265.2475,80.03547,0,72.31579,-72.31579,92.13743,21.93744,0.159193,81.63934,0,0,80.03547
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,111.7372,7.333696,0,-1,0,7.333696,0,0,104.4035,115.5772,0,7.71968,7.333696,0,0,345.5984,7.71968,0,7.71968,-7.71968,84.00017,20,0.159193,122.9109,0,0,7.71968
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159193,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,65.47918,0,0,-1,0,0,0,0,65.47918,72.02709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159193,72.02709,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,58.95787,0,0,-1,0,0,0,0,58.95787,64.85366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159193,64.85366,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,20.1524,0,0,-1,0,0,0,0,20.1524,22.16764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159193,22.16764,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,122.4398,0,0,-1,0,0,0,0,122.4398,134.6838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159193,134.6838,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,60.9446,60.9446,81,0,22.761,60.9446,0,0,0,0,0,0,0,20.05541,19.05264,354.1758,0,19.05264,0,19.05264,102.0751,24.30354,0.1592204,67.03905,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,335.1232,17.14737,69.56233,0,69.56233,168.0677,40.01604,0.1592578,0,0.6898648,81,18.0097
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,157.6206,149.7,81,0,22.761,149.7,16.72224,0,7.92063,23.68269,25.0332,72.31579,68.7,0,0,265.5609,79.75347,0,47.28259,-47.28259,118.2275,28.14934,0.1592578,173.3827,20.02656,81,104.7867
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,4.09419,4.09419,76.40998,0,21.59973,4.09419,1274.322,0,0,0,52.17318,0,0,72.31579,68.7,318.097,32.47088,120.8732,0,120.8732,232.8978,55.45176,0.1592214,4.503609,41.73854,81,84.64406
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,143.3201,68.7,0,-1,0,68.7,115.7133,0,74.62013,88.95214,79.49506,72.31579,68.7,0,0,197.2239,141.2567,7.179277,0,7.179277,239.7087,57.07339,0.1592095,157.6521,63.59605,0,220.7518
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,0,0,0,98.17541,0,0,0,0,190.0446,147.7181,98.17541,0,98.17541,332.8461,79.24891,0.1590457,0,78.54033,0,245.8935
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,41.81929,41.81929,0,0,0,41.81929,284.6911,0,0,0,119.0558,44.0203,41.81929,0,0,91.86919,236.076,75.03549,0,75.03549,404.031,96.19766,0.1589208,46.00122,95.24464,0,355.1317
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,88.05743,0,0,104.8911,0,0,0,0,16.83369,303.6079,16.83369,0,16.83369,420.0009,100,0.1588928,0,83.9129,0,408.499
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,121.4059,121.4059,52.70591,0,15.6026,121.4059,82.30066,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1588928,133.5465,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,24.31409,24.31409,0,-1,0,24.31409,286.5853,44.08684,0,0,69.68063,25.59378,24.31409,0,0,0,318.7582,0,0,0,420.0009,100,0.1588928,26.7455,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,52.75153,52.75153,0,0,0,52.75153,106.8707,0.8480273,0,0,56.37596,55.52793,52.75153,0,0,0,318.7582,0,0,0,420.0009,100,0.1588928,58.02669,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,49.39096,49.39096,0,0,0,49.39096,82.20836,0,7.105427E-15,0,40.6035,51.99049,49.39096,0,0,0,318.7582,0,11.38699,-11.38699,407.9979,97.14217,0.1588928,54.33006,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,8.307121,0,0,20.95933,0,0,0,0,12.65221,307.3712,12.65221,0,12.65221,420.0009,100,0.1588718,0,16.76747,0,328.3306
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588718,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,89.39069,68.7,0,-1,0,68.7,0,0,20.69069,29.62976,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1588718,98.32977,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,127.7849,68.7,0,-1,0,68.7,0,0,59.08492,71.8634,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1588718,140.5634,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,162.832,68.7,0,-1,0,68.7,0,0,94.13196,110.4152,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1588718,179.1152,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,76.59116,68.7,0,-1,0,68.7,0,0,7.891164,15.55028,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1588718,84.25028,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,37.93438,28.02032,0,-1,0,28.02032,0,0,9.914063,13.7075,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1588718,41.72782,0,0,29.49507
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.802502,0,0,-1,0,0,0,0,5.802502,6.382752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588718,6.382752,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,58.91611,0,0,-1,0,0,0,0,58.91611,64.80772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588718,64.80772,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,85.53331,0,0,-1,0,0,0,0,85.53331,94.08664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588718,94.08664,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.15725,0,0,-1,0,0,0,0,25.15725,27.67297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588718,27.67297,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,104.5283,0,0,-1,0,0,0,0,104.5283,114.9811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588718,114.9811,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,67.7866,67.7866,81,0,22.761,67.7866,0,0,0,0,0,0,0,13.2134,12.55273,354.1758,0,12.55273,0,12.55273,95.90873,22.83537,0.1588898,74.56526,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,137.3658,93.0034,81,0,22.761,93.0034,1.438342,0,44.3624,59.11564,1.337707,12.63516,12.0034,0,0,341.6231,11.29746,0,11.29746,-11.29746,84.00017,20,0.1588898,151.1024,1.070165,81,12.63516
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,151.3841,99.39468,81,0,22.761,99.39468,19.48075,0,51.98945,81.84361,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.1588898,166.5226,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,128.5456,128.5456,81,0,22.761,128.5456,40.33863,0,0,50.54797,51.85352,50.04798,47.54558,0,0,354.1758,0,1.805543,0,1.805543,85.71306,20.40783,0.1588918,141.4001,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,65.50596,65.50596,0,-1,0,65.50596,119.447,0,0,55.64628,78.24491,68.95364,65.50596,0,0,352.3703,1.624989,9.291276,0,9.291276,94.52753,22.50651,0.1588764,72.05655,62.59593,0,79.8699
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,132.8962,132.8962,81,0,22.761,132.8962,74.97594,0,0,36.76643,99.64019,54.6276,51.89622,0,0,343.079,9.987137,45.01259,0,45.01259,137.2302,32.6738,0.158851,146.1858,79.71215,81,109.6273
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,92.64301,92.64301,81,0,22.761,92.64301,129.479,0,0,0,119.9532,12.2558,11.64301,0,0,298.0664,50.49847,107.6974,0,107.6974,239.401,57.00012,0.1588398,101.9073,95.96257,81,170.4517
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,57.20541,57.20541,81,0,22.761,57.20541,220.8368,0,0,0,126.3306,0,0,23.79459,22.60486,190.369,147.4261,148.9354,0,148.9354,380.6935,90.64114,0.1587712,62.92595,101.0645,81,273.7567
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,124.5576,124.5576,61.81654,0,17.90759,124.5576,86.28679,0,0,0,107.4768,66.04324,62.74108,0,0,41.43353,281.468,41.43353,0,41.43353,420.0009,100,0.1587201,137.0134,85.98142,81,388.9448
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,80.314,68.7,0,-1,0,68.7,110.6453,3.697547,11.614,19.6454,76.01334,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1587201,88.3454,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,17.44435,17.44435,0,0,0,17.44435,280.2582,30.52675,0,0,48.88922,18.36247,17.44435,0,0,0,318.7582,0,0,0,420.0009,100,0.1587201,19.18878,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,142.5454,142.5454,81,0,22.761,142.5454,25.53784,0,0,7.09994,36.40302,64.78463,61.5454,0,0,0,318.7582,0,28.38161,-28.38161,390.084,92.87695,0.1587201,156.7999,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,131.9607,131.9607,81,0,22.761,131.9607,12.90014,0,0,0,17.02311,53.64284,50.9607,0,0,31.53512,290.3766,0,36.61973,-36.61973,351.4834,83.68636,0.1587201,145.1568,13.61849,81,307.3997
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,42.22556,42.22556,0,0,0,42.22556,4.289602,0,7.105427E-15,0,1.811309,44.44796,42.22556,0,0,72.22372,253.7569,0,42.63665,-42.63665,306.5404,72.98567,0.1587201,46.44812,1.449047,0,255.5682
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,95.07935,68.7,0,-1,0,68.7,0,0,26.37935,35.88729,0,72.31579,68.7,0,0,119.5978,211.1202,0,72.31579,-72.31579,230.3129,54.83629,0.1587201,104.5873,0,0,211.1202
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,12.42587,12.42587,0,-1,0,12.42587,0,0,1.776357E-15,0,0,13.07986,12.42587,0,0,199.9487,138.8044,0,13.07986,-13.07986,216.5255,51.55359,0.1587201,13.66846,0,0,138.8044
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.549109,3.549109,0,-1,0,3.549109,0,0,4.440892E-16,0,0,3.735905,3.549109,0,0,214.4818,125.7246,0,3.735905,-3.735905,212.5875,50.61597,0.1587201,3.904021,0,0,125.7246
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,63.53248,63.53248,0,-1,0,63.53248,0,0,7.105427E-15,1.185725,0,66.87629,63.53248,0,0,218.6328,121.9887,0,66.87629,-66.87629,142.0937,33.83177,0.1587201,69.88573,0,0,121.9887
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,112.6297,52.35676,0,-1,0,52.35676,0,0,60.27293,71.5359,0,55.11238,52.35676,0,0,292.9398,55.11238,0,55.11238,-55.11238,84.00017,20,0.1587201,123.8927,0,0,55.11238
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,52.55259,0,0,-1,0,0,0,0,52.55259,57.80785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587201,57.80785,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587201,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,54.43192,0,0,-1,0,0,0,0,54.43192,59.87511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587201,59.87511,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,87.01263,0,0,-1,0,0,0,0,87.01263,95.71389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587201,95.71389,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,66.31227,0,0,-1,0,0,0,0,66.31227,72.9435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587201,72.9435,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587201,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,76.81533,76.81533,81,0,22.761,76.81533,0.7927055,0,0,3.381169,0.6089193,0,0,4.184669,3.975436,354.1758,0,4.584355,0,4.584355,88.34927,21.0355,0.1587265,84.49686,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,349.5915,4.12592,76.67877,0,76.67877,161.0931,38.35543,0.1587522,0,6.383018,81,12.10469
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,28.41561,28.41561,81,0,22.761,28.41561,25.40263,0,0,0,7.218311,0,0,52.58439,49.95517,272.9127,73.13682,57.17348,0,57.17348,215.3327,51.26958,0.1588316,31.25717,5.774649,81,80.35513
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,70.65499,68.7,0,-1,0,68.7,35.5331,0,1.954995,9.020494,24.41124,72.31579,68.7,0,0,215.7392,124.5929,0,47.90455,-47.90455,164.8368,39.24679,0.1588316,77.7205,19.52899,0,149.0042
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,74.90438,74.90438,81,0,22.761,74.90438,16.48558,0,0,0,12.34842,0,0,6.095621,5.790839,268.9665,76.68839,18.13926,0,18.13926,182.0452,43.34402,0.1588538,82.39482,9.878736,81,89.03681
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,158.4217,149.7,81,0,22.761,149.7,4.458057,0,8.721725,24.5639,6.673711,72.31579,68.7,0,0,250.8272,93.01373,0,65.64207,-65.64207,112.8524,26.86957,0.1588538,174.2639,5.338969,81,99.68744
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,136.6752,114.9546,81,0,22.761,114.9546,7.281145,0,21.72057,41.74929,8.370008,35.74166,33.95457,0,0,323.7628,27.37165,0,27.37165,-27.37165,84.00017,20,0.1588538,150.3427,6.696007,81,35.74166
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,81.81612,81.81612,81,0,22.761,81.81612,11.1983,0,0,7.256956,9.162016,0.8590799,0.8161259,0,0,354.1758,0,8.302936,0,8.302936,91.87702,21.87544,0.1588631,89.99774,7.329613,81,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,142.1095,15.93881,0,-1,0,15.93881,58.37985,0,126.1706,147.4534,9.305056,16.7777,15.93881,0,0,345.8729,7.472642,0,7.472642,-7.472642,84.00017,20,0.1588631,156.3204,7.444045,0,16.7777
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,52.33015,52.33015,81,0,22.761,52.33015,29.6692,0,0,0,15.52594,0,0,28.66985,27.23636,354.1758,0,42.7623,0,42.7623,124.568,29.659,0.1589194,57.56316,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,69.57684,69.57684,81,0,22.761,69.57684,6.932448,0,0,0,4.823378,0,0,11.42316,10.85201,311.4135,38.48607,15.67538,0,15.67538,139.439,33.1997,0.1589403,76.53452,3.858702,81,43.30945
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,146.2008,133.4673,81,0,22.761,133.4673,1.974102,0,12.73353,29.35604,2.63478,55.22869,52.46726,0,0,295.7381,52.59391,0,52.59391,-52.59391,84.00017,20,0.1589403,160.8209,2.107824,81,55.22869
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,354.1758,0,69.96335,0,69.96335,150.3732,35.80308,0.1589769,0,1.01068,81,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,66.67694,59.81866,0,-1,0,59.81866,0,0,6.858274,13.52597,0,62.96701,59.81866,0,0,284.2125,62.96701,0,62.96701,-62.96701,84.00017,20,0.1589769,73.34464,0,0,62.96701
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,87.78201,0,0,-1,0,0,0,0,87.78201,96.5602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,96.5602,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,108.6412,0,0,-1,0,0,0,0,108.6412,119.5053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,119.5053,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,85.01947,0,0,-1,0,0,0,0,85.01947,93.52142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,93.52142,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,5.079898,0,0,-1,0,0,0,0,5.079898,5.587888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,5.587888,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,91.26986,0,0,-1,0,0,0,0,91.26986,100.3969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,100.3969,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.72998,0,0,-1,0,0,0,0,41.72998,45.90298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,45.90298,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,17.21353,0,0,-1,0,0,0,0,17.21353,18.93488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,18.93488,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,41.10552,0,0,-1,0,0,0,0,41.10552,45.21607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,45.21607,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,124.3912,81,81,0,22.761,81,0,0,43.39118,55.8303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589769,136.8303,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.159014,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,47.16623,47.16623,81,0,22.761,47.16623,16.18523,0,0,0,7.633962,0,0,33.83377,32.14208,284.6101,62.60915,39.77604,0,39.77604,187.7309,44.69773,0.1590682,51.88285,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,244.834,98.40759,88.79203,0,88.79203,271.9664,64.75377,0.1590735,0,16.07362,81,118.4996
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,34.81375,34.81375,0,-1,0,34.81375,79.76258,0,0,0,27.76834,36.64605,34.81375,0,0,156.042,178.3204,0,8.877707,-8.877707,262.6085,62.5257,0.1590735,38.29512,22.21468,0,206.0888
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,37.32337,37.32337,0,0,0,37.32337,95.14677,0,0,0,35.51198,39.28775,37.32337,0,0,165.9061,169.4427,0,3.775774,-3.775774,258.6284,61.57808,0.1590735,41.0557,28.40958,0,204.9547
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,44.53043,44.53043,0,0,0,44.53043,19.61203,0,7.105427E-15,0,8.733322,46.87414,44.53043,0,0,170.1014,165.6669,0,38.14082,-38.14082,218.4245,52.00573,0.1590735,48.98347,6.986658,0,174.4003
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,45.25715,45.25715,0,0,0,45.25715,27.4323,0,0,0,12.41508,47.63911,45.25715,0,0,212.4801,127.5261,0,35.22403,-35.22403,181.2951,43.16542,0.1590735,49.78287,9.932062,0,139.9412
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,191.6402,149.7,81,0,22.761,149.7,15.25585,0,41.94018,61.1042,22.83801,72.31579,68.7,0,0,251.6179,92.30208,0,49.47778,-49.47778,129.1409,30.74778,0.1590735,210.8042,18.27041,81,115.1401
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,45.40995,45.40995,0,-1,0,45.40995,46.36882,0,0,5.2672,21.05606,47.79995,45.40995,0,0,306.5932,42.82431,0,26.74389,-26.74389,100.9504,24.03576,0.1590735,49.95094,16.84484,0,63.88036
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,34.39896,34.39896,81,0,22.761,34.39896,44.00226,0,0,0,15.13632,0,0,46.60104,44.27099,336.3087,16.08042,59.40731,0,59.40731,157.3091,37.45448,0.1591526,37.83886,12.10905,81,31.21673
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,97.04431,97.04431,81,0,22.761,97.04431,15.28831,0,0,0,14.83644,16.88875,16.04431,0,0,276.9014,69.547,0,2.052307,-2.052307,155.1458,36.93941,0.1591526,106.7487,11.86915,81,84.38343
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,25.37611,25.37611,81,0,22.761,25.37611,34.49627,0,0,0,8.753811,0,0,55.62389,52.8427,279.1817,67.49469,61.59651,0,61.59651,213.5814,50.85261,0.1592279,27.91372,7.003048,81,76.2485
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,59.90632,59.90632,81,0,22.761,59.90632,1.6156,0,0,0,0.9678468,0,0,21.09368,20.039,217.5852,122.9315,21.00684,0,21.00684,233.5102,55.59756,0.1592574,65.89695,0.7742774,81,123.8994
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,59.55257,59.55257,0,-1,0,59.55257,0,0,7.105427E-15,0,0,62.68692,59.55257,0,0,196.5784,141.8377,0,62.68692,-62.68692,167.4324,39.86478,0.1592574,65.50783,0,0,141.8377
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,51.56549,51.56549,0,-1,0,51.56549,0,0,7.105427E-15,0,0,54.27946,51.56549,0,0,266.2305,79.15079,0,54.27946,-54.27946,110.2168,26.24205,0.1592574,56.72204,0,0,79.15079
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,152.398,23.62776,0,-1,0,23.62776,0,0,128.7702,144.0101,0,24.87132,23.62776,0,0,326.541,24.87132,0,24.87132,-24.87132,84.00017,20,0.1592574,167.6378,0,0,24.87132
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,23.10458,0,0,-1,0,0,0,0,23.10458,25.41503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592574,25.41503,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,55.29802,0,0,-1,0,0,0,0,55.29802,60.82782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592574,60.82782,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,61.35124,0,0,-1,0,0,0,0,61.35124,67.48636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592574,67.48636,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,50.41677,0,0,-1,0,0,0,0,50.41677,55.45845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592574,55.45845,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,114.1266,0,0,-1,0,0,0,0,114.1266,125.5392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592574,125.5392,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,11.20286,0,0,-1,0,0,0,0,11.20286,12.32315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592574,12.32315,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,110.8867,0,0,-1,0,0,0,0,110.8867,121.9754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592574,121.9754,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,131.6871,81,81,0,22.761,81,0,0,50.68709,63.8558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592574,144.8558,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,48.68486,48.68486,81,0,22.761,48.68486,3.853135,0,0,0,1.875893,0,0,32.31514,30.69938,354.1758,0,32.57528,0,32.57528,114.9038,27.35799,0.1593029,53.55334,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,41.19903,41.19903,81,0,22.761,41.19903,29.48608,0,0,0,12.14798,0,0,39.80097,37.81092,321.6005,29.31775,49.9589,0,49.9589,162.299,38.64253,0.1593699,45.31893,9.718385,81,41.46573
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,29.19365,29.19365,81,0,22.761,29.19365,131.0247,0,0,0,38.2509,0,0,51.80635,49.21603,271.6416,74.28076,87.46694,0,87.46694,245.2774,58.39926,0.1594023,32.11301,30.60072,81,112.5317
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,44.69941,44.69941,0,-1,0,44.69941,121.592,0,0,0,54.3509,47.05201,44.69941,0,0,184.1747,153.001,7.29889,0,7.29889,252.2017,60.04791,0.1593903,49.16935,43.48072,0,207.3519
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,176.8758,159.57,65.49471,0,65.49471,314.3355,74.84163,0.1592825,0,52.39577,0,225.0647
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,62.22015,62.22015,0,0,0,62.22015,124.1051,0,0,0,77.21838,65.49489,62.22015,0,0,111.3811,218.5153,11.72349,0,11.72349,325.4573,77.48969,0.1592632,68.44216,61.77471,0,295.7336
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,0,0,0,95.75337,0,0,0,0,99.65759,229.0664,95.75337,0,95.75337,416.297,99.11813,0.1591058,0,76.6027,0,324.8198
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,83.29188,0,0,87.19609,0,0,0,0,3.904215,315.2444,3.904215,0,3.904215,420.0009,100,0.1590994,0,69.75687,0,402.4405
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1590994,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,73.48297,73.48297,34.9467,0,11.10952,73.48297,55.20257,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.1590994,80.83127,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,61.33887,61.33887,0,0,0,61.33887,52.55209,0,7.105427E-15,0,32.23486,64.56723,61.33887,0,0,0,318.7582,0,32.33237,-32.33237,385.9195,91.88542,0.1590994,67.47276,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,121.8477,121.8477,81,0,22.761,121.8477,19.97451,0,1.421085E-14,0,24.33849,42.99759,40.84771,0,0,35.92486,286.4258,0,18.6591,-18.6591,366.2511,87.20247,0.1590994,134.0325,19.47079,81,310.7643
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,56.65719,267.7668,1.381552,0,1.381552,367.5618,87.51453,0.1590971,0,1.105242,0,269.1483
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,14.65646,14.65646,0,-1,0,14.65646,0,0,1.776357E-15,0,0,15.42785,14.65646,0,0,55.27563,269.0102,0,15.42785,-15.42785,351.2994,83.64254,0.1590971,16.12211,0,0,269.0102
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,79.09319,68.7,0,-1,0,68.7,0,0,10.3932,18.30252,0,72.31579,68.7,0,0,72.41769,253.5823,0,72.31579,-72.31579,275.0718,65.49316,0.1590971,87.00252,0,0,253.5823
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,144.5787,68.7,0,-1,0,68.7,0,0,75.87868,90.33655,0,72.31579,68.7,0,0,152.7686,181.2665,0,72.31579,-72.31579,198.8443,47.34379,0.1590971,159.0365,0,0,181.2665
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,65.64771,65.64771,0,-1,0,65.64771,0,0,1.421085E-14,3.512487,0,69.10286,65.64771,0,0,233.1194,108.9507,0,69.10286,-69.10286,126.0035,30.00077,0.1590971,72.21249,0,0,108.9507
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,71.9669,37.85547,0,-1,0,37.85547,0,0,34.11143,41.30812,0,39.84786,37.85547,0,0,309.9004,39.84786,0,39.84786,-39.84786,84.00017,20,0.1590971,79.1636,0,0,39.84786
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,71.40591,0,0,-1,0,0,0,0,71.40591,78.5465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590971,78.5465,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,76.31824,0,0,-1,0,0,0,0,76.31824,83.95007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590971,83.95007,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590971,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590971,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,22.53044,0,0,-1,0,0,0,0,22.53044,24.78348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590971,24.78348,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,86.65105,81,81,0,22.761,81,0,0,5.651058,14.31616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590971,95.31616,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,28.14784,28.14784,81,0,22.761,28.14784,3.206776,0,0,0,0.9026381,0,0,52.85216,50.20955,354.1758,0,51.11219,0,51.11219,132.4895,31.54504,0.159169,30.96262,0.7221105,81,0.9026381
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,47.13865,47.13865,81,0,22.761,47.13865,41.11583,7.105427E-15,0,0,19.38145,0,0,33.86135,32.16829,303.0636,46.00097,51.54973,0,51.54973,181.3938,43.18892,0.1592359,51.85251,15.50516,81,65.38242
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,86.17715,86.17715,81,0,22.761,86.17715,37.55421,0,0,0,32.36314,5.449629,5.177147,0,0,251.5139,92.39573,26.91352,0,26.91352,206.9262,49.26805,0.1592658,94.79486,25.89052,81,124.7589
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,224.6004,116.6179,25.57681,0,25.57681,231.1905,55.04525,0.1592238,0,20.46145,0,142.1947
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,66.68539,66.68539,81,0,22.761,66.68539,77.6213,0,0,0,51.76207,0,0,14.3146,13.59888,199.0236,139.637,65.36095,0,65.36095,293.1974,69.80875,0.1592925,73.35394,41.40966,81,191.3991
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,72.31579,0,20.56389,0,0,0,0,0,58.94262,0,0,72.31579,68.7,133.6626,198.4619,127.6426,0,127.6426,414.2898,98.64023,0.1592339,0,47.1541,81,257.4045
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,32.99722,32.99722,0,0,0,32.99722,187.9326,21.25864,0,0,62.01255,34.73392,32.99722,0,0,6.019983,313.3402,6.019983,0,6.019983,420.0009,100,0.1592241,36.29695,49.61004,0,375.3528
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,50.36092,50.36092,0,0,0,50.36092,101.3963,0,0,0,51.06411,53.01149,50.36092,0,0,0,318.7582,0,1.947386,-1.947386,417.9481,99.51125,0.1592241,55.39701,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,78.69161,68.7,0,-1,0,68.7,30.93043,0,9.991615,17.86078,21.2492,72.31579,68.7,0,0,2.163763,316.8109,0,51.06659,-51.06659,364.1192,86.69488,0.1592241,86.56078,16.99936,0,338.06
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,33.46561,33.46561,0,0,0,33.46561,58.56544,0,0,0,19.59928,35.22696,33.46561,0,0,58.90442,265.7443,0,15.62767,-15.62767,347.6462,82.77274,0.1592241,36.81217,15.67943,0,285.3435
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,109.2031,109.2031,81,0,22.761,109.2031,22.2484,0,0,0,24.29594,29.68745,28.20308,0,0,76.26849,250.1166,0,5.391517,-5.391517,341.963,81.41961,0.1592241,120.1234,19.43675,81,274.4125
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,109.3591,109.3591,81,0,22.761,109.3591,4.93273,0,0,0,5.39439,29.85171,28.35912,0,0,82.25907,244.7251,0,24.45732,-24.45732,316.1828,75.28146,0.1592241,120.295,4.315512,81,250.1194
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,16.44826,16.44826,81,0,22.761,16.44826,0,0,0,0,0,0,0,64.55174,61.32415,109.4339,220.2677,61.32415,0,61.32415,374.36,89.13315,0.1592992,18.09309,0,81,220.2677
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,45.9007,45.9007,0,-1,0,45.9007,0,0,0,0,0,48.31653,45.9007,0,0,48.10971,275.4595,0,48.31653,-48.31653,323.4299,77.00696,0.1592992,50.49077,0,0,275.4595
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,35.30296,35.30296,0,-1,0,35.30296,0,0,7.105427E-15,0,0,37.16101,35.30296,0,0,101.7947,227.143,0,37.16101,-37.16101,284.2587,67.68051,0.1592992,38.83325,0,0,227.143
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,63.02391,63.02391,0,-1,0,63.02391,0,0,1.421085E-14,0.6263028,0,66.34096,63.02391,0,0,143.0848,189.9819,0,66.34096,-66.34096,214.3292,51.03066,0.1592992,69.3263,0,0,189.9819
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,62.07494,62.07494,0,-1,0,62.07494,0,0,7.105427E-15,0,0,65.34203,62.07494,0,0,216.7969,123.641,0,65.34203,-65.34203,145.4527,34.63152,0.1592992,68.28243,0,0,123.641
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,77.57454,55.384,0,-1,0,55.384,0,0,22.19054,29.94799,0,58.29895,55.384,0,0,289.3992,58.29895,0,58.29895,-58.29895,84.00017,20,0.1592992,85.33199,0,0,58.29895
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,59.84588,0,0,-1,0,0,0,0,59.84588,65.83047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592992,65.83047,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,20.56178,0,0,-1,0,0,0,0,20.56178,22.61796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592992,22.61796,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592992,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,61.55182,0,0,-1,0,0,0,0,61.55182,67.707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592992,67.707,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592992,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,56.19856,56.19856,81,0,22.761,56.19856,0,0,0,0,0,0,0,24.80144,23.56137,354.1758,0,23.56137,0,23.56137,106.3524,25.32196,0.1593322,61.81841,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,29.46301,29.46301,81,0,22.761,29.46301,8.851533,0,0,0,2.607928,0,0,51.53699,48.96014,330.6144,21.20523,51.56807,0,51.56807,155.2742,36.96998,0.1594038,32.40931,2.086342,81,23.81316
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,46.82096,46.82096,81,0,22.761,46.82096,59.37318,0,0,0,27.7991,0,0,34.17904,32.47009,279.0464,67.6165,60.26918,0,60.26918,212.4506,50.58337,0.1594799,51.50306,22.23928,81,95.4156
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,218.7772,121.8588,129.6369,0,129.6369,335.4349,79.8653,0.1594181,0,48.74949,81,182.7956
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,68.69326,68.69326,0,-1,0,68.69326,108.8993,0,0,6.862584,74.80648,72.30869,68.69326,0,0,89.14032,238.5319,2.497791,0,2.497791,337.8045,80.42949,0.159414,75.56258,59.84519,0,313.3384
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,106.6862,106.6862,81,0,22.761,106.6862,93.51759,0,0,0,99.7704,27.03815,25.68624,0,0,86.64252,240.78,72.73225,0,72.73225,406.8044,96.85799,0.1594191,117.3549,79.81632,81,340.5504
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,99.30365,99.30365,30.60365,0,10.01072,99.30365,117.8307,30.78417,0,0,117.0102,72.31579,68.7,0,0,13.91027,306.239,13.91027,0,13.91027,420.0009,100,0.1593964,109.234,93.60818,81,423.2492
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,57.81117,57.81117,0,0,0,57.81117,203.4623,56.77005,0,0,117.6239,60.85386,57.81117,0,0,0,318.7582,0,0,0,420.0009,100,0.1593964,63.59229,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593964,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,75.02618,68.7,0,-1,0,68.7,120.1818,10.24911,6.326185,13.8288,82.5649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1593964,82.5288,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,65.45579,65.45579,20.25,0,7.39125,65.45579,112.6322,26.13929,0,0,73.72433,47.58504,45.20579,0,0,0,318.7582,0,0,0,420.0009,100,0.1593964,72.00137,58.97946,81,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,23.84663,23.84663,0,0,0,23.84663,189.9404,20.19266,0,0,45.29437,25.10171,23.84663,0,0,0,318.7582,0,0,0,420.0009,100,0.1593964,26.23129,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,8.643214,8.643214,0,0,0,8.643214,172.6545,5.824781,0,0,14.9229,9.098121,8.643214,0,0,0,318.7582,0,0,0,420.0009,100,0.1593964,9.507536,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593964,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,50.60138,50.60138,0,-1,0,50.60138,0,0,0,0,0,53.26461,50.60138,0,0,0,318.7582,0,53.26461,-53.26461,363.855,86.63197,0.1593964,55.66152,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,96.9982,68.7,0,-1,0,68.7,0,0,28.2982,37.99802,0,72.31579,68.7,0,0,59.1829,265.4936,0,72.31579,-72.31579,287.6275,68.4826,0.1593964,106.698,0,0,265.4936
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,129.5555,68.7,0,-1,0,68.7,0,0,60.85546,73.811,0,72.31579,68.7,0,0,139.5338,193.1778,0,72.31579,-72.31579,211.3999,50.33322,0.1593964,142.511,0,0,193.1778
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02245065,0.02245065,0,-1,0,0.02245065,0,0,3.469447E-18,0,0,0.02363227,0.02245065,0,0,219.8847,120.862,0,0.02363227,-0.02363227,211.375,50.32729,0.1593964,0.02469572,0,0,120.862
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9109,120.8384,0,0,0,211.375,50.32729,0.1593964,0,0,0,120.8384
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,26.60593,26.60593,0,-1,0,26.60593,0,0,3.552714E-15,0,0,28.00624,26.60593,0,0,219.9109,120.8384,0,28.00624,-28.00624,181.8539,43.29845,0.1593964,29.26652,0,0,120.8384
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,54.26939,54.26939,0,-1,0,54.26939,0,0,7.105427E-15,0,0,57.12568,54.26939,0,0,251.029,92.83216,0,57.12568,-57.12568,121.6381,28.9614,0.1593964,59.69633,0,0,92.83216
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5019,35.70649,0,0,0,121.6381,28.9614,0.1593964,0,0,0,35.70649
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.73684,33.92116,0,-1,0,33.92116,0,0,6.815682,10.88937,0,35.70649,33.92116,0,0,314.5019,35.70649,0,35.70649,-35.70649,84.00017,20,0.1593964,44.81053,0,0,35.70649
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,118.939,1.280752E-14,0,-1,0,1.280752E-14,0,0,118.939,130.8329,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1593964,130.8329,0,0,1.34816E-14
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.01605,39.01605,81,0,22.761,39.01605,0,0,0,0,0,0,0,41.98395,39.88475,354.1758,1.34816E-14,39.88475,0,39.88475,121.8382,29.00903,0.1594521,42.91766,0,81,1.34816E-14
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,88.13541,88.13541,81,0,22.761,88.13541,3.729466,1.776357E-15,0,0,3.28698,7.510962,7.135415,0,0,314.291,35.89627,0,4.223982,-4.223982,117.3857,27.94892,0.1594521,96.94896,2.629584,81,39.18325
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,13.36682,13.36682,81,0,22.761,13.36682,181.6864,0,0,0,24.28568,0,0,67.63319,64.25153,318.9844,31.67229,88.53721,0,88.53721,201.3795,47.9474,0.1594824,14.7035,19.42855,81,55.95798
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,65.41936,65.41936,81,0,22.761,65.41936,65.29778,0,0,0,42.7174,0,0,15.58063,14.8016,230.4472,111.3558,57.519,0,57.519,255.9468,60.93959,0.1595499,71.9613,34.17392,81,154.0732
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,113.8299,68.7,0,-1,0,68.7,85.59966,0,45.12994,56.51294,58.80696,72.31579,68.7,0,0,172.9282,163.1229,0,13.50883,-13.50883,241.7072,57.54922,0.1595499,125.2129,47.04557,0,221.9298
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,59.15488,59.15488,0,0,0,59.15488,125.4017,0,0,0,74.18124,62.26829,59.15488,0,0,187.938,149.6141,11.91294,0,11.91294,253.0088,60.24008,0.1595305,65.07037,59.34499,0,223.7953
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,62.23487,62.23487,0,0,0,62.23487,128.0487,0,0,0,79.69095,65.51038,62.23487,0,0,176.025,160.3357,14.18056,0,14.18056,266.4617,63.44313,0.1595074,68.45835,63.75276,0,240.0267
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,23.15777,23.15777,0,0,0,23.15777,406.7503,0,0,0,94.19429,24.3766,23.15777,0,0,161.8445,173.0982,69.8177,0,69.8177,332.6966,79.21331,0.1593937,25.47355,75.35544,0,267.2925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,31.79555,31.79555,0,0,0,31.79555,282.3331,0,0,0,89.76936,33.469,31.79555,0,0,92.02676,235.9341,56.30037,0,56.30037,386.1078,91.93024,0.1593022,34.9751,71.81549,0,325.7035
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,85.09988,68.7,0,-1,0,68.7,133.9321,0,16.39988,24.90987,92.01132,72.31579,68.7,0,0,35.7264,286.6045,19.69553,0,19.69553,404.7926,96.37901,0.1592702,93.60987,73.60906,0,378.6158
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,135.47,135.47,79.9742,0,22.50147,135.47,54.95496,3.552714E-15,0,0,74.44745,58.41659,55.49576,0,0,16.03086,304.3304,16.03086,0,16.03086,420.0009,100,0.159282,149.017,59.55796,81,378.7779
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159282,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,79.23781,79.23781,59.09743,0,17.21965,79.23781,26.75541,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.159282,87.16159,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,88.07578,88.07578,81,0,22.761,88.07578,0,0,0,0,0,7.448184,7.075775,0,0,0,318.7582,0,7.448184,-7.448184,412.1497,98.1307,0.159282,96.88335,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,40.9411,40.9411,0,-1,0,40.9411,0,0,7.105427E-15,0,0,43.0959,40.9411,0,0,8.27576,311.31,0,43.0959,-43.0959,366.7227,87.31475,0.159282,45.03522,0,0,311.31
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,55.36081,55.36081,0,-1,0,55.36081,0,0,7.105427E-15,0,0,58.27454,55.36081,0,0,56.1601,268.2141,0,58.27454,-58.27454,305.2959,72.68936,0.159282,60.8969,0,0,268.2141
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.9096,209.9396,0,0,0,305.2959,72.68936,0.159282,0,0,0,209.9396
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,25.61207,25.61207,0,-1,0,25.61207,0,0,0,0,0,26.96008,25.61207,0,0,120.9096,209.9396,0,26.96008,-26.96008,276.8775,65.92309,0.159282,28.17328,0,0,209.9396
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.64373,50.64373,0,-1,0,50.64373,0,0,0,0,0,53.30919,50.64373,0,0,150.8652,182.9795,0,53.30919,-53.30919,220.6847,52.54387,0.159282,55.70811,0,0,182.9795
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.0977,129.6703,0,0,0,220.6847,52.54387,0.159282,0,0,0,129.6703
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,44.24228,44.24228,0,-1,0,44.24228,0,0,0,0,0,46.57082,44.24228,0,0,210.0977,129.6703,0,46.57082,-46.57082,171.5947,40.85581,0.159282,48.66651,0,0,129.6703
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,17.81658,17.81658,0,-1,0,17.81658,0,0,0,0,0,18.75429,17.81658,0,0,261.843,83.09951,0,18.75429,-18.75429,151.826,36.14897,0.159282,19.59824,0,0,83.09951
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,14.95987,14.95987,0,-1,0,14.95987,0,0,1.776357E-15,0,0,15.74723,14.95987,0,0,282.6811,64.34521,0,15.74723,-15.74723,135.2269,32.19683,0.159282,16.45585,0,0,64.34521
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,46.35149,46.16809,0,-1,0,46.16809,0,0,0.1834006,4.81855,0,48.59799,46.16809,0,0,300.178,48.59799,0,48.59799,-48.59799,84.00017,20,0.159282,50.98664,0,0,48.59799
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,38.78975,38.78975,81,0,22.761,38.78975,0,0,0,0,0,0,0,42.21025,40.09974,354.1758,0,40.09974,0,40.09974,122.0421,29.05759,0.1593379,42.66873,0,81,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,38.55566,38.55566,81,0,22.761,38.55566,6.072309,0,0,0,2.341219,0,0,42.44434,40.32212,314.0761,36.08976,42.66334,0,42.66334,162.5161,38.69424,0.1593965,42.41123,1.872975,81,38.43098
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,85.70599,85.70599,81,0,22.761,85.70599,7.476101,0,0,0,6.407467,4.953679,4.705995,0,0,271.4127,74.48677,1.453788,0,1.453788,163.8953,39.02261,0.1593981,94.2766,5.125974,81,80.89423
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,30.48103,30.48103,81,0,22.761,30.48103,58.21983,0,0,0,17.74601,0,0,50.51897,47.99302,269.959,75.79518,65.73902,0,65.73902,226.2608,53.87151,0.1594653,33.52914,14.1968,81,93.54118
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,75.84779,68.7,0,-1,0,68.7,17.03946,0,7.147792,14.73257,11.70611,72.31579,68.7,0,0,204.2199,134.9603,0,60.60968,-60.60968,162.3726,38.66006,0.1594653,83.43257,9.364888,0,146.6664
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,136.7882,136.7882,81,0,22.761,136.7882,19.25693,7.105427E-15,0,0.7669885,26.3412,58.72439,55.78817,0,0,271.564,74.35062,0,32.38319,-32.38319,128.2377,30.53273,0.1594653,150.467,21.07296,81,100.6918
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,88.38847,88.38847,81,0,22.761,88.38847,35.78919,0,0,0,31.63351,7.77733,7.388464,0,0,307.5453,41.96743,23.85618,0,23.85618,150.8697,35.92128,0.1594914,97.22731,25.30681,81,73.60094
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,29.87131,29.87131,81,0,22.761,29.87131,289.5555,7.105427E-15,0,0,86.494,0,0,51.12869,48.57226,283.6891,63.438,135.0663,0,135.0663,279.0048,66.42958,0.1594461,32.85844,69.19521,81,149.932
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,154.8315,149.7,81,0,22.761,149.7,48.11127,0,5.131447,20.61459,72.02257,72.31579,68.7,0,0,148.6229,184.9976,0,0.2932221,-0.2932221,278.6957,66.35599,0.1594461,170.3146,57.61805,81,257.0202
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,85.09155,68.7,0,-1,0,68.7,63.59184,0,16.39155,24.90071,43.68759,72.31579,68.7,0,0,148.9487,184.7044,0,28.6282,-28.6282,248.5189,59.17106,0.1594461,93.60071,34.95007,0,228.392
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,36.61386,36.61386,0,0,0,36.61386,72.77019,0,0,0,26.64397,38.5409,36.61386,0,0,180.7578,156.0762,0,11.89693,-11.89693,235.9785,56.18524,0.1594461,40.27524,21.31518,0,182.7202
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,114.9901,114.9901,81,0,22.761,114.9901,26.81881,0,0,0,30.83897,35.779,33.99005,0,0,193.9766,144.1793,0,4.940033,-4.940033,230.7712,54.94542,0.1594461,126.4891,24.67117,81,175.0182
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,86.55585,86.55585,81,0,22.761,86.55585,22.35074,0,0,0,19.34588,5.848261,5.555848,0,0,199.4655,139.2392,13.49761,0,13.49761,243.5762,57.99421,0.1594608,95.21143,15.4767,81,158.5851
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,87.54619,87.54619,81,0,22.761,87.54619,0,0,0,0,0,6.890724,6.546188,0,0,185.9679,151.3871,0,6.890724,-6.890724,236.3127,56.26482,0.1594608,96.3008,0,81,151.3871
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,60.60357,60.60357,0,-1,0,60.60357,0,0,7.105427E-15,0,0,63.79323,60.60357,0,0,193.6243,144.4964,0,63.79323,-63.79323,169.0688,40.25438,0.1594608,66.66393,0,0,144.4964
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,37.8766,37.8766,0,-1,0,37.8766,0,0,0,0,0,39.8701,37.8766,0,0,264.5056,80.70315,0,39.8701,-39.8701,127.042,30.24803,0.1594608,41.66426,0,0,80.70315
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,18.54238,18.54238,0,-1,0,18.54238,0,0,3.552714E-15,0,0,19.5183,18.54238,0,0,308.8058,40.83305,0,19.5183,-19.5183,106.4679,25.34945,0.1594608,20.39662,0,0,40.83305
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,22.80853,20.24901,0,-1,0,20.24901,0,0,2.559523,4.840376,0,21.31475,20.24901,0,0,330.4928,21.31475,0,21.31475,-21.31475,84.00017,20,0.1594608,25.08939,0,0,21.31475
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,135.2518,0,0,-1,0,0,0,0,135.2518,148.777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594608,148.777,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,86.3017,0,0,-1,0,0,0,0,86.3017,94.93187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594608,94.93187,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,76.71129,0,0,-1,0,0,0,0,76.71129,84.38242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594608,84.38242,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,34.87909,0,0,-1,0,0,0,0,34.87909,38.367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594608,38.367,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,62.05123,0,0,-1,0,0,0,0,62.05123,68.25636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594608,68.25636,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,47.71583,0,0,-1,0,0,0,0,47.71583,52.48741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594608,52.48741,0,0,0
