Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.88884,26.88884,81,0,22.761,26.88884,0,0,0,0,0,0,0,54.11116,51.4056,354.1758,0,51.4056,0,51.4056,132.7678,31.61132,0.1595321,29.57773,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,53.99273,53.99273,81,0,22.761,53.99273,7.448112,0,0,0,4.02144,0,0,27.00727,25.6569,302.7702,46.26504,29.67834,0,29.67834,160.9231,38.31496,0.159572,59.39201,3.217152,81,50.28648
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,124.3531,124.3531,81,0,22.761,124.3531,20.95424,7.105427E-15,0,0,26.05725,45.63485,43.35311,0,0,273.0919,72.97555,0,19.57761,-19.57761,140.2865,33.40149,0.159572,136.7884,20.8458,81,99.0328
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,29.68662,29.68662,81,0,22.761,29.68662,192.0203,0,0,0,57.00435,0,0,51.31338,48.74771,294.8448,53.39794,105.7521,0,105.7521,240.6118,57.2884,0.159574,32.65528,45.60349,81,110.4023
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,8.787759,8.787759,0,-1,0,8.787759,942.1754,0,0,0,82.7961,9.250273,8.787759,0,0,189.0927,148.5748,73.54583,0,73.54583,310.3835,73.90067,0.1594551,9.666534,66.23689,0,231.3709
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,65.07664,65.07664,81,0,22.761,65.07664,136.3448,0,0,0,88.72861,0,0,15.92337,15.1272,115.5469,214.7661,103.8558,0,103.8558,408.9097,97.35926,0.1594603,71.5843,70.98289,81,303.4947
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.784563,4.784563,0,0,0,4.784563,2279.039,92.31461,0,0,109.0421,5.036382,4.784563,0,0,11.69106,308.2363,11.69106,0,11.69106,420.0009,100,0.1594415,5.263019,87.23365,0,417.2783
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,9.550872,9.550872,0,0,0,9.550872,1107.505,95.72284,0,0,105.7764,10.05355,9.550872,0,0,0,318.7582,0,0,0,420.0009,100,0.1594415,10.50596,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,40.75518,40.75518,0,0,0,40.75518,254.2734,60.72938,0,0,103.6296,42.90019,40.75518,0,0,0,318.7582,0,0,0,420.0009,100,0.1594415,44.8307,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,58.63198,58.63198,0,-1,0,58.63198,149.7496,26.08332,0,0,87.8012,61.71788,58.63198,0,0,0,318.7582,0,0,0,420.0009,100,0.1594415,64.49519,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594415,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,74.36854,74.36854,23.17296,0,8.130759,74.36854,72.46355,0,1.421085E-14,0,53.89008,53.89008,51.19558,0,0,0,318.7582,0,0,0,420.0009,100,0.1594415,81.80539,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594415,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594415,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.274649,2.274649,0,-1,0,2.274649,0,0,0,0,0,2.394367,2.274649,0,0,0,318.7582,0,2.394367,-2.394367,417.477,99.39908,0.1594415,2.502114,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,106.613,68.7,0,-1,0,68.7,0,0,37.91299,48.57429,0,72.31579,68.7,0,0,2.660408,316.3639,0,72.31579,-72.31579,341.2494,81.2497,0.1594415,117.2743,0,0,316.3639
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.01128,244.0481,0,0,0,341.2494,81.2497,0.1594415,0,0,0,244.0481
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,32.24075,32.24075,0,-1,0,32.24075,0,0,0,0,0,33.93763,32.24075,0,0,83.01128,244.0481,0,33.93763,-33.93763,305.476,72.73224,0.1594415,35.46482,0,0,244.0481
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,54.82006,54.82006,0,-1,0,54.82006,0,0,7.105427E-15,0,0,57.70533,54.82006,0,0,120.7198,210.1104,0,57.70533,-57.70533,244.6492,58.24971,0.1594415,60.30207,0,0,210.1104
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.8368,152.4051,0,0,0,244.6492,58.24971,0.1594415,0,0,0,152.4051
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,80.05675,68.7,0,-1,0,68.7,0,0,11.35675,19.36242,0,72.31579,68.7,0,0,184.8368,152.4051,0,72.31579,-72.31579,168.4217,40.10033,0.1594415,88.06242,0,0,152.4051
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1877,80.08932,0,0,0,168.4217,40.10033,0.1594415,0,0,0,80.08932
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,51.26772,51.26772,0,-1,0,51.26772,0,0,7.105427E-15,0,0,53.96602,51.26772,0,0,265.1877,80.08932,0,53.96602,-53.96602,111.5365,26.55626,0.1594415,56.39449,0,0,80.08932
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,90.11382,24.81713,0,-1,0,24.81713,0,0,65.29669,74.30807,0,26.12329,24.81713,0,0,325.1499,26.12329,0,26.12329,-26.12329,84.00017,20,0.1594415,99.1252,0,0,26.12329
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,56.66661,56.66661,81,0,22.761,56.66661,0,0,0,0,0,0,0,24.33339,23.11672,354.1758,0,23.11672,0,23.11672,105.9306,25.22152,0.1594734,62.33327,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,31.53852,31.53852,81,0,22.761,31.53852,10.03733,0,0,0,3.165624,0,0,49.46148,46.98841,331.0591,20.80504,50.15403,0,50.15403,153.5109,36.55014,0.1595417,34.69237,2.532499,81,23.97067
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,180.1868,149.7,81,0,22.761,149.7,13.0399,0,30.48679,50.85004,19.52073,72.31579,68.7,0,0,280.9051,65.94367,0,52.79506,-52.79506,97.86002,23.29996,0.1595417,198.2055,15.61658,81,85.4644
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,99.77093,99.77093,81,0,22.761,99.77093,44.49543,0,0,7.822068,44.3935,19.75887,18.77093,0,0,339.5662,13.14861,24.63463,0,24.63463,121.2305,28.86435,0.1595685,109.748,35.5148,81,57.54212
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,23.94254,23.94254,0,-1,0,23.94254,330.6535,0,0,0,79.16683,25.20267,23.94254,0,0,314.9316,35.31979,53.96417,0,53.96417,172.4254,41.05359,0.1594814,26.33679,63.33347,0,114.4866
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,97.18685,97.18685,81,0,22.761,97.18685,105.4778,0,0,0,102.5106,17.03879,16.18685,0,0,260.9674,83.88754,85.47176,0,85.47176,253.511,60.35965,0.1594929,106.9055,82.00845,81,186.3981
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,52.49691,52.49691,81,0,22.761,52.49691,172.788,0,0,0,90.70834,0,0,28.50309,27.07794,175.4957,160.8121,117.7863,0,117.7863,365.2529,86.96481,0.1594756,57.7466,72.56667,81,251.5205
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,31.66527,31.66527,0,0,0,31.66527,279.5104,0,0,0,88.50772,33.33186,31.66527,0,0,57.70939,266.8198,55.17586,0,55.17586,417.5973,99.42773,0.1593869,34.8318,70.80618,0,355.3275
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,90.8923,90.8923,22.19229,0,7.88265,90.8923,116.1097,30.68546,0,0,105.5348,72.31579,68.7,0,0,2.533534,316.4781,2.533534,0,2.533534,420.0009,100,0.1593828,99.98152,84.42783,81,422.0128
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,165.0705,68.7,0,-1,0,68.7,152.5766,32.50436,96.37048,112.8775,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1593828,181.5775,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,96.78249,96.78249,28.08248,0,9.372869,96.78249,82.55735,7.585263,0,0,79.90105,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1593828,106.4607,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,101.8044,101.8044,56.651,0,16.6007,101.8044,46.68744,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1593828,111.9848,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,27.08657,27.08657,0,0,0,27.08657,97.54712,0,0,0,26.42217,28.51218,27.08657,0,0,0,318.7582,0,2.09001,-2.09001,417.7978,99.47546,0.1593828,29.79523,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,119.7189,119.7189,81,0,22.761,119.7189,0,0,0,0,0,40.75674,38.7189,0,0,2.322233,316.6682,0,40.75674,-40.75674,374.8364,89.24658,0.1593828,131.6908,0,81,316.6682
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,34.47856,34.47856,0,-1,0,34.47856,0,0,0,0,0,36.29322,34.47856,0,0,47.60749,275.9115,0,36.29322,-36.29322,336.58,80.13793,0.1593828,37.92642,0,0,275.9115
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,15.21439,15.21439,0,-1,0,15.21439,0,0,1.776357E-15,0,0,16.01515,15.21439,0,0,87.9333,239.6183,0,16.01515,-16.01515,319.6985,76.11855,0.1593828,16.73583,0,0,239.6183
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,39.5619,39.5619,0,-1,0,39.5619,0,0,0,0,0,41.6441,39.5619,0,0,105.7279,223.6031,0,41.6441,-41.6441,275.8018,65.66696,0.1593828,43.51809,0,0,223.6031
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,93.07809,68.7,0,-1,0,68.7,0,0,24.37809,33.6859,0,72.31579,68.7,0,0,151.9991,181.959,0,72.31579,-72.31579,199.5743,47.51759,0.1593828,102.3859,0,0,181.959
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,75.39596,68.7,0,-1,0,68.7,0,0,6.695961,14.23556,0,72.31579,68.7,0,0,232.35,109.6432,0,72.31579,-72.31579,123.3467,29.36821,0.1593828,82.93555,0,0,109.6432
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,24.09675,24.09675,0,-1,0,24.09675,0,0,3.552714E-15,0,0,25.365,24.09675,0,0,312.7009,37.32742,0,25.365,-25.365,96.60966,23.00226,0.1593828,26.50643,0,0,37.32742
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,44.14923,11.3643,0,-1,0,11.3643,0,0,32.78493,37.19986,0,11.96242,11.3643,0,0,340.8842,11.96242,0,11.96242,-11.96242,84.00017,20,0.1593828,48.56416,0,0,11.96242
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,42.01593,0,0,-1,0,0,0,0,42.01593,46.21753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593828,46.21753,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,19.55711,0,0,-1,0,0,0,0,19.55711,21.51282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593828,21.51282,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,82.23077,0,0,-1,0,0,0,0,82.23077,90.45384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593828,90.45384,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.71923,36.71923,81,0,22.761,36.71923,0,0,0,0,0,0,0,44.28077,42.06673,354.1758,0,42.06673,0,42.06673,123.9082,29.50189,0.1594407,40.39116,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,60.51657,60.51657,81,0,22.761,60.51657,5.509852,0,0,0,3.334373,0,0,20.48343,19.45926,312.1091,37.86006,22.79363,0,22.79363,145.5321,34.65043,0.1594711,66.56823,2.667499,81,41.19443
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,113.4151,113.4151,81,0,22.761,113.4151,13.66528,0,0,0,15.49849,34.12114,32.41508,0,0,289.3155,58.37432,0,18.62265,-18.62265,125.9021,29.97663,0.1594711,124.7566,12.39879,81,73.87281
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,24.23869,24.23869,81,0,22.761,24.23869,197.4751,0,0,0,47.86538,0,0,56.76131,53.92325,310.0073,39.75167,101.7886,0,101.7886,222.4673,52.96829,0.1594796,26.66256,38.2923,81,87.61705
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,39.10654,39.10654,0,-1,0,39.10654,122.5063,0,0,0,47.90796,41.16478,39.10654,0,0,208.2187,131.3614,6.743179,0,6.743179,228.8644,54.49142,0.1594688,43.01719,38.32636,0,179.2694
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,67.52085,67.52085,81,0,22.761,67.52085,123.9008,0,0,0,83.65891,0,0,13.47915,12.80519,201.4755,137.4303,96.4641,0,96.4641,320.3783,76.2804,0.1594858,74.27293,66.92712,81,221.0892
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,110.4425,110.4425,81,0,22.761,110.4425,81.63883,0,0,0,90.16394,30.99207,29.44247,0,0,105.0114,224.248,59.17187,0,59.17187,376.5137,89.64593,0.1595019,121.4867,72.13116,81,314.4119
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,97.93158,97.93158,41.59482,0,12.79149,97.93158,107.3621,0,0,0,105.1414,59.30185,56.33676,0,0,45.83951,277.5027,45.83951,0,45.83951,420.0009,100,0.1594633,107.7247,84.11309,81,382.644
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,39.34694,39.34694,0,0,0,39.34694,212.723,42.28215,0,0,83.69998,41.41783,39.34694,0,0,0,318.7582,0,0,0,420.0009,100,0.1594633,43.28164,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,35.11457,35.11457,0,-1,0,35.11457,150.6647,15.94258,0,0,52.90529,36.96271,35.11457,0,0,0,318.7582,0,0,0,420.0009,100,0.1594633,38.62603,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,62.54423,62.54423,22.57034,0,7.978296,62.54423,67.27683,0,0,0,42.07778,42.07778,39.97389,0,0,0,318.7582,0,0,0,420.0009,100,0.1594633,68.79865,33.66222,81,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,115.2968,115.2968,81,0,22.761,115.2968,10.06452,0,0,0,11.60407,36.10186,34.29676,0,0,0,318.7582,0,24.49779,-24.49779,394.1779,93.85169,0.1594633,126.8264,9.283257,81,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,82.8999,82.8999,81,0,22.761,82.8999,6.288239,0,0,0,5.212944,1.999895,1.8999,0,0,27.21976,294.2604,3.213049,0,3.213049,397.2261,94.57745,0.1594668,91.18989,4.170355,81,299.4734
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,18.71628,18.71628,0,0,0,18.71628,0,0,0,0,0,19.70135,18.71628,0,0,24.00671,297.1522,0,19.70135,-19.70135,376.459,89.63293,0.1594668,20.58791,0,0,297.1522
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,112.9094,68.7,0,-1,0,68.7,0,0,44.2094,55.50034,0,72.31579,68.7,0,0,45.8971,277.4508,0,72.31579,-72.31579,300.2315,71.48354,0.1594668,124.2003,0,0,277.4508
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,139.553,68.7,0,-1,0,68.7,0,0,70.85303,84.80834,0,72.31579,68.7,0,0,126.248,205.1351,0,72.31579,-72.31579,224.004,53.33417,0.1594668,153.5083,0,0,205.1351
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,196.0839,68.7,0,-1,0,68.7,0,0,127.3839,146.9923,0,72.31579,68.7,0,0,206.5988,132.8193,0,72.31579,-72.31579,147.7764,35.18479,0.1594668,215.6923,0,0,132.8193
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,105.6294,57.47829,0,-1,0,57.47829,0,0,48.15108,58.71402,0,60.50347,57.47829,0,0,286.9497,60.50347,0,60.50347,-60.50347,84.00017,20,0.1594668,116.1923,0,0,60.50347
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,82.66367,0,0,-1,0,0,0,0,82.66367,90.93003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594668,90.93003,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,75.11698,0,0,-1,0,0,0,0,75.11698,82.62868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594668,82.62868,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.77781,0,0,-1,0,0,0,0,42.77781,47.05559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594668,47.05559,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,72.71738,0,0,-1,0,0,0,0,72.71738,79.98911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594668,79.98911,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,20.52285,0,0,-1,0,0,0,0,20.52285,22.57513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594668,22.57513,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,7.301787,0,0,-1,0,0,0,0,7.301787,8.031965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594668,8.031965,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,79.71919,79.71919,81,0,22.761,79.71919,0,0,0,6.691115,0,0,0,1.280804,1.216764,354.1758,0,1.216764,0,1.216764,85.1545,20.27484,0.1594685,87.69112,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,352.959,1.095088,71.77457,0,71.77457,153.2458,36.48703,0.1595005,0,2.459651,81,4.169651
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,281.1845,65.69219,84.43734,0,84.43734,233.3501,55.55944,0.1595122,0,12.58987,81,81.42953
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,196.7471,141.6858,104.2944,0,104.2944,332.2925,79.1171,0.1594922,0,28.47552,81,177.2802
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,28.4536,28.4536,0,-1,0,28.4536,214.4116,0,0,0,61.00782,29.95116,28.4536,0,0,92.45274,235.5508,31.05665,0,31.05665,361.7554,86.13206,0.1594426,31.29896,48.80625,0,296.5586
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,18.03592,18.03592,0,0,0,18.03592,431.9724,0,0,0,77.91019,18.98518,18.03592,0,0,61.39608,263.5017,58.92501,0,58.92501,417.6566,99.44184,0.1593485,19.83951,62.32815,0,341.412
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,121.8717,121.8717,53.17169,0,15.72044,121.8717,85.10244,28.92893,0,0,103.7158,72.31579,68.7,0,0,2.471066,316.5343,2.471066,0,2.471066,420.0009,100,0.1593446,134.0589,82.97263,81,420.2501
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,126.3632,126.3632,57.66317,0,16.85678,126.3632,64.51749,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1593446,138.9995,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,162.9149,149.7,81,0,22.761,149.7,23.26493,0,13.21486,29.50635,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1593446,179.2063,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,63.49038,63.49038,0,-1,0,63.49038,89.085,0,0,1.139414,56.5604,66.83198,63.49038,0,0,41.65355,281.2701,0,10.27157,-10.27157,369.6576,88.01354,0.1593446,69.83942,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,31.81379,31.81379,0,0,0,31.81379,194.2069,0,0,0,61.78457,33.48819,31.81379,0,0,53.0664,270.9985,28.29638,0,28.29638,396.5019,94.40503,0.1592995,34.99516,49.42765,0,332.783
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,50.26077,50.26077,0,0,0,50.26077,111.1205,0,0,0,55.85004,52.90607,50.26077,0,0,24.77003,296.4652,2.943969,0,2.943969,399.2948,95.07001,0.1592948,55.28684,44.68003,0,352.3152
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,80.56525,80.56525,80.33059,0,22.59164,80.56525,27.39776,0,0,0,22.07307,0.2470154,0.2346646,0,0,21.82606,299.1148,21.82606,0,21.82606,420.0009,100,0.1593183,88.62178,17.65846,81,321.1878
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,19.18918,19.18918,0,0,0,19.18918,0,0,0,0,0,20.19914,19.18918,0,0,0,318.7582,0,20.19914,-20.19914,398.7091,94.93054,0.1593183,21.1081,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,66.9327,66.9327,0,-1,0,66.9327,0,0,0,4.925969,0,70.45547,66.9327,0,0,22.44349,298.5591,0,70.45547,-70.45547,324.4425,77.24805,0.1593183,73.62597,0,0,298.5591
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,7.26374,7.26374,0,-1,0,7.26374,0,0,8.881784E-16,0,0,7.646041,7.26374,0,0,100.7273,228.1036,0,7.646041,-7.646041,316.3828,75.3291,0.1593183,7.990113,0,0,228.1036
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.2229,220.4576,0,0,0,316.3828,75.3291,0.1593183,0,0,0,220.4576
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,20.26229,20.26229,0,-1,0,20.26229,0,0,3.552714E-15,0,0,21.32873,20.26229,0,0,109.2229,220.4576,0,21.32873,-21.32873,293.9004,69.97615,0.1593183,22.28852,0,0,220.4576
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,50.08033,50.08033,0,-1,0,50.08033,0,0,7.105427E-15,0,0,52.71614,50.08033,0,0,132.9215,199.1288,0,52.71614,-52.71614,238.3327,56.74577,0.1593183,55.08837,0,0,199.1288
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.495,146.4127,0,0,0,238.3327,56.74577,0.1593183,0,0,0,146.4127
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,96.88084,68.7,0,-1,0,68.7,0,0,28.18084,37.86892,0,72.31579,68.7,0,0,191.495,146.4127,0,72.31579,-72.31579,162.1052,38.59639,0.1593183,106.5689,0,0,146.4127
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,73.75735,68.7,0,-1,0,68.7,0,0,5.057358,12.43309,0,72.31579,68.7,0,0,271.8459,74.09692,0,72.31579,-72.31579,85.87764,20.44702,0.1593183,81.13309,0,0,74.09692
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,129.0243,1.692073,0,-1,0,1.692073,0,0,127.3322,140.2346,0,1.781129,1.692073,0,0,352.1968,1.781129,0,1.781129,-1.781129,84.00017,20,0.1593183,141.9267,0,0,1.781129
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,48.44502,0,0,-1,0,0,0,0,48.44502,53.28952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593183,53.28952,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,92.92248,81,81,0,22.761,81,0,0,11.92248,21.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593183,102.2147,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,89.52676,84.68874,81,0,22.761,84.68874,4.584895,0,4.838019,16.74169,3.88289,3.88289,3.688745,0,0,354.1758,0,0,0,0,84.00017,20,0.1593183,98.47944,3.106312,81,3.88289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,354.1758,0,93.90177,0,93.90177,173.0832,41.21021,0.1593151,0,20.16142,81,25.20177
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,103.0361,103.0361,81,0,22.761,103.0361,47.94428,0,0,0,49.39991,23.19587,22.03608,0,0,260.274,84.5116,26.20404,0,26.20404,197.9425,47.12908,0.1593433,113.3397,39.51992,81,133.9115
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,82.00343,68.7,0,-1,0,68.7,73.80811,0,13.30343,21.50377,50.70618,72.31579,68.7,0,0,234.07,108.0952,0,21.60961,-21.60961,175.164,41.70563,0.1593433,90.20377,40.56494,0,158.8014
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,0,0,0,82.61021,0,0,0,0,258.0807,86.48561,82.61021,0,82.61021,253.5349,60.36534,0.1592119,0,66.08817,0,169.0958
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,73.11469,73.11469,81,0,22.761,73.11469,93.95132,0,0,0,68.69221,0,0,7.885313,7.491047,175.4705,160.8348,76.18327,0,76.18327,325.8087,77.57335,0.1592612,80.42616,54.95377,81,229.527
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,37.13046,37.13046,27.42786,0,9.20725,37.13046,294.9074,0,0,0,109.5005,10.21326,9.702594,0,0,99.28722,229.3997,99.28722,0,99.28722,420.0009,100,0.1591238,40.84351,87.60038,81,338.9002
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591238,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591238,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,75.13057,75.13057,20.25,0,7.39125,75.13057,94.0126,12.86318,0,0,70.6322,57.76902,54.88057,0,0,0,318.7582,0,0,0,420.0009,100,0.1591238,82.64363,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,69.96346,69.96346,37.53833,0,11.7652,69.96346,48.78506,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.1591238,76.95981,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591238,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591238,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591238,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,111.6254,68.7,0,-1,0,68.7,0,0,42.92541,54.08795,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1591238,122.7879,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,23.57352,23.57352,0,-1,0,23.57352,0,0,3.552714E-15,0,0,24.81423,23.57352,0,0,80.35088,246.4424,0,24.81423,-24.81423,317.6168,75.62289,0.1591238,25.93087,0,0,246.4424
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,33.05182,33.05182,0,-1,0,33.05182,0,0,0,0,0,34.79139,33.05182,0,0,107.9222,221.6282,0,34.79139,-34.79139,280.9435,66.89117,0.1591238,36.35701,0,0,221.6282
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,13.89106,13.89106,0,-1,0,13.89106,0,0,1.776357E-15,0,0,14.62217,13.89106,0,0,146.5793,186.8368,0,14.62217,-14.62217,265.5303,63.22138,0.1591238,15.28017,0,0,186.8368
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.8262,172.2146,0,0,0,265.5303,63.22138,0.1591238,0,0,0,172.2146
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,80.0613,68.7,0,-1,0,68.7,0,0,11.36131,19.36744,0,72.31579,68.7,0,0,162.8262,172.2146,0,72.31579,-72.31579,189.3028,45.07201,0.1591238,88.06744,0,0,172.2146
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.83944,30.83944,0,-1,0,30.83944,0,0,3.552714E-15,0,0,32.46257,30.83944,0,0,243.1771,99.89885,0,32.46257,-32.46257,155.0842,36.92475,0.1591238,33.92339,0,0,99.89885
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,23.96779,23.96779,0,-1,0,23.96779,0,0,0,0,0,25.22925,23.96779,0,0,279.2466,67.43628,0,25.22925,-25.22925,128.4903,30.59286,0.1591238,26.36457,0,0,67.43628
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,42.9453,40.09668,0,-1,0,40.09668,0,0,2.848623,7.143153,0,42.20703,40.09668,0,0,307.2791,42.20703,0,42.20703,-42.20703,84.00017,20,0.1591238,47.23983,0,0,42.20703
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,64.64523,64.64523,81,0,22.761,64.64523,0,0,0,0,0,0,0,16.35478,15.53704,354.1758,0,15.53704,0,15.53704,98.7399,23.50945,0.1591449,71.10974,0,81,0
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,68.86795,68.86795,81,0,22.761,68.86795,0.4362586,0,0,0,0.3004423,0,0,12.13205,11.52545,338.6388,13.98333,11.82589,0,11.82589,109.9589,26.18064,0.159161,75.75475,0.2403539,81,14.28378
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,139.3656,106.8081,81,0,22.761,106.8081,2.377898,0,32.55753,48.42433,2.539788,27.16642,25.8081,0,0,326.8129,24.62664,0,24.62664,-24.62664,84.00017,20,0.159161,153.3022,2.03183,81,27.16642
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,125.2075,81.54118,81,0,22.761,81.54118,0.6986189,0,43.66636,56.62006,0.5696621,0.5696621,0.541179,0,0,354.1758,0,0,0,0,84.00017,20,0.159161,137.7283,0.4557297,81,0.5696621
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,107.2128,4.43882,0,-1,0,4.43882,105.2632,0,102.774,117.0463,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.159161,117.9341,3.737954,0,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,0,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.159133,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,44.37191,44.37191,81,0,22.761,44.37191,28.80568,0,0,0,12.78163,0,0,36.62809,34.79669,336.5302,15.88107,47.57832,0,47.57832,145.877,34.73256,0.1591941,48.8091,10.2253,81,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,69.90722,69.90722,81,0,22.761,69.90722,28.742,0,0,0,20.09273,0,0,11.09278,10.53814,288.9519,58.70155,30.63088,0,30.63088,174.936,41.65136,0.15923,76.89794,16.07419,81,78.79428
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,49.395,49.395,81,0,22.761,49.395,21.64508,0,0,0,10.69159,0,0,31.605,30.02475,258.321,86.26934,40.71634,0,40.71634,213.5629,50.84822,0.1592823,54.3345,8.553269,81,96.96093
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.565397,4.565397,0,-1,0,4.565397,99.60952,0,0,0,4.54757,4.805681,4.565397,0,0,217.6046,122.914,0,0.2581109,-0.2581109,213.2909,50.78344,0.1592823,5.021937,3.638056,0,127.4616
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,70.69939,70.69939,81,0,22.761,70.69939,24.68943,0,0,0,17.45528,0,0,10.3006,9.785574,217.8914,122.6559,27.24085,0,27.24085,239.1338,56.93651,0.1593143,77.76933,13.96422,81,140.1112
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,69.23415,69.23415,81,0,22.761,69.23415,13.58176,0,0,0,9.403215,0,0,11.76585,11.17756,190.6506,147.1727,20.58077,0,20.58077,258.6584,61.58522,0.1593396,76.15757,7.522572,81,156.5759
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,72.31579,0,20.56389,0,0,0,0,0,5.924233,0,0,72.31579,68.7,170.0698,165.6954,74.62424,0,74.62424,329.4532,78.44109,0.1593669,0,4.739387,81,171.6196
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,122.619,122.619,81,0,22.761,122.619,0,0,1.421085E-14,0,0,43.80944,41.61897,0,0,95.44558,232.8572,0,43.80944,-43.80944,283.274,67.44606,0.1593669,134.8809,0,81,232.8572
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,174.9941,68.7,0,-1,0,68.7,0,0,106.2941,123.7935,0,72.31579,68.7,0,0,144.1227,189.0478,0,72.31579,-72.31579,207.0465,49.29668,0.1593669,192.4935,0,0,189.0478
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,63.31718,63.31718,0,-1,0,63.31718,0,0,7.105427E-15,0.9488933,0,66.64966,63.31718,0,0,224.4736,116.732,0,66.64966,-66.64966,136.7916,32.56936,0.1593669,69.6489,0,0,116.732
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.5288,50.08232,0,0,0,136.7916,32.56936,0.1593669,0,0,0,50.08232
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,60.97667,47.5782,0,-1,0,47.5782,0,0,13.39847,19.49613,0,50.08232,47.5782,0,0,298.5288,50.08232,0,50.08232,-50.08232,84.00017,20,0.1593669,67.07433,0,0,50.08232
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,72.78613,0,0,-1,0,0,0,0,72.78613,80.06474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593669,80.06474,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,11.41801,0,0,-1,0,0,0,0,11.41801,12.55981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593669,12.55981,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,12.15115,0,0,-1,0,0,0,0,12.15115,13.36627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593669,13.36627,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593669,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593669,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.12751,0,0,-1,0,0,0,0,28.12751,30.94026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593669,30.94026,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,18.59125,18.59125,81,0,22.761,18.59125,0,0,0,0,0,0,0,62.40875,59.28831,354.1758,0,59.28831,0,59.28831,140.246,33.39184,0.1594426,20.45037,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,111.0739,111.0739,81,0,22.761,111.0739,1.124674,0,0,0,1.24922,31.65675,30.07391,0,0,294.8875,53.35948,0,30.40753,-30.40753,108.1936,25.76034,0.1594426,122.1813,0.9993758,81,54.6087
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,84.81934,84.81934,81,0,22.761,84.81934,14.66167,0,0,0,12.43594,4.020362,3.819344,0,0,328.6736,22.95195,8.415573,0,8.415573,116.1774,27.66122,0.1594516,93.30128,9.948749,81,35.38789
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,320.2581,30.52597,99.748,0,99.748,210.8066,50.19196,0.159439,0,24.8384,81,61.57397
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,67.93874,67.93874,0,-1,0,67.93874,56.13075,0,0,6.032615,38.13453,71.51447,67.93874,0,0,220.5101,120.2992,0,33.37994,-33.37994,175.6211,41.81446,0.159439,74.73261,30.50762,0,158.4337
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,61.59904,61.59904,0,0,0,61.59904,103.7416,0,0,0,63.90385,64.8411,61.59904,0,0,257.5989,86.91924,0,0.9372513,-0.9372513,174.6331,41.57924,0.159439,67.75895,51.12308,0,150.8231
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,103.8204,103.8204,81,0,22.761,103.8204,36.09667,0,0,0,37.4757,24.02147,22.8204,0,0,258.6403,85.98198,13.45423,0,13.45423,187.3969,44.61823,0.1594534,114.2024,29.98056,81,123.4577
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,147.6077,147.6077,81,0,22.761,147.6077,49.19103,0,0,12.66846,72.60974,70.11336,66.60769,0,0,245.186,98.09079,2.496382,0,2.496382,189.7652,45.18211,0.1594553,162.3685,58.08779,81,170.7005
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,122.1592,122.1592,81,0,22.761,122.1592,51.66723,0,0,0,63.11628,43.32547,41.15919,0,0,242.6897,100.3375,19.79081,0,19.79081,208.5404,49.65238,0.1594764,134.3751,50.49302,81,163.4538
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,10.85065,10.85065,0,-1,0,10.85065,417.3546,0,0,0,45.28567,11.42173,10.85065,0,0,222.8988,118.1493,33.86394,0,33.86394,240.6666,57.30145,0.1594229,11.93571,36.22854,0,163.4349
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,51.50893,51.50893,0,0,0,51.50893,45.46481,0,7.105427E-15,0,23.41844,54.21993,51.50893,0,0,189.0349,148.6268,0,30.80149,-30.80149,208.199,49.57108,0.1594229,56.65983,18.73475,0,172.0453
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,68.94806,68.94806,81,0,22.761,68.94806,30.89767,0,0,0,21.30334,0,0,12.05194,11.44935,223.2588,117.8253,32.75269,0,32.75269,239.2709,56.96915,0.1594611,75.84286,17.04267,81,139.1287
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,50.05498,50.05498,81,0,22.761,50.05498,20.96369,-3.552714E-15,0,0,10.49337,0,0,30.94502,29.39777,190.5061,147.3027,39.89114,0,39.89114,277.115,65.97961,0.159512,55.06047,8.394697,81,157.7961
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,76.80911,76.80911,81,0,22.761,76.80911,0,0,0,0,0,0,0,4.190891,3.981346,150.615,183.2048,3.981346,0,3.981346,280.892,66.87891,0.1595174,84.49002,0,81,183.2048
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,123.1971,68.7,0,-1,0,68.7,0,0,54.49714,66.81686,0,72.31579,68.7,0,0,146.6336,186.788,0,72.31579,-72.31579,204.6644,48.72953,0.1595174,135.5169,0,0,186.788
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,82.72982,68.7,0,-1,0,68.7,0,0,14.02982,22.3028,0,72.31579,68.7,0,0,226.9845,114.4722,0,72.31579,-72.31579,128.4369,30.58016,0.1595174,91.00281,0,0,114.4722
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,59.62359,40.04858,0,-1,0,40.04858,0,0,19.57501,25.53737,0,42.1564,40.04858,0,0,307.3354,42.1564,0,42.1564,-42.1564,84.00017,20,0.1595174,65.58595,0,0,42.1564
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,129.4739,0,0,-1,0,0,0,0,129.4739,142.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595174,142.4213,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,51.73667,0,0,-1,0,0,0,0,51.73667,56.91034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595174,56.91034,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,53.97782,0,0,-1,0,0,0,0,53.97782,59.3756,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595174,59.3756,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,8.611911,0,0,-1,0,0,0,0,8.611911,9.473102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595174,9.473102,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,29.92047,0,0,-1,0,0,0,0,29.92047,32.91252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595174,32.91252,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,27.53855,0,0,-1,0,0,0,0,27.53855,30.29241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595174,30.29241,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,59.25535,0,0,-1,0,0,0,0,59.25535,65.18089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595174,65.18089,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,78.11057,78.11057,81,0,22.761,78.11057,0,-4.440892E-16,0,4.921623,0,0,0,2.889434,2.744962,354.1758,0,2.744962,0,2.744962,86.60427,20.62002,0.1595211,85.92162,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,25.88331,25.88331,81,0,22.761,25.88331,0.8549057,0,0,0,0.2212779,0,0,55.11669,52.36086,351.4308,2.470466,52.58213,0,52.58213,136.4881,32.49709,0.159592,28.47164,0.1770223,81,2.691744
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.291688,5.291688,77.60748,0,21.90269,5.291688,43.33854,0,0,0,2.29334,0,0,72.31579,68.7,298.8487,49.79438,70.99334,0,70.99334,203.8383,48.53282,0.1596395,5.820857,1.834672,81,52.08773
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,227.8554,113.6884,73.52277,0,73.52277,273.5881,65.13989,0.1596681,0,3.858219,81,118.5112
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,114.3481,68.7,0,-1,0,68.7,15.07533,0,45.64808,57.08289,10.35675,72.31579,68.7,0,0,154.3326,179.8589,0,61.95904,-61.95904,208.2775,49.58979,0.1596681,125.7829,8.285401,0,190.2156
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,57.74828,57.74828,0,0,0,57.74828,14.11129,0,7.105427E-15,0,8.149026,60.78767,57.74828,0,0,223.176,117.8998,0,52.63864,-52.63864,152.7915,36.37886,0.1596681,63.52311,6.51922,0,126.0489
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,281.6634,65.26121,13.24484,0,13.24484,165.3567,39.37056,0.1596472,0,10.59587,0,78.50605
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,98.07008,98.07008,81,0,22.761,98.07008,6.647668,0,0,0,6.519373,17.9685,17.07008,0,0,268.4185,77.18156,0,11.44913,-11.44913,153.2882,36.49713,0.1596472,107.8771,5.215498,81,83.70094
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,88.67377,88.67377,81,0,22.761,88.67377,14.16151,0,0,0,12.55755,8.077654,7.673771,0,0,281.1398,65.73244,4.479891,0,4.479891,157.5382,37.50903,0.159652,97.54115,10.04604,81,78.28998
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,30.91669,30.91669,0,-1,0,30.91669,78.26078,0,3.552714E-15,0,24.19565,32.54389,30.91669,0,0,276.6599,69.76434,0,8.348241,-8.348241,148.7384,35.41384,0.159652,34.00836,19.35652,0,93.95998
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,285.9357,61.4161,13.62853,0,13.62853,161.6676,38.4922,0.1596305,0,10.90282,0,75.04462
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,272.3072,73.68177,8.626897,0,8.626897,169.8518,40.44081,0.1596169,0,6.901517,0,82.30866
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,101.183,101.183,81,0,22.761,101.183,3.738737,0,1.421085E-14,0,3.782966,21.24526,20.18299,0,0,263.6803,81.44598,0,17.46229,-17.46229,151.4449,36.05824,0.1596169,111.3013,3.026372,81,85.22894
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,141.3359,141.3359,81,0,22.761,141.3359,0,0,0,13.68503,0,63.51152,60.33594,0,0,283.0828,63.98368,0,63.51152,-63.51152,84.49788,20.1185,0.1596169,155.4695,0,81,63.98368
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,19.83796,0.4485595,0,-1,0,0.4485595,0,0,19.3894,21.3732,0,0.4721679,0.4485595,0,0,353.6512,0.4721679,0,0.4721679,-0.4721679,84.00017,20,0.1596169,21.82176,0,0,0.4721679
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.20087,0,0,-1,0,0,0,0,1.20087,1.320957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596169,1.320957,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,22.62863,0,0,-1,0,0,0,0,22.62863,24.8915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596169,24.8915,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,87.82741,0,0,-1,0,0,0,0,87.82741,96.61015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596169,96.61015,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596169,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.61864,0,0,-1,0,0,0,0,35.61864,39.18051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596169,39.18051,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596169,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,116.9396,0,0,-1,0,0,0,0,116.9396,128.6335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596169,128.6335,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,17.26213,0,0,-1,0,0,0,0,17.26213,18.98834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596169,18.98834,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,75.01763,0,0,-1,0,0,0,0,75.01763,82.51939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596169,82.51939,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,72.49357,72.49357,81,0,22.761,72.49357,0,0,0,0,0,0,0,8.506433,8.081112,354.1758,0,8.081112,0,8.081112,91.66658,21.82533,0.1596277,79.74292,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,85.73466,85.73466,81,0,22.761,85.73466,5.447952,7.993606E-15,0,5.511322,4.670783,4.983848,4.734656,0,0,346.0947,7.273001,0,0.3130649,-0.3130649,91.33659,21.74676,0.1596277,94.30812,3.736627,81,11.94378
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,125.8704,114.8142,81,0,22.761,114.8142,24.93939,0,11.05617,45.40501,28.63396,35.59389,33.8142,0,0,346.4425,6.959936,0,6.959936,-6.959936,84.00017,20,0.1596277,138.4574,22.90717,81,35.59389
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,88.49685,88.49685,81,0,22.761,88.49685,61.01174,0,0,6.087778,53.99347,7.891424,7.496853,0,0,354.1758,0,46.10205,0,46.10205,127.7364,30.41337,0.1596767,97.34653,43.19478,81,53.99347
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,124.352,68.7,0,-1,0,68.7,94.18377,0,55.65198,85.07612,64.70425,72.31579,68.7,0,0,308.0738,41.49184,0,7.611543,-7.611543,119.7131,28.50307,0.1596767,136.7872,51.7634,0,106.1961
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,99.82233,99.82233,81,0,22.761,99.82233,73.5099,0,0,0,73.37929,19.81298,18.82233,0,0,316.531,33.8803,53.56631,0,53.56631,170.5306,40.60244,0.1597306,109.8046,58.70343,81,107.2596
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,132.6366,132.6366,81,0,22.761,132.6366,68.98109,0,0,0,91.49416,54.35431,51.63659,0,0,262.9647,82.08998,37.13985,0,37.13985,205.7646,48.99146,0.1597194,145.9003,73.19533,81,173.5841
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,110.8697,110.8697,81,0,22.761,110.8697,88.51247,0,0,0,98.13352,31.4418,29.86971,0,0,225.8249,115.5158,66.69173,0,66.69173,269.0339,64.05556,0.159722,121.9567,78.50682,81,213.6494
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,34.46122,34.46122,81,0,22.761,34.46122,302.7972,0,0,0,104.3476,0,0,46.53878,44.21184,159.1331,175.5384,148.5595,0,148.5595,409.9698,97.61166,0.1596565,37.90734,83.4781,81,279.886
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,109.7757,68.7,0,-1,0,68.7,132.0201,7.808375,41.07568,52.05325,90.69784,72.31579,68.7,0,0,10.57368,309.2419,10.57368,0,10.57368,420.0009,100,0.1596399,120.7533,72.55827,0,399.9398
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,29.54327,29.54327,0,0,0,29.54327,233.2093,37.79948,0,0,68.89766,31.09818,29.54327,0,0,0,318.7582,0,0,0,420.0009,100,0.1596399,32.4976,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,85.5275,85.5275,46.96376,0,14.14983,85.5275,47.46241,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.1596399,94.08025,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,122.1344,122.1344,81,0,22.761,122.1344,15.56818,0,0,0,19.0141,43.29936,41.1344,0,0,0,318.7582,0,24.28526,-24.28526,394.4019,93.90503,0.1596399,134.3478,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,205.4069,149.7,81,0,22.761,149.7,0,0,55.70694,76.24763,0,72.31579,68.7,0,0,26.98363,294.473,0,72.31579,-72.31579,318.1744,75.75565,0.1596399,225.9476,0,81,294.473
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,49.88037,49.88037,0,-1,0,49.88037,0,0,7.105427E-15,0,0,52.50566,49.88037,0,0,107.3345,222.1572,0,52.50566,-52.50566,262.8286,62.57811,0.1596399,54.86841,0,0,222.1572
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,12.57372,12.57372,0,-1,0,12.57372,0,0,1.776357E-15,0,0,13.23549,12.57372,0,0,165.6741,169.6515,0,13.23549,-13.23549,248.8771,59.25634,0.1596399,13.83109,0,0,169.6515
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3802,156.416,0,0,0,248.8771,59.25634,0.1596399,0,0,0,156.416
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,13.79466,13.79466,0,-1,0,13.79466,0,0,1.776357E-15,0,0,14.52069,13.79466,0,0,180.3802,156.416,0,14.52069,-14.52069,233.571,55.61203,0.1596399,15.17413,0,0,156.416
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,93.18391,68.7,0,-1,0,68.7,0,0,24.48391,33.8023,0,72.31579,68.7,0,0,196.5143,141.8953,0,72.31579,-72.31579,157.3434,37.46265,0.1596399,102.5023,0,0,141.8953
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.915009,2.915009,0,-1,0,2.915009,0,0,4.440892E-16,0,0,3.068431,2.915009,0,0,276.8652,69.57954,0,3.068431,-3.068431,154.109,36.69255,0.1596399,3.20651,0,0,69.57954
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,44.93115,44.93115,0,-1,0,44.93115,0,0,0,0,0,47.29595,44.93115,0,0,280.2746,66.51111,0,47.29595,-47.29595,104.2547,24.8225,0.1596399,49.42427,0,0,66.51111
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,42.66049,18.2544,0,-1,0,18.2544,0,0,24.40609,28.67214,0,19.21516,18.2544,0,0,332.8256,19.21516,0,19.21516,-19.21516,84.00017,20,0.1596399,46.92654,0,0,19.21516
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.89068,0,0,-1,0,0,0,0,28.89068,31.77974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596399,31.77974,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,13.32594,0,0,-1,0,0,0,0,13.32594,14.65853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596399,14.65853,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,17.73341,17.73341,81,0,22.761,17.73341,0,0,0,0,0,0,0,63.26659,60.10326,354.1758,0,60.10326,0,60.10326,141.0191,33.57592,0.1597136,19.50675,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,16.78053,16.78053,81,0,22.761,16.78053,16.58165,0,0,0,2.782488,0,0,64.21947,61.0085,294.0725,54.09293,63.79099,0,63.79099,201.5366,47.9848,0.1597813,18.45858,2.22599,81,56.87542
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,99.37482,99.37482,81,0,22.761,99.37482,27.49419,0,0,0,27.3223,19.34192,18.37483,0,0,230.2816,111.5048,7.98038,0,7.98038,209.1074,49.78738,0.1597897,109.3123,21.85784,81,138.8271
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,55.69432,55.69432,81,0,22.761,55.69432,96.04556,3.552714E-15,0,0,53.49192,0,0,25.30568,24.04039,222.3012,118.6872,77.53231,0,77.53231,282.661,67.30011,0.1598358,61.26376,42.79353,81,172.1791
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,48.67043,48.67043,0,-1,0,48.67043,163.6847,0,0,0,79.66604,51.23203,48.67043,0,0,144.7689,188.4662,28.43401,0,28.43401,309.6359,73.72269,0.1597912,53.53747,63.73283,0,268.1323
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,19.63637,19.63637,0,0,0,19.63637,381.9329,0,0,0,74.99777,20.66987,19.63637,0,0,116.3349,214.0569,54.3279,0,54.3279,361.1759,85.99409,0.1597059,21.60001,59.99822,0,289.0546
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,66.79694,66.79694,41.22672,0,12.69836,66.79694,133.1243,0,0,0,88.92297,26.91602,25.57022,0,0,62.00695,262.952,62.00695,0,62.00695,420.0009,100,0.1596666,73.47663,71.13837,81,351.8749
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,23.07773,23.07773,0,0,0,23.07773,504.0934,92.04096,0,0,116.3333,24.29234,23.07773,0,0,0,318.7582,0,0,0,420.0009,100,0.1596666,25.3855,93.06664,0,435.0915
