Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,104.2648,104.2648,35.56479,0,11.26589,104.2648,76.93939,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596666,114.6913,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,160.207,68.7,0,-1,0,68.7,132.7498,18.88334,91.50703,107.5277,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596666,176.2277,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,46.92984,46.92984,0,0,0,46.92984,144.7267,18.52016,0,0,67.91999,49.39983,46.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1596666,51.62282,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,53.12564,53.12564,0,0,0,53.12564,82.97343,0,7.105427E-15,0,44.08016,55.92172,53.12564,0,0,0,318.7582,0,11.84156,-11.84156,407.5187,97.02808,0.1596666,58.4382,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,52.18924,52.18924,0,0,0,52.18924,31.00121,0,0,0,16.1793,54.93605,52.18924,0,0,13.15729,306.9167,0,38.75675,-38.75675,366.6655,87.30115,0.1596666,57.40817,12.94344,0,323.096
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.22034,268.1599,0,0,0,366.6655,87.30115,0.1596666,0,0,0,268.1599
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,28.27806,28.27806,0,-1,0,28.27806,0,0,3.552714E-15,0,0,29.76638,28.27806,0,0,56.22034,268.1599,0,29.76638,-29.76638,335.289,79.83056,0.1596666,31.10587,0,0,268.1599
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,153.565,68.7,0,-1,0,68.7,0,0,84.86504,100.2215,0,72.31579,68.7,0,0,89.2941,238.3935,0,72.31579,-72.31579,259.0615,61.68118,0.1596666,168.9215,0,0,238.3935
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,66.90068,66.90068,0,-1,0,66.90068,0,0,1.421085E-14,4.890747,0,70.42177,66.90068,0,0,169.645,166.0777,0,70.42177,-70.42177,184.8304,44.00716,0.1596666,73.59074,0,0,166.0777
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8914,95.65598,0,0,0,184.8304,44.00716,0.1596666,0,0,0,95.65598
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8914,95.65598,0,0,0,184.8304,44.00716,0.1596666,0,0,0,95.65598
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,92.71761,68.7,0,-1,0,68.7,0,0,24.01761,33.28937,0,72.31579,68.7,0,0,247.8914,95.65598,0,72.31579,-72.31579,108.6029,25.85778,0.1596666,101.9894,0,0,95.65598
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.79941,22.17318,0,-1,0,22.17318,0,0,4.626232,7.306173,0,23.34019,22.17318,0,0,328.2422,23.34019,0,23.34019,-23.34019,84.00017,20,0.1596666,29.47935,0,0,23.34019
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,33.30531,0,0,-1,0,0,0,0,33.30531,36.63584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596666,36.63584,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,76.83008,0,0,-1,0,0,0,0,76.83008,84.51308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596666,84.51308,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,8.289452,0,0,-1,0,0,0,0,8.289452,9.118398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596666,9.118398,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,59.22594,59.22594,81,0,22.761,59.22594,0,0,0,0,0,0,0,21.77406,20.68535,354.1758,0,20.68535,0,20.68535,103.624,24.67234,0.1596943,65.14854,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,124.6525,104.0182,81,0,22.761,104.0182,5.396003,0,20.63432,37.36531,5.612823,24.22964,23.01816,0,0,333.4904,18.61682,0,18.61682,-18.61682,84.00017,20,0.1596943,137.1177,4.490258,81,24.22964
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,99.47266,99.47266,81,0,22.761,99.47266,28.04055,0,0,23.12032,27.89268,19.44491,18.47266,0,0,354.1758,0,8.447772,0,8.447772,92.01443,21.90815,0.1597032,109.4199,22.31414,81,27.89268
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,53.314,53.314,81,0,22.761,53.314,106.3012,0,0,0,56.67342,0,0,27.686,26.3017,345.728,7.602994,82.97512,0,82.97512,170.7315,40.65028,0.1597407,58.6454,45.33874,81,64.27641
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,94.04715,68.7,0,-1,0,68.7,99.69609,0,25.34715,34.75186,68.49122,72.31579,68.7,0,0,262.7529,82.2806,0,3.824574,-3.824574,166.7001,39.69042,0.1597407,103.4519,54.79297,0,150.7718
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,267.0024,78.45602,69.71226,0,69.71226,232.8349,55.43678,0.1596316,0,55.76981,0,148.1683
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,197.2902,141.1971,59.96366,0,59.96366,289.7215,68.98116,0.1595379,0,47.97093,0,201.1607
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,29.84742,29.84742,0,0,0,29.84742,260.9903,0,0,0,77.89887,31.41834,29.84742,0,0,137.3265,195.1644,46.48053,0,46.48053,333.8168,79.48003,0.1594653,32.83216,62.3191,0,273.0632
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,172.9879,149.7,81,0,22.761,149.7,53.62969,0,23.28791,40.5867,80.28364,72.31579,68.7,0,0,90.84599,236.9968,7.967852,0,7.967852,341.3757,81.27978,0.1594529,190.2867,64.22691,81,317.2805
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,55.11002,55.11002,0,-1,0,55.11002,141.7482,0,0,0,78.11749,58.01055,55.11002,0,0,82.87814,244.1679,20.10694,0,20.10694,360.4508,85.82146,0.1594215,60.62103,62.49399,0,322.2854
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,11.09155,11.09155,0,0,0,11.09155,537.0906,0,0,0,59.57165,11.67531,11.09155,0,0,62.7712,262.2641,47.89634,0,47.89634,405.8893,96.64011,0.1593469,12.2007,47.65732,0,321.8358
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,93.34745,93.34745,70.37546,0,20.07299,93.34745,41.83929,0,0,0,39.05592,24.18105,22.972,0,0,14.87486,305.3708,14.87486,0,14.87486,420.0009,100,0.1593625,102.6822,31.24473,81,344.4268
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,66.37868,66.37868,54.29663,0,16.00505,66.37868,19.15968,0,0,0,12.71794,12.71794,12.08205,0,0,0,318.7582,0,0,0,420.0009,100,0.1593625,73.01655,10.17436,81,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,37.95513,37.95513,0,0,0,37.95513,0,0,7.105427E-15,0,0,39.95277,37.95513,0,0,0,318.7582,0,39.95277,-39.95277,377.8869,89.9729,0.1593625,41.75064,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,74.37247,68.7,0,-1,0,68.7,0,0,5.672465,13.10971,0,72.31579,68.7,0,0,44.39196,278.8055,0,72.31579,-72.31579,301.6594,71.82352,0.1593625,81.80972,0,0,278.8055
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.7428,206.4897,0,0,0,301.6594,71.82352,0.1593625,0,0,0,206.4897
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.7428,206.4897,0,0,0,301.6594,71.82352,0.1593625,0,0,0,206.4897
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.7428,206.4897,0,0,0,301.6594,71.82352,0.1593625,0,0,0,206.4897
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,69.17397,68.7,0,-1,0,68.7,0,0,0.4739747,7.391372,0,72.31579,68.7,0,0,124.7428,206.4897,0,72.31579,-72.31579,225.4319,53.67414,0.1593625,76.09137,0,0,206.4897
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,52.44516,52.44516,0,-1,0,52.44516,0,0,7.105427E-15,0,0,55.20543,52.44516,0,0,205.0937,134.1739,0,55.20543,-55.20543,167.2402,39.81902,0.1593625,57.68967,0,0,134.1739
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.64062,44.64062,0,-1,0,44.64062,0,0,7.105427E-15,0,0,46.99013,44.64062,0,0,266.4331,78.96845,0,46.99013,-46.99013,117.7083,28.02572,0.1593625,49.10469,0,0,78.96845
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6443,31.97832,0,0,0,117.7083,28.02572,0.1593625,0,0,0,31.97832
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,68.96308,30.37941,0,-1,0,30.37941,0,0,38.58367,45.47998,0,31.97832,30.37941,0,0,318.6443,31.97832,0,31.97832,-31.97832,84.00017,20,0.1593625,75.85939,0,0,31.97832
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,120.6746,0,0,-1,0,0,0,0,120.6746,132.7421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593625,132.7421,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593625,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.89688,7.89688,80.21267,0,22.56181,7.89688,44.97734,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1594147,8.686568,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,33.71162,33.71162,81,0,22.761,33.71162,70.42107,0,0,0,23.74008,0,0,47.28838,44.92396,281.924,65.02663,68.66405,0,68.66405,217.6847,51.82958,0.1594746,37.08278,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,213.2599,126.8243,117.1406,0,117.1406,328.814,78.28889,0.1594351,0,38.75248,81,175.2649
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,78.34611,68.7,0,-1,0,68.7,101.9494,0,9.646105,17.48071,70.03926,72.31579,68.7,0,0,96.11935,232.2508,0,2.276531,-2.276531,326.4143,77.71754,0.1594351,86.18072,56.03141,0,302.2901
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,0,0,0,81.0801,0,0,0,0,98.64883,229.9743,81.0801,0,81.0801,403.3337,96.03164,0.1593092,0,64.86408,0,311.0544
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,16.69785,16.69785,0,0,0,16.69785,689.3549,79.96202,0,0,115.1074,17.57668,16.69785,0,0,17.56873,302.9464,17.56873,0,17.56873,420.0009,100,0.1592819,18.36763,92.08595,0,418.0538
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1592819,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,123.1237,123.1237,54.42374,0,16.03721,123.1237,96.38763,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592819,135.4361,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1592819,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,68.20776,68.20776,20.25,0,7.39125,68.20776,118.9402,30.64458,0,0,81.12644,50.48186,47.95777,0,0,0,318.7582,0,0,0,420.0009,100,0.1592819,75.02854,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,72.86217,72.86217,26.33707,0,8.931279,72.86217,67.21429,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.1592819,80.14839,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,10.44033,10.44033,0,0,0,10.44033,177.7388,7.566694,0,0,18.55652,10.98982,10.44033,0,0,0,318.7582,0,0,0,420.0009,100,0.1592819,11.48437,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,93.04245,93.04245,81,0,22.761,93.04245,0,0,0,0,0,12.67626,12.04245,0,0,0,318.7582,0,12.67626,-12.67626,406.6389,96.81859,0.1592819,102.3467,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,28.84444,28.84444,0,-1,0,28.84444,0,0,3.552714E-15,0,0,30.36256,28.84444,0,0,14.08473,306.082,0,30.36256,-30.36256,374.6339,89.19838,0.1592819,31.72888,0,0,306.082
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,19.51683,19.51683,0,-1,0,19.51683,0,0,3.552714E-15,0,0,20.54403,19.51683,0,0,47.82092,275.7194,0,20.54403,-20.54403,352.9786,84.04237,0.1592819,21.46851,0,0,275.7194
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.64761,255.1754,0,0,0,352.9786,84.04237,0.1592819,0,0,0,255.1754
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,70.64507,68.7,0,-1,0,68.7,0,0,1.945065,9.009571,0,72.31579,68.7,0,0,70.64761,255.1754,0,72.31579,-72.31579,276.7511,65.89298,0.1592819,77.70957,0,0,255.1754
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,31.77736,31.77736,0,-1,0,31.77736,0,0,0,0,0,33.44985,31.77736,0,0,150.9985,182.8596,0,33.44985,-33.44985,241.4919,57.49795,0.1592819,34.95509,0,0,182.8596
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,25.68234,25.68234,0,-1,0,25.68234,0,0,3.552714E-15,0,0,27.03404,25.68234,0,0,188.165,149.4097,0,27.03404,-27.03404,212.9955,50.71311,0.1592819,28.25057,0,0,149.4097
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.2028,122.3757,0,0,0,212.9955,50.71311,0.1592819,0,0,0,122.3757
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,129.6042,68.7,0,-1,0,68.7,0,0,60.90417,73.86459,0,72.31579,68.7,0,0,218.2028,122.3757,0,72.31579,-72.31579,136.7679,32.56373,0.1592819,142.5646,0,0,122.3757
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,50.9565,47.55691,0,-1,0,47.55691,0,0,3.399589,8.495239,0,50.05991,47.55691,0,0,298.5537,50.05991,0,50.05991,-50.05991,84.00017,20,0.1592819,56.05215,0,0,50.05991
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,59.81102,0,0,-1,0,0,0,0,59.81102,65.79211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592819,65.79211,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,54.98379,54.98379,81,0,22.761,54.98379,0,0,0,0,0,0,0,26.01621,24.7154,354.1758,0,24.7154,0,24.7154,107.4473,25.58263,0.1593148,60.48217,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,78.93745,78.93745,81,0,22.761,78.93745,1.601152,0,0,0,1.263909,0,0,2.062552,1.959424,329.4604,22.24386,3.223333,0,3.223333,110.5052,26.3107,0.1593187,86.83119,1.011127,81,23.50776
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,89.14986,89.14986,81,0,22.761,89.14986,23.25507,0,0,0,20.73186,8.5788,8.14986,0,0,326.2371,25.14486,12.15306,0,12.15306,122.0346,29.05579,0.1593315,98.06485,16.58549,81,45.87672
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,314.084,36.08261,114.3205,0,114.3205,230.4886,54.87812,0.1592967,0,36.49642,81,81.70314
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,199.7635,138.9711,81.34233,0,81.34233,307.6567,73.25144,0.1591707,0,65.07387,0,220.3134
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,59.08351,59.08351,0,0,0,59.08351,134.5062,0,0,0,79.47099,62.19316,59.08351,0,0,118.4212,212.1792,17.27782,0,17.27782,324.0479,77.15409,0.159144,64.99186,63.57679,0,291.6502
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,82.03458,82.03458,73.22552,0,20.79406,82.03458,134.5969,1.421085E-14,0,0,110.416,9.272691,8.809056,0,0,101.1433,227.7292,101.1433,0,101.1433,420.0009,100,0.1591323,90.23804,88.33282,81,338.1453
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,95.78352,95.78352,27.08352,0,9.12013,95.78352,118.5346,41.22077,0,0,113.5366,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1591323,105.3619,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,54.93313,54.93313,0,0,0,54.93313,170.1172,35.62635,0,0,93.4507,57.82435,54.93313,0,0,0,318.7582,0,0,0,420.0009,100,0.1591323,60.42644,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591323,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,120.2431,120.2431,71.39257,0,20.33032,120.2431,42.76472,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1591323,132.2674,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591323,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,59.65812,59.65812,0,0,0,59.65812,24.73937,0,7.105427E-15,0,14.75904,62.79802,59.65812,0,0,0,318.7582,0,48.03898,-48.03898,369.3633,87.94347,0.1591323,65.62393,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,142.9338,142.9338,81,0,22.761,142.9338,0,0,0,7.527196,0,65.19349,61.93382,0,0,53.37664,270.7192,0,65.19349,-65.19349,300.6433,71.5816,0.1591323,157.2272,0,81,270.7192
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,118.3242,68.7,0,-1,0,68.7,0,0,49.62424,61.45666,0,72.31579,68.7,0,0,125.8139,205.5258,0,72.31579,-72.31579,224.4158,53.43223,0.1591323,130.1567,0,0,205.5258
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,133.8904,68.7,0,-1,0,68.7,0,0,65.1904,78.57944,0,72.31579,68.7,0,0,206.1647,133.21,0,72.31579,-72.31579,148.1883,35.28285,0.1591323,147.2794,0,0,133.21
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,111.5485,57.84947,0,-1,0,57.84947,0,0,53.69905,64.8539,0,60.89418,57.84947,0,0,286.5156,60.89418,0,60.89418,-60.89418,84.00017,20,0.1591323,122.7034,0,0,60.89418
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,36.2673,0,0,-1,0,0,0,0,36.2673,39.89403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591323,39.89403,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,21.18178,0,0,-1,0,0,0,0,21.18178,23.29995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591323,23.29995,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,48.10675,0,0,-1,0,0,0,0,48.10675,52.91742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591323,52.91742,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,26.90888,0,0,-1,0,0,0,0,26.90888,29.59977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591323,29.59977,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,57.04202,0,0,-1,0,0,0,0,57.04202,62.74622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591323,62.74622,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,43.85122,0,0,-1,0,0,0,0,43.85122,48.23634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591323,48.23634,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,58.6659,0,0,-1,0,0,0,0,58.6659,64.53249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591323,64.53249,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,21.30342,21.30342,81,0,22.761,21.30342,0,0,0,0,0,0,0,59.69658,56.71175,354.1758,0,56.71175,0,56.71175,137.8017,32.80985,0.1592076,23.43376,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,58.77419,58.77419,81,0,22.761,58.77419,3.079759,0,0,0,1.810103,0,0,22.22581,21.11452,297.4641,51.04057,22.92463,0,22.92463,159.5499,37.98799,0.1592375,64.6516,1.448083,81,52.85068
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,73.00442,73.00442,81,0,22.761,73.00442,16.30521,0,0,0,11.90353,0,0,7.995581,7.595802,274.5394,71.67274,19.49933,0,19.49933,178.0486,42.39243,0.15926,80.30486,9.522821,81,83.57626
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,67.98837,67.98837,81,0,22.761,67.98837,52.37701,0,0,0,35.61027,0,0,13.01163,12.36105,255.0401,89.22214,47.97132,0,47.97132,223.5582,53.22802,0.1593136,74.78721,28.48822,81,124.8324
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,53.627,53.627,0,-1,0,53.627,153.2596,0,0,0,82.18851,56.44947,53.627,0,0,207.0688,132.3963,25.73903,0,25.73903,247.9763,59.04187,0.1592738,58.9897,65.7508,0,214.5848
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,74.65301,74.65301,81,0,22.761,74.65301,101.4354,0,0,0,75.7246,0,0,6.34699,6.029641,181.3297,155.5614,81.75424,0,81.75424,325.5352,77.50823,0.1593131,82.11831,60.57968,81,231.2861
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,66.03319,66.03319,78.46226,0,22.11895,66.03319,130.983,0,0,0,86.49228,0,0,12.42907,11.80762,99.57551,229.1403,98.29989,0,98.29989,418.7907,99.71187,0.1593199,72.63651,69.19382,81,315.6325
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,58.82304,58.82304,0,0,0,58.82304,156.2134,28.69487,0,0,91.88948,61.91899,58.82304,0,0,1.275615,317.6102,1.275615,0,1.275615,420.0009,100,0.1593179,64.70535,73.51158,0,409.4997
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,35.81535,35.81535,0,0,0,35.81535,301.9221,70.43409,0,0,108.1345,37.70037,35.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.1593179,39.39689,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,67.88722,67.88722,0,-1,0,67.88722,76.26902,1.421085E-14,0,5.975942,51.77692,71.46023,67.88722,0,0,0,318.7582,0,19.68331,-19.68331,399.2528,95.06001,0.1593179,74.67594,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,26.84993,26.84993,0,0,0,26.84993,195.7597,2.427903,0,0,52.56133,28.26308,26.84993,0,0,21.87035,299.0749,21.87035,0,21.87035,420.0009,100,0.1592842,29.53492,42.04906,0,351.6362
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,37.12358,37.12358,0,0,0,37.12358,58.83931,0,0,0,21.84326,39.07745,37.12358,0,0,0,318.7582,0,17.23419,-17.23419,401.8344,95.67467,0.1592842,40.83593,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,19.1491,301.524,10.46078,0,10.46078,411.7584,98.03751,0.1592681,0,8.368628,0,311.9848
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,16.50632,16.50632,0,0,0,16.50632,0,0,3.552714E-15,0,0,17.37507,16.50632,0,0,8.688316,310.9388,0,17.37507,-17.37507,393.4435,93.67683,0.1592681,18.15695,0,0,310.9388
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,62.23901,62.23901,0,-1,0,62.23901,0,0,7.105427E-15,0,0,65.51474,62.23901,0,0,27.99395,293.5637,0,65.51474,-65.51474,324.3849,77.23433,0.1592681,68.46291,0,0,293.5637
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.7881,228.0489,0,0,0,324.3849,77.23433,0.1592681,0,0,0,228.0489
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,96.53295,68.7,0,-1,0,68.7,0,0,27.83295,37.48624,0,72.31579,68.7,0,0,100.7881,228.0489,0,72.31579,-72.31579,248.1573,59.08496,0.1592681,106.1862,0,0,228.0489
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.139,155.7331,0,0,0,248.1573,59.08496,0.1592681,0,0,0,155.7331
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,41.47428,41.47428,0,-1,0,41.47428,0,0,0,0,0,43.65714,41.47428,0,0,181.139,155.7331,0,43.65714,-43.65714,202.1387,48.12815,0.1592681,45.6217,0,0,155.7331
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,21.61761,21.61761,0,-1,0,21.61761,0,0,3.552714E-15,0,0,22.75538,21.61761,0,0,229.6469,112.076,0,22.75538,-22.75538,178.1524,42.41715,0.1592681,23.77937,0,0,112.076
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,46.24277,46.24277,0,-1,0,46.24277,0,0,0,0,0,48.6766,46.24277,0,0,254.9307,89.32063,0,48.6766,-48.6766,126.8427,30.20059,0.1592681,50.86704,0,0,89.32063
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,93.66645,38.61183,0,-1,0,38.61183,0,0,55.05462,64.42126,0,40.64403,38.61183,0,0,309.0158,40.64403,0,40.64403,-40.64403,84.00017,20,0.1592681,103.0331,0,0,40.64403
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,48.86558,0,0,-1,0,0,0,0,48.86558,53.75214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592681,53.75214,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.242921,0,0,-1,0,0,0,0,1.242921,1.367213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592681,1.367213,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,115.902,81,81,0,22.761,81,0,0,34.90203,46.49223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592681,127.4922,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1592996,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,76.34097,76.34097,81,0,22.761,76.34097,22.76372,0,0,0,17.37804,0,0,4.659035,4.426084,282.755,64.27872,21.80412,0,21.80412,172.4411,41.05732,0.1593236,83.97506,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,260.9509,83.90244,97.57415,0,97.57415,265.0081,63.09703,0.1593148,0,23.09932,81,112.7766
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,143.1341,68.7,0,-1,0,68.7,96.3555,0,74.4341,88.74751,66.19623,72.31579,68.7,0,0,163.3767,171.7192,0,6.119562,-6.119562,258.5575,61.56118,0.1593148,157.4475,52.95698,0,237.9154
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,37.11223,37.11223,0,0,0,37.11223,208.1503,0,0,0,77.24921,39.06551,37.11223,0,0,170.1762,165.5996,38.1837,0,38.1837,294.7817,70.18598,0.1592561,40.82346,61.79937,0,242.8488
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,128.4173,128.4173,81,0,22.761,128.4173,26.6049,0,0,0,34.1653,49.91297,47.41732,0,0,131.9925,199.965,0,15.74767,-15.74767,278.1822,66.23373,0.1592561,141.259,27.33224,81,234.1302
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,187.2933,149.7,81,0,22.761,149.7,45.36898,0,37.5933,56.32264,67.91737,72.31579,68.7,0,0,149.4899,184.2173,0,4.398425,-4.398425,273.5459,65.12984,0.1592561,206.0226,54.33389,81,252.1346
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,91.80973,91.80973,81,0,22.761,91.80973,82.24692,0,0,0,75.51067,11.37866,10.80973,0,0,154.3771,179.8188,64.132,0,64.132,334.3868,79.61575,0.1593145,100.9907,60.40854,81,255.3295
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,109.7652,68.7,0,-1,0,68.7,68.09734,0,41.06521,52.04173,46.78287,72.31579,68.7,0,0,90.24507,237.5377,0,25.53292,-25.53292,307.4728,73.20766,0.1593145,120.7417,37.4263,0,284.3205
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,63.46135,63.46135,81,0,22.761,63.46135,59.66688,0,0,0,37.86541,0,0,17.53865,16.66172,118.615,212.0047,54.52713,0,54.52713,359.2018,85.52406,0.1593758,69.80749,30.29233,81,249.8701
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,95.45911,95.45911,81,0,22.761,95.45911,39.54386,0,0,0,37.74822,15.22012,14.45911,0,0,64.08785,261.0792,22.5281,0,22.5281,380.5738,90.61263,0.1593992,105.005,30.19858,81,298.8274
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,41.55975,281.3545,19.64289,0,19.64289,399.2087,95.04949,0.159369,0,15.71431,0,300.9973
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,81.78806,81.78806,81,0,22.761,81.78806,0,0,0,0,0,0.8295325,0.7880558,0,0,21.91686,299.0331,0,0.8295325,-0.8295325,398.3343,94.8413,0.159369,89.96686,0,81,299.0331
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,74.56713,68.7,0,-1,0,68.7,0,0,5.867135,13.32385,0,72.31579,68.7,0,0,22.83857,298.2035,0,72.31579,-72.31579,322.1068,76.69193,0.159369,82.02385,0,0,298.2035
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,71.19881,68.7,0,-1,0,68.7,0,0,2.498811,9.618691,0,72.31579,68.7,0,0,103.1894,225.8877,0,72.31579,-72.31579,245.8792,58.54255,0.159369,78.3187,0,0,225.8877
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,119.822,68.7,0,-1,0,68.7,0,0,51.122,63.1042,0,72.31579,68.7,0,0,183.5403,153.5719,0,72.31579,-72.31579,169.6517,40.39317,0.159369,131.8042,0,0,153.5719
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,32.96198,32.96198,0,-1,0,32.96198,0,0,7.105427E-15,0,0,34.69682,32.96198,0,0,263.8912,81.25615,0,34.69682,-34.69682,133.078,31.68518,0.159369,36.25817,0,0,81.25615
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,31.32028,31.32028,0,-1,0,31.32028,0,0,3.552714E-15,0,0,32.96872,31.32028,0,0,302.4432,46.55933,0,32.96872,-32.96872,98.32594,23.41089,0.159369,34.45231,0,0,46.55933
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,142.8179,12.91108,0,-1,0,12.91108,0,0,129.9068,144.1886,0,13.59062,12.91108,0,0,339.0751,13.59062,0,13.59062,-13.59062,84.00017,20,0.159369,157.0997,0,0,13.59062
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159369,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159369,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,9.112397,0,0,-1,0,0,0,0,9.112397,10.02364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159369,10.02364,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,82.86139,0,0,-1,0,0,0,0,82.86139,91.14753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159369,91.14753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159369,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1593591,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1593152,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,79.66734,79.66734,81,0,22.761,79.66734,57.04144,0,0,0,45.4434,0,0,1.332654,1.266021,319.1472,31.52575,46.70942,0,46.70942,161.5437,38.4627,0.1593641,87.63408,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,92.66615,68.7,0,-1,0,68.7,112.0757,0,23.96614,33.23276,76.99603,72.31579,68.7,0,0,272.4378,73.56423,4.680238,0,4.680238,165.9837,39.51986,0.1593569,101.9328,61.59682,0,150.5603
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,129.2322,129.2322,81,0,22.761,129.2322,45.99594,0,0,0,59.44156,50.77073,48.23219,0,0,267.7575,77.77645,8.67083,0,8.67083,174.2096,41.4784,0.1593659,142.1554,47.55325,81,137.218
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,126.129,126.129,81,0,22.761,126.129,57.61444,0,0,0,72.66852,47.50422,45.12901,0,0,259.0867,85.58019,25.1643,0,25.1643,198.0826,47.16242,0.159391,138.7419,58.13482,81,158.2487
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,76.81857,76.81857,81,0,22.761,76.81857,126.0538,0,0,0,96.83275,0,0,4.181435,3.972363,233.9224,108.2281,100.8051,0,100.8051,293.7147,69.93193,0.1594007,84.50042,77.46619,81,205.0608
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,84.71458,84.71458,81,0,22.761,84.71458,107.1588,0,0,0,90.77916,3.91009,3.714586,0,0,133.1173,198.9527,86.86906,0,86.86906,376.1259,89.55361,0.1594318,93.18604,72.62332,81,289.7318
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,37.33998,37.33998,0,-1,0,37.33998,266.8376,14.08365,0,0,99.63712,39.30524,37.33998,0,0,46.24823,277.1348,46.24823,0,46.24823,420.0009,100,0.159361,41.07398,79.7097,0,376.7719
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159361,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,108.0379,108.0379,59.74313,0,17.38301,108.0379,47.05443,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.159361,118.8417,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,59.25106,59.25106,0,0,0,59.25106,34.93206,0,7.105427E-15,0,20.69761,62.36954,59.25106,0,0,0,318.7582,0,41.67192,-41.67192,376.0748,89.54144,0.159361,65.17616,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.30214,277.0863,0,0,0,376.0748,89.54144,0.159361,0,0,0,277.0863
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,20.6565,20.6565,0,-1,0,20.6565,0,0,3.552714E-15,0,0,21.74369,20.6565,0,0,46.30214,277.0863,0,21.74369,-21.74369,353.1549,84.08434,0.159361,22.72215,0,0,277.0863
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,27.19808,27.19808,0,-1,0,27.19808,0,0,3.552714E-15,0,0,28.62956,27.19808,0,0,70.46179,255.3426,0,28.62956,-28.62956,322.9767,76.89906,0.159361,29.91789,0,0,255.3426
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,101.7974,68.7,0,-1,0,68.7,0,0,33.09739,43.27713,0,72.31579,68.7,0,0,102.2724,226.7131,0,72.31579,-72.31579,246.7492,58.74969,0.159361,111.9771,0,0,226.7131
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,93.41431,68.7,0,-1,0,68.7,0,0,24.71432,34.05575,0,72.31579,68.7,0,0,182.6233,154.3973,0,72.31579,-72.31579,170.5216,40.60031,0.159361,102.7558,0,0,154.3973
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,47.52616,47.52616,0,-1,0,47.52616,0,0,7.105427E-15,0,0,50.02754,47.52616,0,0,262.9742,82.08147,0,50.02754,-50.02754,117.788,28.0447,0.159361,52.27878,0,0,82.08147
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,61.54237,30.45124,0,-1,0,30.45124,0,0,31.09113,37.24537,0,32.05394,30.45124,0,0,318.5603,32.05394,0,32.05394,-32.05394,84.00017,20,0.159361,67.6966,0,0,32.05394
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,45.78051,0,0,-1,0,0,0,0,45.78051,50.35856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159361,50.35856,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,12.07717,0,0,-1,0,0,0,0,12.07717,13.28489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159361,13.28489,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,32.53313,0,0,-1,0,0,0,0,32.53313,35.78645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159361,35.78645,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,34.60671,0,0,-1,0,0,0,0,34.60671,38.06738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159361,38.06738,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,33.04282,33.04282,81,0,22.761,33.04282,0,0,0,0,0,0,0,47.95718,45.55933,354.1758,0,45.55933,0,45.55933,127.2215,30.29078,0.1594207,36.3471,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,22.32078,22.32078,81,0,22.761,22.32078,8.297174,0,0,0,1.851994,0,0,58.67922,55.74526,308.6165,41.00339,57.59726,0,57.59726,181.8631,43.30065,0.1594956,24.55285,1.481595,81,42.85538
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,14.99531,14.99531,81,0,22.761,14.99531,110.1809,0,0,0,16.52196,0,0,66.00469,62.70446,251.0192,92.84092,79.22642,0,79.22642,257.0239,61.19604,0.1595382,16.49484,13.21757,81,109.3629
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,113.9411,113.9411,81,0,22.761,113.9411,39.09809,0,0,0,44.54879,34.67482,32.94108,0,0,171.7928,164.1447,9.873967,0,9.873967,266.3911,63.42633,0.1595484,125.3352,35.63903,81,208.6935
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,73.74602,68.7,0,-1,0,68.7,106.115,0,5.046016,12.42062,72.90099,72.31579,68.7,0,0,161.9188,173.0313,0.585204,0,0.585204,266.9463,63.55852,0.1595475,81.12062,58.32079,0,245.9323
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,93.75574,93.75574,81,0,22.761,93.75574,93.97835,0,0,0,88.1101,13.42709,12.75574,0,0,161.3336,173.558,74.68301,0,74.68301,337.7968,80.42766,0.159584,103.1313,70.48808,81,261.6681
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,34.23166,34.23166,0,0,0,34.23166,307.0235,0,0,0,105.0993,36.03333,34.23166,0,0,86.65063,240.7727,69.06593,0,69.06593,403.3185,96.02802,0.1594785,37.65483,84.0794,0,345.8719
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,34.75014,34.75014,0,0,0,34.75014,290.8718,46.91457,0,0,101.0784,36.5791,34.75014,0,0,17.58471,302.932,17.58471,0,17.58471,420.0009,100,0.1594516,38.22516,80.86271,0,404.0104
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594516,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,12.05026,12.05026,0,-1,0,12.05026,673.7932,68.50937,0,0,81.19386,12.68449,12.05026,0,0,0,318.7582,0,0,0,420.0009,100,0.1594516,13.25529,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,84.20618,84.20618,32.57034,0,10.5083,84.20618,64.54813,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.1594516,92.6268,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,39.19755,39.19755,0,0,0,39.19755,56.48479,0,0,0,22.14066,41.26058,39.19755,0,0,0,318.7582,0,19.11992,-19.11992,399.8467,95.2014,0.1594516,43.11731,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,43.19086,43.19086,0,0,0,43.19086,35.55489,0,7.105427E-15,0,15.35646,45.46406,43.19086,0,0,21.24436,299.6383,0,30.1076,-30.1076,368.1105,87.64518,0.1594516,47.50994,12.28517,0,314.9948
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,24.03263,24.03263,0,0,0,24.03263,0,0,3.552714E-15,0,0,25.2975,24.03263,0,0,54.69725,269.5307,0,25.2975,-25.2975,341.4446,81.29617,0.1594516,26.43589,0,0,269.5307
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,13.09089,13.09089,0,-1,0,13.09089,0,0,0,0,0,13.77989,13.09089,0,0,82.80558,244.2332,0,13.77989,-13.77989,326.9193,77.83777,0.1594516,14.39998,0,0,244.2332
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.11656,230.4533,0,0,0,326.9193,77.83777,0.1594516,0,0,0,230.4533
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,20.20665,20.20665,0,-1,0,20.20665,0,0,3.552714E-15,0,0,21.27016,20.20665,0,0,98.11656,230.4533,0,21.27016,-21.27016,304.4986,72.49952,0.1594516,22.22732,0,0,230.4533
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,40.6653,40.6653,0,-1,0,40.6653,0,0,7.105427E-15,0,0,42.80558,40.6653,0,0,121.7501,209.1832,0,42.80558,-42.80558,259.3775,61.75643,0.1594516,44.73183,0,0,209.1832
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,23.16421,23.16421,0,-1,0,23.16421,0,0,0,0,0,24.38338,23.16421,0,0,169.3118,166.3776,0,24.38338,-24.38338,233.6752,55.63684,0.1594516,25.48063,0,0,166.3776
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,68.74438,68.7,0,-1,0,68.7,0,0,0.04438724,6.918826,0,72.31579,68.7,0,0,196.4045,141.9942,0,72.31579,-72.31579,157.4477,37.48746,0.1594516,75.61883,0,0,141.9942
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,24.92302,24.92302,0,-1,0,24.92302,0,0,3.552714E-15,0,0,26.23476,24.92302,0,0,276.7553,69.67841,0,26.23476,-26.23476,129.7938,30.90322,0.1594516,27.41532,0,0,69.67841
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.73426,39.73426,0,-1,0,39.73426,0,0,7.105427E-15,2.436219,0,41.82554,39.73426,0,0,305.9051,43.44365,0,41.82554,-41.82554,85.70581,20.40611,0.1594516,43.70769,0,0,43.44365
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,10.15604,1.537207,0,-1,0,1.537207,0,0,8.618836,9.634441,0,1.618113,1.537207,0,0,352.3779,1.618113,0,1.618113,-1.618113,84.00017,20,0.1594516,11.17165,0,0,1.618113
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,92.84409,0,0,-1,0,0,0,0,92.84409,102.1285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594516,102.1285,0,0,0
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,39.34265,39.34265,81,0,22.761,39.34265,0,0,0,0,0,0,0,41.65735,39.57448,354.1758,0,39.57448,0,39.57448,121.5438,28.93895,0.1595033,43.27692,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,29.9191,29.9191,81,0,22.761,29.9191,9.426793,0,0,0,2.820412,0,0,51.08089,48.52685,314.6013,35.61703,51.34726,0,51.34726,170.2561,40.53709,0.1595695,32.91101,2.25633,81,38.43745
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,46.81563,46.81563,81,0,22.761,46.81563,48.43171,0,0,0,22.67361,0,0,34.18437,32.47515,263.2541,81.82957,55.14877,0,55.14877,222.5748,52.9939,0.1596351,51.49719,18.13889,81,104.5032
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,91.17398,91.17398,81,0,22.761,91.17398,57.4013,0,0,0,52.33505,10.70946,10.17398,0,0,208.1053,131.4635,41.6256,0,41.6256,262.0643,62.39614,0.1596778,100.2914,41.86804,81,183.7985
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,89.15598,68.7,0,-1,0,68.7,105.7293,0,20.45598,29.37158,72.63604,72.31579,68.7,0,0,166.4797,168.9265,0.3202487,0,0.3202487,262.3681,62.46848,0.1596773,98.07158,58.10883,0,241.5625
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,76.17517,76.17517,81,0,22.761,76.17517,104.5513,0,0,0,79.64214,0,0,4.824829,4.583588,166.1595,169.2147,84.22572,0,84.22572,342.2717,81.4931,0.159712,83.79269,63.71371,81,248.8569
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,172.1327,149.7,81,0,22.761,149.7,54.73775,0,22.4327,39.64597,81.94241,72.31579,68.7,0,0,81.93373,245.0179,9.626625,0,9.626625,351.4043,83.66752,0.1596973,189.346,65.55393,81,326.9603
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,67.18099,67.18099,63.82023,0,18.41452,67.18099,112.8961,0,0,0,75.84475,3.537645,3.360763,0,0,72.30711,253.6818,72.30711,0,72.30711,420.0009,100,0.159704,73.89909,60.6758,81,329.5266
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159704,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159704,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159704,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,131.0804,131.0804,81,0,22.761,131.0804,24.9136,0,0,0,32.65684,52.7162,50.08039,0,0,0,318.7582,0,20.05936,-20.05936,398.8564,94.96562,0.159704,144.1884,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,87.43431,87.43431,81,0,22.761,87.43431,20.70134,0,0,0,18.10007,6.772956,6.434309,0,0,22.28818,298.6989,11.32712,0,11.32712,409.6023,97.52415,0.1597156,96.17774,14.48006,81,316.7989
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.96107,308.8933,0,0,0,409.6023,97.52415,0.1597156,0,0,0,308.8933
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,22.56533,22.56533,0,-1,0,22.56533,0,0,3.552714E-15,0,0,23.75298,22.56533,0,0,10.96107,308.8933,0,23.75298,-23.75298,384.5644,91.56277,0.1597156,24.82187,0,0,308.8933
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,95.75497,68.7,0,-1,0,68.7,0,0,27.05497,36.63047,0,72.31579,68.7,0,0,37.35327,285.1403,0,72.31579,-72.31579,308.3369,73.4134,0.1597156,105.3305,0,0,285.1403
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,62.84255,62.84255,0,-1,0,62.84255,0,0,7.105427E-15,0.4268061,0,66.15005,62.84255,0,0,117.7041,212.8245,0,66.15005,-66.15005,238.6086,56.81146,0.1597156,69.12681,0,0,212.8245
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,16.8145,16.8145,0,-1,0,16.8145,0,0,0,0,0,17.69948,16.8145,0,0,191.2042,146.6744,0,17.69948,-17.69948,219.9517,52.36935,0.1597156,18.49595,0,0,146.6744
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.808664,2.808664,0,-1,0,2.808664,0,0,0,0,0,2.956488,2.808664,0,0,210.8703,128.975,0,2.956488,-2.956488,216.8353,51.62735,0.1597156,3.08953,0,0,128.975
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,25.10438,25.10438,0,-1,0,25.10438,0,0,3.552714E-15,0,0,26.42566,25.10438,0,0,214.1553,126.0185,0,26.42566,-26.42566,188.9802,44.9952,0.1597156,27.61482,0,0,126.0185
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,51.74935,51.74935,0,-1,0,51.74935,0,0,7.105427E-15,0,0,54.473,51.74935,0,0,243.5171,99.59281,0,54.473,-54.473,131.5606,31.3239,0.1597156,56.92428,0,0,99.59281
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,60.0555,42.86383,0,-1,0,42.86383,0,0,17.19167,23.19722,0,45.11982,42.86383,0,0,304.0427,45.11982,0,45.11982,-45.11982,84.00017,20,0.1597156,66.06105,0,0,45.11982
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,99.66041,0,0,-1,0,0,0,0,99.66041,109.6264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597156,109.6264,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.54438,0,0,-1,0,0,0,0,37.54438,41.29882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597156,41.29882,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,118.2828,81,81,0,22.761,81,0,0,37.28279,49.11107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597156,130.1111,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,36.39852,36.39852,81,0,22.761,36.39852,7.509087,0,0,0,2.733196,0,0,44.60148,42.37141,354.1758,0,45.1046,0,45.1046,126.7902,30.18807,0.1597734,40.03837,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,25.86954,25.86954,81,0,22.761,25.86954,105.386,0,0,0,27.26286,0,0,55.13046,52.37394,309.0712,40.59414,79.6368,0,79.6368,202.3403,48.17616,0.1598148,28.45649,21.81029,81,67.857
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,73.33185,73.33185,81,0,22.761,73.33185,65.49553,0,0,0,48.02908,0,0,7.668154,7.284746,229.4344,112.2673,55.31383,0,55.31383,254.8156,60.67025,0.1598733,80.66503,38.42327,81,160.2963
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,174.1206,162.0497,48.14847,0,48.14847,300.4932,71.54586,0.1598001,0,38.51878,0,210.1982
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,0,0,0,46.75745,0,0,0,0,125.9721,205.3833,46.75745,0,46.75745,344.8512,82.10727,0.159729,0,37.40596,0,252.1408
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,63.80649,63.80649,69.52404,0,19.85758,63.80649,114.7159,0,0,0,73.19617,0,0,5.717552,5.431674,79.21465,247.465,78.62785,0,78.62785,419.4442,99.86745,0.1597413,70.18714,58.55694,81,320.6612
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,59.6352,59.6352,0,0,0,59.6352,194.412,52.5773,0,0,115.938,62.7739,59.6352,0,0,0.5868014,318.2301,0.5868014,0,0.5868014,420.0009,100,0.1597404,65.59872,92.7504,0,434.1681
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,68.78159,68.78159,20.25,0,7.39125,68.78159,149.7413,51.90857,0,0,102.9945,51.08588,48.53159,0,0,0,318.7582,0,0,0,420.0009,100,0.1597404,75.65975,82.39556,81,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,68.92242,68.7,0,-1,0,68.7,147.8266,29.24108,0.2224278,7.114671,101.5569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597404,75.81467,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597404,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,96.09827,96.09827,61.13556,0,17.7353,96.09827,38.2971,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1597404,105.7081,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.406448,7.406448,0,0,0,7.406448,210.7094,7.80982,0,0,15.60608,7.796261,7.406448,0,0,0,318.7582,0,0,0,420.0009,100,0.1597404,8.147093,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,171.886,149.7,81,0,22.761,149.7,0,0,22.18596,39.37455,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1597404,189.0746,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,86.53466,68.7,0,-1,0,68.7,0,0,17.83466,26.48812,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1597404,95.18813,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,161.7774,68.7,0,-1,0,68.7,0,0,93.07739,109.2551,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1597404,177.9551,0,0,174.1266
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,25.5027,25.5027,0,-1,0,25.5027,0,0,3.552714E-15,0,0,26.84495,25.5027,0,0,241.0526,101.8109,0,26.84495,-26.84495,163.0212,38.81449,0.1597404,28.05297,0,0,101.8109
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.8803,74.96591,0,0,0,163.0212,38.81449,0.1597404,0,0,0,74.96591
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,91.27257,68.7,0,-1,0,68.7,0,0,22.57257,31.69983,0,72.31579,68.7,0,0,270.8803,74.96591,0,72.31579,-72.31579,86.79364,20.66511,0.1597404,100.3998,0,0,74.96591
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,21.88667,2.517614,0,-1,0,2.517614,0,0,19.36905,21.55772,0,2.65012,2.517614,0,0,351.2312,2.65012,0,2.65012,-2.65012,84.00017,20,0.1597404,24.07533,0,0,2.65012
