Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,38.32833,0,0,-1,0,0,0,0,38.32833,42.16117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597404,42.16117,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.341875,0,0,-1,0,0,0,0,4.341875,4.776062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597404,4.776062,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,52.00018,0,0,-1,0,0,0,0,52.00018,57.2002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597404,57.2002,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,44.92682,0,0,-1,0,0,0,0,44.92682,49.4195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597404,49.4195,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,31.23756,31.23756,81,0,22.761,31.23756,0,7.105427E-15,0,0,0,0,0,49.76244,47.27432,354.1758,0,47.27432,0,47.27432,128.8485,30.67816,0.1598015,34.36131,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,69.46049,69.46049,81,0,22.761,69.46049,1.638039,0,0,0,1.13779,0,0,11.53951,10.96253,306.9015,42.54689,12.10032,0,12.10032,140.3279,33.41134,0.1598169,76.40655,0.9102318,81,43.68468
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.65235,0.65235,72.96814,0,20.72894,0.65235,1455.812,0,0,0,9.496987,0,0,72.31579,68.7,294.8012,53.43718,78.19699,0,78.19699,214.5121,51.0742,0.1598389,0.717585,7.59759,81,62.93416
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,146.44,146.44,81,0,22.761,146.44,4.86841,0,0,11.38396,7.129298,68.88417,65.43996,0,0,216.6042,123.8145,0,61.75488,-61.75488,149.4167,35.57534,0.1598389,161.084,5.703438,81,130.9438
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,12.95913,12.95913,0,-1,0,12.95913,194.8031,0,0,0,25.2448,13.64119,12.95913,0,0,285.2207,62.05959,11.60361,0,11.60361,160.4249,38.19632,0.1598213,14.25505,20.19584,0,87.30439
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,0,0,0,0,0,0,0,16.77671,0,0,0,0,273.6171,72.50283,16.77671,0,16.77671,176.3407,41.98579,0.1597959,0,13.42137,0,89.27955
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,78.57568,78.57568,81,0,22.761,78.57568,36.83074,0,0,0,28.94001,0,0,2.424322,2.303106,256.8404,87.60188,31.24311,0,31.24311,205.9805,49.04287,0.1598283,86.43324,23.152,81,116.5419
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,72.31579,0,20.56389,0,0,0,0,0,12.77452,0,0,72.31579,68.7,225.5973,115.7207,81.47452,0,81.47452,283.274,67.44605,0.1598436,0,10.21961,81,128.4952
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,16.87855,16.87855,81,0,22.761,16.87855,143.5658,0,0,0,24.23182,0,0,64.12145,60.91538,144.1228,189.0477,85.14719,0,85.14719,364.0517,86.6788,0.1598765,18.5664,19.38545,81,213.2796
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,58.97556,265.6802,23.50245,0,23.50245,386.3481,91.98746,0.1598409,0,18.80196,0,289.1827
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,9.295716,9.295716,0,0,0,9.295716,170.3276,0,0,0,15.83317,9.784965,9.295716,0,0,35.47311,286.8324,6.048208,0,6.048208,392.0859,93.35361,0.1598317,10.22529,12.66654,0,302.6656
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,104.5964,104.5964,81,0,22.761,104.5964,18.01671,0,0,0,18.84482,24.83827,23.59635,0,0,29.42491,292.2758,0,5.993443,-5.993443,385.7683,91.8494,0.1598317,115.056,15.07586,81,311.1206
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,76.08808,76.08808,81,0,22.761,76.08808,14.71128,0,0,0,11.19353,0,0,4.911916,4.66632,36.08429,286.2824,15.85985,0,15.85985,400.8142,95.43177,0.1598491,83.69689,8.954822,81,297.4759
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.22444,300.5562,0,0,0,400.8142,95.43177,0.1598491,0,0,0,300.5562
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,31.99576,31.99576,0,-1,0,31.99576,0,0,3.552714E-15,0,0,33.67975,31.99576,0,0,20.22444,300.5562,0,33.67975,-33.67975,365.3127,86.97903,0.1598491,35.19534,0,0,300.5562
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,160.3619,68.7,0,-1,0,68.7,0,0,91.6619,107.6981,0,72.31579,68.7,0,0,57.64638,266.8765,0,72.31579,-72.31579,289.0851,68.82966,0.1598491,176.3981,0,0,266.8765
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,100.7849,68.7,0,-1,0,68.7,0,0,32.08492,42.16341,0,72.31579,68.7,0,0,137.9973,194.5607,0,72.31579,-72.31579,212.8576,50.68028,0.1598491,110.8634,0,0,194.5607
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,43.80377,43.80377,0,-1,0,43.80377,0,0,7.105427E-15,0,0,46.10923,43.80377,0,0,218.3481,122.2449,0,46.10923,-46.10923,164.2542,39.10807,0.1598491,48.18415,0,0,122.2449
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,55.88681,55.88681,0,-1,0,55.88681,0,0,7.105427E-15,0,0,58.82822,55.88681,0,0,269.5806,76.13567,0,58.82822,-58.82822,102.2438,24.34372,0.1598491,61.47549,0,0,76.13567
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,116.8318,16.44207,0,-1,0,16.44207,0,0,100.3897,112.0729,0,17.30744,16.44207,0,0,334.9453,17.30744,0,17.30744,-17.30744,84.00017,20,0.1598491,128.5149,0,0,17.30744
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,65.29073,0,0,-1,0,0,0,0,65.29073,71.8198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598491,71.8198,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,79.21951,0,0,-1,0,0,0,0,79.21951,87.14146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598491,87.14146,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,91.87412,0,0,-1,0,0,0,0,91.87412,101.0615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598491,101.0615,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,73.14251,0,0,-1,0,0,0,0,73.14251,80.45676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598491,80.45676,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,88.14008,81,81,0,22.761,81,0,0,7.140082,15.95409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598491,96.95409,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,54.68977,54.68977,81,0,22.761,54.68977,2.824118,0,0,0,1.544503,0,0,26.31023,24.99472,354.1758,0,26.53922,0,26.53922,109.1775,25.99459,0.1598828,60.15875,1.235603,81,1.544503
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,67.65987,67.65987,81,0,22.761,67.65987,18.01884,0,0,0,12.19153,0,0,13.34012,12.67312,327.6366,23.8853,24.86464,0,24.86464,132.7662,31.61093,0.1599115,74.42587,9.753221,81,36.07682
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.5384344,0.5384344,72.85423,0,20.70012,0.5384344,3671.527,0,0,0,19.76877,0,0,72.31579,68.7,302.7719,46.26348,88.46877,0,88.46877,216.695,51.59394,0.1599176,0.5922779,15.81501,81,66.03224
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,77.41579,68.7,0,-1,0,68.7,64.1221,0,8.715789,16.45737,44.05188,72.31579,68.7,0,0,214.3032,125.8854,0,28.2639,-28.2639,186.9022,44.50044,0.1599176,85.15737,35.24151,0,169.9373
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,101.7513,101.7513,81,0,22.761,101.7513,57.41653,0,0,0,58.42206,21.84346,20.75129,0,0,245.7075,97.62146,36.5786,0,36.5786,221.6037,52.76269,0.1599546,111.9264,46.73765,81,156.0435
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,72.31579,0,20.56389,0,0,0,0,0,63.72417,0,0,72.31579,68.7,209.1289,130.5422,132.4242,0,132.4242,347.2323,82.67419,0.1598928,0,50.97934,81,194.2664
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,23.62905,0,0,100.3338,0,0,0,0,76.70475,249.724,76.70475,0,76.70475,420.0009,100,0.1597771,0,80.26704,0,350.0577
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,135.1228,135.1228,66.4228,0,19.07297,135.1228,57.0475,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597771,148.6351,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,46.24219,46.24219,0,-1,0,46.24219,73.10797,0,0,0,33.80673,48.67599,46.24219,0,0,0,318.7582,0,14.86927,-14.86927,404.3273,96.2682,0.1597771,50.86641,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,23.65348,0,0,40.17488,0,0,0,0,16.52141,303.8889,16.52141,0,16.52141,420.0009,100,0.1597522,0,32.13991,0,344.0638
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597522,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,40.16288,40.16288,0,0,0,40.16288,47.95544,0,0,0,19.26028,42.27671,40.16288,0,0,0,318.7582,0,23.01643,-23.01643,395.7394,94.22348,0.1597522,44.17916,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,46.277,46.277,0,0,0,46.277,0,0,7.105427E-15,0,0,48.71263,46.277,0,0,25.57381,295.7418,0,48.71263,-48.71263,344.3918,81.99788,0.1597522,50.9047,0,0,295.7418
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,139.1762,68.7,0,-1,0,68.7,0,0,70.47623,84.39385,0,72.31579,68.7,0,0,79.69895,247.0292,0,72.31579,-72.31579,268.1642,63.8485,0.1597522,153.0939,0,0,247.0292
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,26.7737,26.7737,0,-1,0,26.7737,0,0,3.552714E-15,0,0,28.18284,26.7737,0,0,160.0498,174.7134,0,28.18284,-28.18284,238.4569,56.77534,0.1597522,29.45107,0,0,174.7134
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.3641,146.5305,0,0,0,238.4569,56.77534,0.1597522,0,0,0,146.5305
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,77.4114,68.7,0,-1,0,68.7,0,0,8.711396,16.45254,0,72.31579,68.7,0,0,191.3641,146.5305,0,72.31579,-72.31579,162.2294,38.62597,0.1597522,85.15253,0,0,146.5305
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,40.00055,40.00055,0,-1,0,40.00055,0,0,7.105427E-15,0,0,42.10583,40.00055,0,0,271.715,74.21475,0,42.10583,-42.10583,117.8459,28.0585,0.1597522,44.0006,0,0,74.21475
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,35.34777,30.50347,0,-1,0,30.50347,0,0,4.8443,8.379077,0,32.10891,30.50347,0,0,318.4992,32.10891,0,32.10891,-32.10891,84.00017,20,0.1597522,38.88255,0,0,32.10891
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,57.5765,0,0,-1,0,0,0,0,57.5765,63.33416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597522,63.33416,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,46.86644,0,0,-1,0,0,0,0,46.86644,51.55308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597522,51.55308,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.95456,0,0,-1,0,0,0,0,25.95456,28.55001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597522,28.55001,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597522,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,57.34933,57.34933,81,0,22.761,57.34933,0,0,0,0,0,0,0,23.65066,22.46813,354.1758,0,22.46813,0,22.46813,105.3153,25.07502,0.1597811,63.08427,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,12.39532,12.39532,81,0,22.761,12.39532,59.07594,0,0,0,7.32265,0,0,68.60468,65.17445,331.7077,20.22132,72.4971,0,72.4971,174.0921,41.45042,0.1598329,13.63485,5.85812,81,27.54397
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,53.14701,53.14701,81,0,22.761,53.14701,60.7972,0,0,0,32.31189,0,0,27.85299,26.46034,259.2106,85.4687,58.77223,0,58.77223,229.8483,54.72569,0.1598994,58.46171,25.84951,81,117.7806
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,66.96161,66.96161,81,0,22.761,66.96161,88.48768,0,0,0,59.25277,0,0,14.03839,13.33647,200.4383,138.3637,72.58924,0,72.58924,298.7125,71.12189,0.1599509,73.65777,47.40222,81,197.6165
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,91.30274,68.7,0,-1,0,68.7,131.4862,0,22.60274,31.73302,90.33101,72.31579,68.7,0,0,127.8491,203.694,18.01522,0,18.01522,315.8033,75.1911,0.1599238,100.433,72.26481,0,294.0251
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,109.8339,219.9077,92.59407,0,92.59407,403.6457,96.10593,0.1597845,0,74.07526,0,312.5018
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,148.8981,148.8981,80.19806,0,22.55811,148.8981,76.16929,23.85899,0,14.08786,113.4146,72.31579,68.7,0,0,17.23981,303.2424,17.23981,0,17.23981,420.0009,100,0.1597586,163.7879,90.73167,81,416.657
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,26.92286,26.92286,0,0,0,26.92286,437.0517,89.32697,0,0,117.6668,28.33985,26.92286,0,0,0,318.7582,0,0,0,420.0009,100,0.1597586,29.61514,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,93.96748,93.96748,25.26748,0,8.660673,93.96748,116.7597,37.40034,0,0,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597586,103.3642,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,122.0485,68.7,0,-1,0,68.7,120.6564,10.57515,53.34845,65.5533,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597586,134.2533,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,59.83876,59.83876,0,0,0,59.83876,117.6744,7.42673,0,0,70.41489,62.98817,59.83876,0,0,0,318.7582,0,0,0,420.0009,100,0.1597586,65.82263,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,56.68066,56.68066,0,0,0,56.68066,86.38635,0,0,0,48.96436,59.66386,56.68066,0,0,0,318.7582,0,10.6995,-10.6995,408.7226,97.3147,0.1597586,62.34873,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,196.4384,149.7,81,0,22.761,149.7,11.95378,0,46.73843,66.38228,17.8948,72.31579,68.7,0,0,11.88833,308.0587,0,54.42099,-54.42099,351.3578,83.65646,0.1597586,216.0823,14.31584,81,325.9535
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,75.82135,75.82135,81,0,22.761,75.82135,0,0,0,0,0,0,0,5.178653,4.91972,72.35609,253.6377,4.91972,0,4.91972,356.0251,84.76771,0.1597649,83.40348,0,81,253.6377
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.94624,37.94624,0,-1,0,37.94624,0,0,7.105427E-15,0,0,39.94341,37.94624,0,0,67.43638,258.0655,0,39.94341,-39.94341,313.921,74.74295,0.1597649,41.74086,0,0,258.0655
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,168.7243,68.7,0,-1,0,68.7,0,0,100.0243,116.8967,0,72.31579,68.7,0,0,111.8179,218.1221,0,72.31579,-72.31579,237.6935,56.59357,0.1597649,185.5967,0,0,218.1221
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.1688,145.8063,0,0,0,237.6935,56.59357,0.1597649,0,0,0,145.8063
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,28.59121,28.59121,0,-1,0,28.59121,0,0,3.552714E-15,0,0,30.09601,28.59121,0,0,192.1688,145.8063,0,30.09601,-30.09601,205.9695,49.04026,0.1597649,31.45033,0,0,145.8063
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,73.00929,68.7,0,-1,0,68.7,0,0,4.309294,11.61022,0,72.31579,68.7,0,0,225.6088,115.7103,0,72.31579,-72.31579,129.742,30.89089,0.1597649,80.31023,0,0,115.7103
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,45.91925,41.22477,0,-1,0,41.22477,0,0,4.694483,9.286408,0,43.39449,41.22477,0,0,305.9597,43.39449,0,43.39449,-43.39449,84.00017,20,0.1597649,50.51117,0,0,43.39449
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,23.69533,0,0,-1,0,0,0,0,23.69533,26.06486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597649,26.06486,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,57.91162,0,0,-1,0,0,0,0,57.91162,63.70278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597649,63.70278,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,75.86796,0,0,-1,0,0,0,0,75.86796,83.45475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597649,83.45475,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,49.57622,0,0,-1,0,0,0,0,49.57622,54.53384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597649,54.53384,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,63.36261,63.36261,81,0,22.761,63.36261,0,3.552714E-15,0,0,0,0,0,17.63739,16.75552,354.1758,0,16.75552,0,16.75552,99.89585,23.78468,0.1597864,69.69887,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,60.96828,60.96828,81,0,22.761,60.96828,9.212657,0,0,0,5.616798,0,0,20.03172,19.03014,337.4203,15.07997,24.64693,0,24.64693,123.278,29.35184,0.1598164,67.06511,4.493439,81,20.69677
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,312.7733,37.26221,92.14769,0,92.14769,210.697,50.16584,0.1598155,0,18.75815,81,60.7099
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,16.37302,16.37302,81,0,22.761,16.37302,180.993,0,0,0,29.63402,0,0,64.62698,61.39563,220.6257,120.1951,91.02965,0,91.02965,297.0553,70.7273,0.1598393,18.01032,23.70722,81,149.8291
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,129.596,202.1218,36.61211,0,36.61211,331.7886,78.99712,0.1597844,0,29.28969,0,238.7339
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,75.11682,75.11682,81,0,22.761,75.11682,71.40567,0,0,0,53.63767,0,0,5.883179,5.58902,92.98389,235.0727,59.22669,0,59.22669,387.976,92.37504,0.1598454,82.6285,42.91014,81,288.7104
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,100.6663,100.6663,81,0,22.761,100.6663,36.67315,0,0,0,36.9175,20.70136,19.66629,0,0,33.75721,288.3767,16.21614,0,16.21614,403.3599,96.03789,0.1598617,110.7329,29.534,81,325.2943
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,19.59857,0,0,37.13963,0,0,0,0,17.54107,302.9713,17.54107,0,17.54107,420.0009,100,0.1598355,0,29.71171,0,340.1109
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,46.18841,46.18841,0,0,0,46.18841,84.17156,0,0,0,38.87751,48.61938,46.18841,0,0,0,318.7582,0,9.741873,-9.741873,409.732,97.55505,0.1598355,50.80725,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,76.89976,68.7,0,-1,0,68.7,73.28925,0,8.199758,15.88973,50.34971,72.31579,68.7,0,0,10.8243,309.0164,0,21.96608,-21.96608,386.5777,92.04213,0.1598355,84.58974,40.27977,0,359.3661
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,28.15318,28.15318,0,0,0,28.15318,164.9745,0,0,0,46.44556,29.63493,28.15318,0,0,35.23106,287.0503,16.81063,0,16.81063,402.5257,95.83926,0.1598103,30.9685,37.15645,0,333.4958
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,0,0,0,18.38472,0,0,0,0,18.42042,302.1798,18.38472,0,18.38472,419.967,99.99194,0.1597828,0,14.70778,0,320.5646
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.377717,0,0,5.413418,0,0,0,0,0.03570126,318.7261,0.03570126,0,0.03570126,420.0009,100,0.1597827,0,4.330734,0,324.1395
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,106.4065,106.4065,81,0,22.761,106.4065,0,0,0,0,0,26.74372,25.40653,0,0,0,318.7582,0,26.74372,-26.74372,391.8105,93.28802,0.1597827,117.0472,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,113.6647,68.7,0,-1,0,68.7,0,0,44.9647,56.33117,0,72.31579,68.7,0,0,29.71524,292.0145,0,72.31579,-72.31579,315.5829,75.13865,0.1597827,125.0312,0,0,292.0145
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.0661,219.6987,0,0,0,315.5829,75.13865,0.1597827,0,0,0,219.6987
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.0661,219.6987,0,0,0,315.5829,75.13865,0.1597827,0,0,0,219.6987
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,88.20617,68.7,0,-1,0,68.7,0,0,19.50617,28.32679,0,72.31579,68.7,0,0,110.0661,219.6987,0,72.31579,-72.31579,239.3554,56.98927,0.1597827,97.02679,0,0,219.6987
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,83.1059,68.7,0,-1,0,68.7,0,0,14.40589,22.71648,0,72.31579,68.7,0,0,190.417,147.3829,0,72.31579,-72.31579,163.1279,38.83989,0.1597827,91.41648,0,0,147.3829
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,25.12213,25.12213,0,-1,0,25.12213,0,0,3.552714E-15,0,0,26.44435,25.12213,0,0,270.7679,75.06714,0,26.44435,-26.44435,135.2531,32.20305,0.1597827,27.63434,0,0,75.06714
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,15.26854,15.26854,0,-1,0,15.26854,0,0,1.776357E-15,0,0,16.07215,15.26854,0,0,300.1505,48.62279,0,16.07215,-16.07215,118.3116,28.16936,0.1597827,16.7954,0,0,48.62279
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,100.6022,30.92311,0,-1,0,30.92311,0,0,69.67912,79.73935,0,32.55064,30.92311,0,0,318.0084,32.55064,0,32.55064,-32.55064,84.00017,20,0.1597827,110.6625,0,0,32.55064
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5772792,0,0,-1,0,0,0,0,0.5772792,0.6350071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597827,0.6350071,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,11.98048,0,0,-1,0,0,0,0,11.98048,13.17853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597827,13.17853,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,38.53781,38.53781,81,0,22.761,38.53781,0,0,0,0,0,0,0,42.46219,40.33908,354.1758,0,40.33908,0,40.33908,122.2692,29.11165,0.1598341,42.39159,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,60.75306,60.75306,81,0,22.761,60.75306,4.281344,0,0,0,2.601047,0,0,20.24694,19.23459,313.8367,36.30518,21.83564,0,21.83564,142.9843,34.04381,0.1598612,66.82836,2.080838,81,38.90622
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,24.65694,24.65694,81,0,22.761,24.65694,54.07335,0,0,0,13.33283,0,0,56.34306,53.52591,292.0011,55.95725,66.85874,0,66.85874,206.4121,49.14563,0.159921,27.12263,10.66627,81,69.29008
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,81.72175,81.72175,81,0,22.761,81.72175,31.82927,0,0,0,26.01144,0.7597368,0.72175,0,0,225.1423,116.1301,25.2517,0,25.2517,230.3679,54.8494,0.1599463,89.89393,20.80915,81,142.1416
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,24.91014,24.91014,0,-1,0,24.91014,186.1626,0,0,0,46.37336,26.2212,24.91014,0,0,199.8906,138.8566,20.15217,0,20.15217,249.4859,59.4013,0.1599162,27.40115,37.09869,0,185.23
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,98.22066,98.22066,81,0,22.761,98.22066,54.6174,0,0,0,53.64557,18.12701,17.22066,0,0,179.7385,156.9936,35.51856,0,35.51856,283.1818,67.42411,0.1599517,108.0427,42.91646,81,210.6392
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,92.14925,92.14925,81,0,22.761,92.14925,74.26972,0,0,0,68.439,11.73605,11.14925,0,0,144.2199,188.9603,56.70294,0,56.70294,336.9749,80.23197,0.1600085,101.3642,54.7512,81,257.3993
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,0,0,0,51.60287,0,0,0,0,87.51697,239.993,51.60287,0,51.60287,385.9297,91.88785,0.1599314,0,41.2823,0,291.5958
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,110.0784,110.0784,80.64072,0,22.6701,110.0784,60.77589,7.105427E-15,0,0,66.90112,30.98701,29.43766,0,0,35.9141,286.4355,35.9141,0,35.9141,420.0009,100,0.1599673,121.0862,53.52089,81,353.3366
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,90.5912,68.7,0,-1,0,68.7,83.78098,0,21.8912,30.95032,57.55754,72.31579,68.7,0,0,0,318.7582,0,14.75825,-14.75825,404.4443,96.29607,0.1599673,99.65032,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,82.57819,82.57819,34.94299,0,11.10858,82.57819,80.57863,3.552714E-15,0,0,66.54037,50.14231,47.6352,0,0,16.39806,304,16.39806,0,16.39806,420.0009,100,0.1599814,90.83601,53.2323,81,370.5403
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599814,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599814,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599814,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,54.60441,54.60441,0,-1,0,54.60441,0,0,7.105427E-15,0,0,57.47832,54.60441,0,0,0,318.7582,0,57.47832,-57.47832,359.4134,85.57444,0.1599814,60.06485,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.47533,39.47533,0,-1,0,39.47533,0,0,7.105427E-15,0,0,41.55297,39.47533,0,0,63.8648,261.2799,0,41.55297,-41.55297,315.6127,75.14573,0.1599814,43.42286,0,0,261.2799
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,54.98309,54.98309,0,-1,0,54.98309,0,0,0,0,0,57.87694,54.98309,0,0,110.0348,219.7269,0,57.87694,-57.87694,254.605,60.62012,0.1599814,60.4814,0,0,219.7269
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,63.0326,63.0326,0,-1,0,63.0326,0,0,0,0.6358659,0,66.35011,63.0326,0,0,174.3425,161.85,0,66.35011,-66.35011,184.6659,43.96798,0.1599814,69.33587,0,0,161.85
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,57.54549,57.54549,0,-1,0,57.54549,0,0,0,0,0,60.5742,57.54549,0,0,248.0648,95.49988,0,60.5742,-60.5742,120.8151,28.76543,0.1599814,63.30005,0,0,95.49988
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,101.8349,33.17939,0,-1,0,33.17939,0,0,68.65556,78.83905,0,34.92567,33.17939,0,0,315.3695,34.92567,0,34.92567,-34.92567,84.00017,20,0.1599814,112.0184,0,0,34.92567
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,7.798804,0,0,-1,0,0,0,0,7.798804,8.578685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599814,8.578685,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,51.8161,0,0,-1,0,0,0,0,51.8161,56.99771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599814,56.99771,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,115.5549,0,0,-1,0,0,0,0,115.5549,127.1104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599814,127.1104,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,44.8532,0,0,-1,0,0,0,0,44.8532,49.33852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599814,49.33852,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,36.62334,36.62334,81,0,22.761,36.62334,0,0,0,0,0,0,0,44.37666,42.15783,354.1758,0,42.15783,0,42.15783,123.9946,29.52246,0.1600348,40.28567,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,48.45618,48.45618,81,0,22.761,48.45618,14.07237,0,0,0,6.818934,0,0,32.54382,30.91663,312.018,37.94205,37.73556,0,37.73556,159.7937,38.04604,0.1600808,53.3018,5.455148,81,44.76098
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,52.38774,52.38774,81,0,22.761,52.38774,56.71138,0,0,0,29.70981,0,0,28.61226,27.18165,274.2824,71.90405,56.89146,0,56.89146,213.7657,50.89649,0.1601449,57.62651,23.76785,81,101.6139
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,84.48099,84.48099,81,0,22.761,84.48099,67.50377,0,0,0,57.02785,3.664201,3.480991,0,0,217.391,123.1064,53.36365,0,53.36365,264.3909,62.95008,0.160198,92.92909,45.62228,81,180.1342
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,91.3709,68.7,0,-1,0,68.7,122.1309,0,22.6709,31.80799,83.90392,72.31579,68.7,0,0,164.0273,171.1337,11.58813,0,11.58813,275.3843,65.56757,0.1601807,100.508,67.12314,0,255.0376
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,95.75009,95.75009,81,0,22.761,95.75009,99.54742,0,0,0,95.31676,15.52641,14.75009,0,0,152.4392,181.563,79.79034,0,79.79034,351.0801,83.59033,0.1602029,105.3251,76.2534,81,276.8797
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,37.18666,37.18666,0,0,0,37.18666,307.681,2.623619,0,0,114.4163,39.14386,37.18666,0,0,72.64883,253.3743,72.64883,0,72.64883,420.0009,100,0.1600946,40.90533,91.53304,0,367.7906
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,63.97421,63.97421,20.25,0,7.39125,63.97421,177.7428,67.68407,0,0,113.7096,46.02548,43.72421,0,0,0,318.7582,0,0,0,420.0009,100,0.1600946,70.37163,90.96764,81,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600946,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,116.2195,68.7,0,-1,0,68.7,104.0648,0,47.51947,59.14141,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1600946,127.8414,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,18.73577,18.73577,0,0,0,18.73577,367.4479,48.2076,0,0,68.84419,19.72186,18.73577,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1600933,20.60935,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,60.63941,60.63941,0,0,0,60.63941,76.79391,0,0,0,46.56738,63.83096,60.63941,0,0,0,318.7582,0,17.26358,-17.26358,401.8034,95.66729,0.1600933,66.70335,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,121.9179,121.9179,81,0,22.761,121.9179,16.03479,0,1.421085E-14,0,19.54927,43.07145,40.91788,0,0,19.18176,301.4946,0,23.52217,-23.52217,377.0089,89.76384,0.1600933,134.1097,15.63942,81,321.0439
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,109.3029,109.3029,81,0,22.761,109.3029,0,0,0,0,0,29.79249,28.30286,0,0,45.31751,277.9725,0,29.79249,-29.79249,345.6048,82.28671,0.1600933,120.2331,0,81,277.9725
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,133.4456,68.7,0,-1,0,68.7,0,0,64.74557,78.09013,0,72.31579,68.7,0,0,78.42027,248.18,0,72.31579,-72.31579,269.3773,64.13732,0.1600933,146.7901,0,0,248.18
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,44.10482,44.10482,0,-1,0,44.10482,0,0,7.105427E-15,0,0,46.42613,44.10482,0,0,158.7711,175.8642,0,46.42613,-46.42613,220.4399,52.48558,0.1600933,48.5153,0,0,175.8642
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3557,129.4381,0,0,0,220.4399,52.48558,0.1600933,0,0,0,129.4381
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.3557,129.4381,0,0,0,220.4399,52.48558,0.1600933,0,0,0,129.4381
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,46.68665,46.68665,0,-1,0,46.68665,0,0,7.105427E-15,0,0,49.14384,46.68665,0,0,210.3557,129.4381,0,49.14384,-49.14384,168.6377,40.15176,0.1600933,51.35531,0,0,129.4381
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,36.90116,36.90116,0,-1,0,36.90116,0,0,0,0,0,38.84333,36.90116,0,0,264.96,80.29423,0,38.84333,-38.84333,127.6933,30.4031,0.1600933,40.59128,0,0,80.29423
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,43.09884,39.37835,0,-1,0,39.37835,0,0,3.720484,8.030369,0,41.4509,39.37835,0,0,308.1193,41.4509,0,41.4509,-41.4509,84.00017,20,0.1600933,47.40872,0,0,41.4509
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.05436,0,0,-1,0,0,0,0,33.05436,36.3598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600933,36.3598,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.72288,0,0,-1,0,0,0,0,37.72288,41.49517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600933,41.49517,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,92.02551,0,0,-1,0,0,0,0,92.02551,101.2281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600933,101.2281,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,38.99926,38.99926,81,0,22.761,38.99926,0,0,0,0,0,0,0,42.00074,39.90071,354.1758,0,39.90071,0,39.90071,121.8533,29.01263,0.1601437,42.89918,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,59.71484,59.71484,81,0,22.761,59.71484,3.557952,0,0,0,2.124625,0,0,21.28515,20.2209,314.2751,35.91064,22.34552,0,22.34552,143.0521,34.05996,0.1601713,65.68633,1.6997,81,38.03526
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,83.71046,83.71046,81,0,22.761,83.71046,11.16517,0,0,0,9.346415,2.853111,2.710455,0,0,291.9296,56.02161,6.493303,0,6.493303,149.2122,35.52665,0.1601778,92.0815,7.477131,81,65.36802
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,69.59953,69.59953,81,0,22.761,69.59953,10.20948,0,0,0,7.105748,0,0,11.40047,10.83045,285.4363,61.86558,17.9362,0,17.9362,166.228,39.57801,0.1601985,76.55948,5.684598,81,68.97133
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,108.9797,68.7,0,-1,0,68.7,43.80608,0,40.27966,51.17762,30.09478,72.31579,68.7,0,0,267.5001,78.00816,0,42.22101,-42.22101,121.7231,28.98164,0.1601985,119.8776,24.07582,0,108.1029
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,31.25801,31.25801,0,0,0,31.25801,67.72377,0,3.552714E-15,0,21.1691,32.90317,31.25801,0,0,314.4123,35.78715,0,11.73407,-11.73407,109.3543,26.0367,0.1601985,34.38381,16.93528,0,56.95625
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,327.4502,24.05308,16.06211,0,16.06211,124.5922,29.66475,0.1601746,0,12.84969,0,40.1152
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,112.4949,112.4949,81,0,22.761,112.4949,52.87458,0,0,0,59.48121,33.15254,31.49491,0,0,311.3881,38.50898,26.32867,0,26.32867,149.5698,35.61178,0.1602007,123.7444,47.58496,81,97.99019
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,24.28123,24.28123,81,0,22.761,24.28123,332.359,0,0,0,80.70084,0,0,56.71878,53.88284,285.0594,62.20478,134.5837,0,134.5837,277.247,66.01107,0.1601591,26.70935,64.56067,81,142.9056
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,107.7733,68.7,0,-1,0,68.7,73.5881,0,39.07332,49.85065,50.55503,72.31579,68.7,0,0,150.4757,183.3301,0,21.76076,-21.76076,254.3092,60.54969,0.1601591,118.5507,40.44402,0,233.8851
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,211.59,149.7,81,0,22.761,149.7,34.45375,0,61.88996,83.04896,51.57727,72.31579,68.7,0,0,174.6543,161.5693,0,20.73852,-20.73852,232.4489,55.34486,0.1601591,232.749,41.26182,81,213.1466
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,92.12344,92.12344,81,0,22.761,92.12344,39.74751,0,0,0,36.61677,11.70888,11.12343,0,0,197.6971,140.8308,24.90789,0,24.90789,256.0786,60.97097,0.1601838,101.3358,29.29342,81,177.4476
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,120.8917,120.8917,81,0,22.761,120.8917,13.90242,0,1.421085E-14,0,16.80687,41.99122,39.89166,0,0,172.7892,163.2479,0,25.18436,-25.18436,229.5319,54.65035,0.1601838,132.9808,13.44549,81,180.0548
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,200.7719,138.0636,68.7,0,68.7,294.7065,70.16807,0.1602175,0,0,81,138.0636
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,47.82796,47.82796,0,-1,0,47.82796,0,0,7.105427E-15,0,0,50.34522,47.82796,0,0,132.0719,199.8936,0,50.34522,-50.34522,241.638,57.53273,0.1602175,52.61076,0,0,199.8936
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,110.0055,68.7,0,-1,0,68.7,0,0,41.30551,52.30606,0,72.31579,68.7,0,0,188.011,149.5483,0,72.31579,-72.31579,165.4104,39.38335,0.1602175,121.0061,0,0,149.5483
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,6.014528,6.014528,0,-1,0,6.014528,0,0,0,0,0,6.331082,6.014528,0,0,268.3618,77.23255,0,6.331082,-6.331082,158.7369,37.79442,0.1602175,6.615981,0,0,77.23255
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,64.95908,64.95908,0,-1,0,64.95908,0,0,1.421085E-14,4.098597,0,68.37798,64.95908,0,0,275.3964,70.90147,0,68.37798,-68.37798,86.66016,20.63333,0.1602175,71.45499,0,0,70.90147
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,18.46507,2.397312,0,-1,0,2.397312,0,0,16.06776,17.91426,0,2.523486,2.397312,0,0,351.3719,2.523486,0,2.523486,-2.523486,84.00017,20,0.1602175,20.31158,0,0,2.523486
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602175,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,72.99242,0,0,-1,0,0,0,0,72.99242,80.29166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602175,80.29166,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,21.89609,0,0,-1,0,0,0,0,21.89609,24.0857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602175,24.0857,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,10.25792,0,0,-1,0,0,0,0,10.25792,11.28371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602175,11.28371,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,109.4119,0,0,-1,0,0,0,0,109.4119,120.3531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602175,120.3531,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,29.0604,29.0604,81,0,22.761,29.0604,0,0,0,0,0,0,0,51.9396,49.34262,354.1758,0,49.34262,0,49.34262,130.8107,31.14534,0.1602796,31.96644,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,26.75829,26.75829,81,0,22.761,26.75829,28.85608,0,0,0,7.721393,0,0,54.24171,51.52962,304.8332,44.40836,59.25102,0,59.25102,187.0211,44.52875,0.1603498,29.43412,6.177114,81,52.12975
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,62.53556,62.53556,81,0,22.761,62.53556,31.89281,0,0,0,19.94435,0,0,18.46444,17.54121,245.5822,97.73428,37.48556,0,37.48556,222.5831,52.99586,0.1603915,68.78912,15.95548,81,117.6786
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,99.74129,99.74129,81,0,22.761,99.74129,21.5082,0,0,0,21.45255,19.72767,18.74129,0,0,208.0966,131.4713,1.724881,0,1.724881,224.2194,53.38547,0.1603932,109.7154,17.16204,81,152.9238
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,87.91827,68.7,0,-1,0,68.7,65.72018,0,19.21827,28.0101,45.14977,72.31579,68.7,0,0,206.3717,133.0237,0,27.16603,-27.16603,195.5839,46.56751,0.1603932,96.7101,36.11981,0,178.1734
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,32.45454,32.45454,0,0,0,32.45454,212.9556,0,0,0,69.11375,34.16267,32.45454,0,0,236.5562,105.8576,34.95108,0,34.95108,228.7414,54.46214,0.1603413,35.69999,55.291,0,174.9714
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,58.12497,58.12497,0,0,0,58.12497,161.4467,0,0,0,93.84087,61.18417,58.12497,0,0,201.6051,137.3136,32.65669,0,32.65669,259.7223,61.83852,0.1602929,63.93746,75.07269,0,231.1545
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,10.80261,10.80261,0,0,0,10.80261,863.6629,0,0,0,93.29812,11.37117,10.80261,0,0,168.9484,166.7046,81.92696,0,81.92696,337.445,80.34389,0.1601714,11.88287,74.6385,0,260.0027
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,29.2746,29.2746,0,0,0,29.2746,243.9722,0,0,0,71.42187,30.81536,29.2746,0,0,87.02148,240.4389,40.6065,0,40.6065,375.9677,89.51595,0.1601113,32.20205,57.13749,0,311.8607
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,14.01341,14.01341,0,-1,0,14.01341,554.7523,16.57381,0,0,77.73974,14.75096,14.01341,0,0,46.41497,276.9847,46.41497,0,46.41497,420.0009,100,0.1600426,15.41476,62.19179,0,354.7245
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,35.67576,35.67576,0,0,0,35.67576,141.0381,12.76297,0,0,50.3164,37.55343,35.67576,0,0,0,318.7582,0,0,0,420.0009,100,0.1600426,39.24334,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,12.94344,12.94344,0,0,0,12.94344,304.5623,25.79618,0,0,39.42086,13.62468,12.94344,0,0,0,318.7582,0,0,0,420.0009,100,0.1600426,14.23779,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,45.35737,45.35737,0,0,0,45.35737,29.19035,0,0,0,13.23997,47.7446,45.35737,0,0,0,318.7582,0,34.50462,-34.50462,383.6298,91.34024,0.1600426,49.8931,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.33847,284.2536,0,0,0,383.6298,91.34024,0.1600426,0,0,0,284.2536
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,75.23186,68.7,0,-1,0,68.7,0,0,6.531858,14.05504,0,72.31579,68.7,0,0,38.33847,284.2536,0,72.31579,-72.31579,307.4023,73.19086,0.1600426,82.75504,0,0,284.2536
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.6893,211.9378,0,0,0,307.4023,73.19086,0.1600426,0,0,0,211.9378
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,187.4295,68.7,0,-1,0,68.7,0,0,118.7295,137.4724,0,72.31579,68.7,0,0,118.6893,211.9378,0,72.31579,-72.31579,231.1747,55.04148,0.1600426,206.1724,0,0,211.9378
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,12.48259,12.48259,0,-1,0,12.48259,0,0,1.776357E-15,0,0,13.13957,12.48259,0,0,199.0402,139.622,0,13.13957,-13.13957,217.3244,51.7438,0.1600426,13.73085,0,0,139.622
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,73.49493,68.7,0,-1,0,68.7,0,0,4.794932,12.14442,0,72.31579,68.7,0,0,213.6398,126.4825,0,72.31579,-72.31579,141.0968,33.59442,0.1600426,80.84442,0,0,126.4825
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,91.70924,51.45833,0,-1,0,51.45833,0,0,40.2509,49.42183,0,54.16666,51.45833,0,0,293.9906,54.16666,0,54.16666,-54.16666,84.00017,20,0.1600426,100.8802,0,0,54.16666
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.87341,0,0,-1,0,0,0,0,47.87341,52.66075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600426,52.66075,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,121.7885,0,0,-1,0,0,0,0,121.7885,133.9673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600426,133.9673,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,63.22117,0,0,-1,0,0,0,0,63.22117,69.54329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600426,69.54329,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,109.816,0,0,-1,0,0,0,0,109.816,120.7976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600426,120.7976,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.577427,2.577427,74.89322,0,21.21598,2.577427,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.160083,2.83517,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,60.35619,60.35619,81,0,22.761,60.35619,9.206942,0,0,0,5.556959,0,0,20.64381,19.61162,285.4758,61.83,25.16858,0,25.16858,173.0517,41.20271,0.160113,66.39181,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,260.3072,84.48173,101.6574,0,101.6574,269.4924,64.16474,0.1600979,0,26.36595,81,117.4392
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,93.67776,93.67776,81,0,22.761,93.67776,62.45829,0,0,0,58.50953,13.34501,12.67776,0,0,158.6498,175.9734,45.16452,0,45.16452,312.3393,74.36634,0.1601424,103.0455,46.80762,81,234.4829
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,91.82854,68.7,0,-1,0,68.7,116.307,0,23.12854,32.31139,79.90291,72.31579,68.7,0,0,113.4853,216.6215,7.587121,0,7.587121,319.537,76.08009,0.1601312,101.0114,63.92233,0,296.5244
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,151.4052,149.7,81,0,22.761,149.7,59.19119,0,1.70523,16.84575,88.60921,72.31579,68.7,0,0,105.8981,223.4499,16.29343,0,16.29343,334.9944,79.7604,0.1601072,166.5457,70.88737,81,312.0591
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,137.4264,137.4264,81,0,22.761,137.4264,75.29366,0,0,1.46906,103.4734,59.39623,56.42642,0,0,89.60471,238.114,44.07716,0,44.07716,376.8096,89.71639,0.160074,151.1691,82.77871,81,341.5874
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,46.56913,0,0,92.09669,0,0,0,0,45.52756,277.7834,45.52756,0,45.52756,420.0009,100,0.1600068,0,73.67735,0,369.8801
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,27.42459,27.42459,0,0,0,27.42459,293.0939,51.51181,0,0,80.37981,28.86799,27.42459,0,0,0,318.7582,0,0,0,420.0009,100,0.1600068,30.16705,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,140.3851,68.7,0,-1,0,68.7,102.7158,0,71.68506,85.72356,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1600068,154.4236,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.911343,1.911343,0,0,0,1.911343,3076.267,54.84155,0,0,58.79799,2.01194,1.911343,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.160004,2.102477,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.160004,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,115.7734,115.7734,81,0,22.761,115.7734,9.039157,0,1.421085E-14,0,10.46494,36.60361,34.77343,0,0,0,318.7582,0,26.13867,-26.13867,392.4483,93.43987,0.160004,127.3508,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,95.71899,95.71899,81,0,22.761,95.71899,0,0,0,0,0,15.49368,14.71899,0,0,29.04296,292.6196,0,15.49368,-15.49368,376.1165,89.55137,0.160004,105.2909,0,81,292.6196
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,91.84869,68.7,0,-1,0,68.7,0,0,23.14869,32.33356,0,72.31579,68.7,0,0,46.25816,277.1259,0,72.31579,-72.31579,299.8889,71.40199,0.160004,101.0336,0,0,277.1259
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,33.60367,33.60367,0,-1,0,33.60367,0,0,0,0,0,35.37229,33.60367,0,0,126.609,204.8101,0,35.37229,-35.37229,262.6033,62.52447,0.160004,36.96404,0,0,204.8101
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,51.34341,51.34341,0,-1,0,51.34341,0,0,7.105427E-15,0,0,54.04569,51.34341,0,0,165.9116,169.4378,0,54.04569,-54.04569,205.6341,48.96041,0.160004,56.47775,0,0,169.4378
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.9624,115.3921,0,0,0,205.6341,48.96041,0.160004,0,0,0,115.3921
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.9624,115.3921,0,0,0,205.6341,48.96041,0.160004,0,0,0,115.3921
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,55.99698,55.99698,0,-1,0,55.99698,0,0,7.105427E-15,0,0,58.94419,55.99698,0,0,225.9624,115.3921,0,58.94419,-58.94419,143.5015,34.16695,0.160004,61.59668,0,0,115.3921
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,40.19807,40.19807,0,-1,0,40.19807,0,0,0,0,0,42.31376,40.19807,0,0,291.4559,56.44792,0,42.31376,-42.31376,98.89888,23.54731,0.160004,44.21787,0,0,56.44792
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,30.74062,13.42745,0,-1,0,13.42745,0,0,17.31317,20.38723,0,14.13416,13.42745,0,0,338.4712,14.13416,0,14.13416,-14.13416,84.00017,20,0.160004,33.81469,0,0,14.13416
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,23.44143,0,0,-1,0,0,0,0,23.44143,25.78557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160004,25.78557,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,22.43889,0,0,-1,0,0,0,0,22.43889,24.68278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160004,24.68278,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,11.56699,11.56699,81,0,22.761,11.56699,0,0,0,0,0,0,0,69.43301,65.96136,354.1758,0,65.96136,0,65.96136,146.5766,34.89912,0.160064,12.72369,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,20.13962,20.13962,81,0,22.761,20.13962,25.08549,0,0,0,5.052122,0,0,60.86039,57.81736,288.2144,59.36522,62.86949,0,62.86949,206.2198,49.09986,0.1601285,22.15358,4.041698,81,64.41734
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,110.2835,110.2835,81,0,22.761,110.2835,25.28654,7.105427E-15,0,0,27.88687,30.8247,29.28347,0,0,225.345,115.9478,0,2.937831,-2.937831,203.1231,48.36255,0.1601285,121.3118,22.3095,81,143.8346
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,228.6092,113.0099,124.7492,0,124.7492,321.4706,76.54047,0.1600795,0,44.83938,81,169.0592
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,30.44162,30.44162,0,-1,0,30.44162,279.7278,0,0,0,85.15367,32.04381,30.44162,0,0,103.86,225.2842,53.10986,0,53.10986,371.855,88.53674,0.1600014,33.48578,68.12294,0,310.4379
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,116.9268,116.9268,70.70043,0,20.15521,116.9268,85.01855,7.105427E-15,0,0,99.40947,48.65934,46.22638,0,0,50.75013,273.0831,50.75013,0,50.75013,420.0009,100,0.1599849,128.6195,79.52758,81,372.4926
