Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,93.52133,93.52133,24.82133,0,8.547797,93.52133,108.9539,29.57936,0,0,101.8951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599849,102.8735,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,26.21979,26.21979,0,0,0,26.21979,394.1353,75.74165,0,0,103.3414,27.59977,26.21979,0,0,0,318.7582,0,0,0,420.0009,100,0.1599849,28.84176,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,196.5172,149.7,81,0,22.761,149.7,63.88983,23.32729,46.81719,66.4689,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599849,216.1689,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,82.54202,68.7,0,-1,0,68.7,126.2641,14.42767,13.84201,22.09621,86.74346,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599849,90.79622,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,71.56258,71.56258,20.25,0,7.39125,71.56258,105.078,21.18326,0,0,75.1965,54.01324,51.31258,0,0,0,318.7582,0,0,0,420.0009,100,0.1599849,78.71884,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,130.3297,130.3297,81,0,22.761,130.3297,39.02673,0,0,0,50.86342,51.92598,49.32968,0,0,0,318.7582,0,1.06256,-1.06256,418.8808,99.73332,0.1599849,143.3626,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,21.94123,0,0,23.12185,0,0,0,0,1.180623,317.6957,1.180623,0,1.180623,420.0009,100,0.1599831,0,18.49748,0,340.8175
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599831,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,28.13297,28.13297,0,-1,0,28.13297,0,0,3.552714E-15,0,0,29.61366,28.13297,0,0,0,318.7582,0,29.61366,-29.61366,388.7853,92.56774,0.1599831,30.94627,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,29.82466,29.82466,0,-1,0,29.82466,0,0,3.552714E-15,0,0,31.39437,29.82466,0,0,32.90406,289.1446,0,31.39437,-31.39437,355.6927,84.68858,0.1599831,32.80712,0,0,289.1446
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.6309,47.6309,0,-1,0,47.6309,0,0,7.105427E-15,0,0,50.13779,47.6309,0,0,67.78671,257.7502,0,50.13779,-50.13779,302.8429,72.1053,0.1599831,52.39399,0,0,257.7502
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,25.49624,25.49624,0,-1,0,25.49624,0,0,0,0,0,26.83815,25.49624,0,0,123.4954,207.6124,0,26.83815,-26.83815,274.553,65.36962,0.1599831,28.04586,0,0,207.6124
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3155,180.7743,0,0,0,274.553,65.36962,0.1599831,0,0,0,180.7743
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.974202,1.974202,0,-1,0,1.974202,0,0,2.220446E-16,0,0,2.078108,1.974202,0,0,153.3155,180.7743,0,2.078108,-2.078108,272.3625,64.84807,0.1599831,2.171623,0,0,180.7743
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,44.80657,44.80657,0,-1,0,44.80657,0,0,7.105427E-15,0,0,47.16481,44.80657,0,0,155.6245,178.6962,0,47.16481,-47.16481,222.6464,53.01094,0.1599831,49.28722,0,0,178.6962
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.01718,32.01718,0,-1,0,32.01718,0,0,0,0,0,33.7023,32.01718,0,0,208.0299,131.5313,0,33.7023,-33.7023,187.121,44.55254,0.1599831,35.2189,0,0,131.5313
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,85.47106,68.7,0,-1,0,68.7,0,0,16.77106,25.31816,0,72.31579,68.7,0,0,245.4769,97.82904,0,72.31579,-72.31579,110.8935,26.40316,0.1599831,94.01817,0,0,97.82904
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,3.169017,3.169017,0,-1,0,3.169017,0,0,4.440892E-16,0,0,3.335807,3.169017,0,0,325.8278,25.51325,0,3.335807,-3.335807,107.3773,25.56596,0.1599831,3.485918,0,0,25.51325
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.504021,1.504021,0,0,0,1.504021,0,0,2.220446E-16,0,0,1.583179,1.504021,0,0,329.5342,22.17745,0,1.583179,-1.583179,105.7084,25.16862,0.1599831,1.654423,0,0,22.17745
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,71.89277,71.89277,81,0,22.761,71.89277,8.046337,0,0,0,5.784734,0,0,9.10723,8.651869,331.2933,20.59427,14.4366,0,14.4366,119.4042,28.42951,0.1599996,79.08205,4.627788,81,26.379
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,77.5874,77.5874,81,0,22.761,77.5874,36.4454,0,0,0,28.27704,0,0,3.412594,3.241964,316.8567,33.58721,31.51901,0,31.51901,149.3058,35.54892,0.1600314,85.34615,22.62163,81,61.86425
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,285.3377,61.95432,114.8827,0,114.8827,258.293,61.49821,0.1599971,0,36.94614,81,108.137
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,65.23535,65.23535,0,-1,0,65.23535,99.68863,0,0,3.058891,65.03223,68.66879,65.23535,0,0,170.455,165.3487,0,3.636566,-3.636566,254.4597,60.58553,0.1599971,71.75889,52.02578,0,230.381
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,78.78942,78.78942,81,0,22.761,78.78942,104.1208,0,0,0,82.03616,0,0,2.210579,2.10005,174.4956,161.7122,84.1362,0,84.1362,334.2784,79.58993,0.1600302,86.66837,65.62892,81,243.7483
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,35.7954,35.7954,30.75202,0,10.04826,35.7954,267.2641,0,0,0,95.66824,5.308815,5.043374,0,0,90.35943,237.4347,90.35943,0,90.35943,420.0009,100,0.1599249,39.37494,76.5346,81,333.103
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,57.5862,57.5862,0,0,0,57.5862,125.2134,11.48857,0,0,72.10563,60.61706,57.5862,0,0,0,318.7582,0,0,0,420.0009,100,0.1599249,63.34483,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1861449,0.1861449,0,0,0,0.1861449,34380.71,63.80198,0,0,63.99792,0.195942,0.1861449,0,0,0,318.7582,0,0,0,420.0009,100,0.1599249,0.2047593,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,124.5598,68.7,0,-1,0,68.7,101.8155,0,55.85983,68.31582,69.94727,72.31579,68.7,0,0,0,318.7582,0,2.368514,-2.368514,417.5042,99.40556,0.1599249,137.0158,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,29.88483,29.88483,0,0,0,29.88483,191.909,23.26228,0,0,57.35168,31.45772,29.88483,0,0,2.631682,316.3897,2.631682,0,2.631682,420.0009,100,0.159921,32.87331,45.88134,0,373.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,81.07388,81.07388,50.78872,0,15.11755,81.07388,39.32106,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.159921,89.18127,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,60.88038,60.88038,0,0,0,60.88038,19.54346,0,7.105427E-15,0,11.89813,64.08461,60.88038,0,0,0,318.7582,0,52.18647,-52.18647,364.9915,86.90256,0.159921,66.96841,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.98497,266.5717,0,0,0,364.9915,86.90256,0.159921,0,0,0,266.5717
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,35.60448,35.60448,0,-1,0,35.60448,0,0,0,0,0,37.4784,35.60448,0,0,57.98497,266.5717,0,37.4784,-37.4784,325.4857,77.49645,0.159921,39.16493,0,0,266.5717
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,95.69705,68.7,0,-1,0,68.7,0,0,26.99705,36.56676,0,72.31579,68.7,0,0,99.62764,229.0934,0,72.31579,-72.31579,249.2582,59.34708,0.159921,105.2668,0,0,229.0934
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,45.08255,45.08255,0,-1,0,45.08255,0,0,7.105427E-15,0,0,47.45531,45.08255,0,0,179.9785,156.7776,0,47.45531,-47.45531,199.2359,47.43703,0.159921,49.5908,0,0,156.7776
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,77.16087,68.7,0,-1,0,68.7,0,0,8.460876,16.17696,0,72.31579,68.7,0,0,232.7066,109.3222,0,72.31579,-72.31579,123.0084,29.28765,0.159921,84.87696,0,0,109.3222
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,88.16138,35.15614,0,-1,0,35.15614,0,0,53.00525,61.82139,0,37.00646,35.15614,0,0,313.0575,37.00646,0,37.00646,-37.00646,84.00017,20,0.159921,96.97752,0,0,37.00646
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,18.36489,0,0,-1,0,0,0,0,18.36489,20.20137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159921,20.20137,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,63.59436,0,0,-1,0,0,0,0,63.59436,69.9538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159921,69.9538,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,119.3062,0,0,-1,0,0,0,0,119.3062,131.2368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159921,131.2368,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,65.191,0,0,-1,0,0,0,0,65.191,71.71011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159921,71.71011,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,97.17352,0,0,-1,0,0,0,0,97.17352,106.8909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159921,106.8909,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,54.52583,54.52583,81,0,22.761,54.52583,0,0,0,0,0,0,0,26.47417,25.15046,354.1758,0,25.15046,0,25.15046,107.86,25.6809,0.1599523,59.97841,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,17.23888,17.23888,81,0,22.761,17.23888,41.35719,0,0,0,7.129519,0,0,63.76112,60.57306,329.0253,22.63542,67.70258,0,67.70258,172.0883,40.97332,0.1600094,18.96277,5.703615,81,29.76493
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,261.3228,83.56773,89.60389,0,89.60389,257.094,61.21274,0.1600122,0,16.72311,81,104.4716
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,149.7864,149.7,81,0,22.761,149.7,25.24483,0,0.08638658,15.06503,37.7915,72.31579,68.7,0,0,171.7189,164.2112,0,34.52428,-34.52428,220.7022,52.54804,0.1600122,164.765,30.2332,81,202.0027
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,134.1898,68.7,0,-1,0,68.7,98.64837,0,65.48977,78.90874,67.77143,72.31579,68.7,0,0,210.0792,129.687,0,4.544358,-4.544358,215.912,51.40753,0.1600122,147.6087,54.21714,0,197.4584
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,114.9323,114.9323,81,0,22.761,114.9323,82.02743,0,0,0,94.276,35.7182,33.93229,0,0,215.1285,125.1426,58.5578,0,58.5578,271.4648,64.63436,0.1600159,126.4255,75.42081,81,219.4186
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,78.00866,78.00866,81,0,22.761,78.00866,127.1546,-4.440892E-16,0,0,99.19164,0,0,2.991342,2.841775,156.5707,177.8446,102.0334,0,102.0334,368.2622,87.68131,0.1600227,85.80952,79.35331,81,277.0363
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,11.33686,11.33686,0,0,0,11.33686,615.4415,3.300971,0,0,69.77177,11.93354,11.33686,0,0,54.53726,269.6747,54.53726,0,54.53726,420.0009,100,0.1599431,12.47055,55.81742,0,339.4465
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,13.22065,13.22065,0,0,0,13.22065,763.6714,87.04588,0,0,100.9624,13.91648,13.22065,0,0,0,318.7582,0,0,0,420.0009,100,0.1599431,14.54272,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599431,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,119.5215,119.5215,50.82151,0,15.12584,119.5215,64.23116,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599431,131.4737,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,165.428,149.7,81,0,22.761,149.7,31.72942,0,15.72804,32.27084,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1599431,181.9708,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.159918,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,102.6548,102.6548,81,0,22.761,102.6548,0,0,0,0,0,22.79452,21.65479,0,0,10.32797,309.463,0,22.79452,-22.79452,386.1753,91.94633,0.159918,112.9203,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,8.668307,8.668307,0,-1,0,8.668307,0,0,1.776357E-15,0,0,9.124534,8.668307,0,0,35.65522,286.6685,0,9.124534,-9.124534,376.5572,89.6563,0.159918,9.535138,0,0,286.6685
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,57.74324,57.74324,0,-1,0,57.74324,0,0,7.105427E-15,0,0,60.78236,57.74324,0,0,45.79359,277.544,0,60.78236,-60.78236,312.487,74.40152,0.159918,63.51756,0,0,277.544
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,63.87796,63.87796,0,-1,0,63.87796,0,0,0,1.565753,0,67.23995,63.87796,0,0,113.3295,216.7616,0,67.23995,-67.23995,241.6099,57.52604,0.159918,70.26575,0,0,216.7616
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,9.154167,9.154167,0,-1,0,9.154167,0,0,0,0,0,9.635965,9.154167,0,0,188.0406,149.5217,0,9.635965,-9.635965,231.4527,55.10767,0.159918,10.06958,0,0,149.5217
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,41.52929,41.52929,0,-1,0,41.52929,0,0,0,0,0,43.71504,41.52929,0,0,198.7472,139.8857,0,43.71504,-43.71504,185.373,44.13633,0.159918,45.68221,0,0,139.8857
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,31.61033,31.61033,0,-1,0,31.61033,0,0,3.552714E-15,0,0,33.27403,31.61033,0,0,247.3195,96.17068,0,33.27403,-33.27403,150.2991,35.78542,0.159918,34.77137,0,0,96.17068
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2906,62.89665,0,0,0,150.2991,35.78542,0.159918,0,0,0,62.89665
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,47.59423,47.59423,0,-1,0,47.59423,0,0,0,0,0,50.09919,47.59423,0,0,284.2906,62.89665,0,50.09919,-50.09919,97.48988,23.21183,0.159918,52.35366,0,0,62.89665
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,2.028545,2.028545,0,-1,0,2.028545,0,0,0,0,0,2.135311,2.028545,0,0,339.9564,12.79746,0,2.135311,-2.135311,95.23906,22.67592,0.159918,2.2314,0,0,12.79746
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,59.64602,10.12904,0,-1,0,10.12904,0,0,49.51698,55.48158,0,10.66215,10.12904,0,0,342.329,10.66215,0,10.66215,-10.66215,84.00017,20,0.159918,65.61062,0,0,10.66215
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159918,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,59.20559,59.20559,81,0,22.761,59.20559,8.704086,0,0,0,5.153305,0,0,21.79441,20.70469,354.1758,0,25.858,0,25.858,108.5312,25.84072,0.1599487,65.12614,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,58.37059,58.37059,81,0,22.761,58.37059,40.88121,0,0,0,23.8626,0,0,22.62941,21.49794,328.3178,23.2722,45.36055,0,45.36055,151.564,36.0866,0.1599986,64.20765,19.09008,81,47.1348
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,89.12466,89.12466,81,0,22.761,89.12466,58.4949,0,0,0,52.13338,8.552271,8.124657,0,0,282.9573,64.09669,43.58111,0,43.58111,192.9087,45.93055,0.1600411,98.03712,41.7067,81,116.2301
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,239.3762,103.3197,85.96809,0,85.96809,274.4652,65.34872,0.1599159,0,68.77447,0,189.2878
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,0,0,0,94.18018,0,0,0,0,153.4081,180.691,94.18018,0,94.18018,363.8123,86.62181,0.159779,0,75.34414,0,274.8712
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,54.95603,0,0,114.1839,0,0,0,0,59.22789,265.4531,59.22789,0,59.22789,420.0009,100,0.159693,0,91.34714,0,379.6371
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,108.0823,108.0823,39.38231,0,12.23172,108.0823,96.43219,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159693,118.8905,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,116.2188,116.2188,47.51883,0,14.29026,116.2188,89.07893,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159693,127.8407,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,78.20496,68.7,0,-1,0,68.7,104.8009,0,9.504967,17.32546,71.99823,72.31579,68.7,0,0,0,318.7582,0,0.3175614,-0.3175614,419.6661,99.9203,0.159693,86.02547,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,76.26839,76.26839,24.81655,0,8.546587,76.26839,71.4748,5.273559E-15,0,0,54.51268,54.15984,51.45184,0,0,0.352846,318.4407,0.352846,0,0.352846,420.0009,100,0.1596933,83.89523,43.61015,81,372.9533
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596933,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,41.73262,41.73262,0,0,0,41.73262,37.27548,0,7.105427E-15,0,15.55604,43.92907,41.73262,0,0,0,318.7582,0,28.37304,-28.37304,390.093,92.8791,0.1596933,45.90588,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,82.35843,82.35843,81,0,22.761,82.35843,0,0,0,0,0,1.429922,1.358426,0,0,31.5256,290.3852,0,1.429922,-1.429922,388.5858,92.52023,0.1596933,90.59427,0,81,290.3852
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,9.404752,9.404752,0,-1,0,9.404752,0,0,0,0,0,9.899738,9.404752,0,0,33.1144,288.9553,0,9.899738,-9.899738,378.1505,90.03566,0.1596933,10.34523,0,0,288.9553
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.11411,279.0555,0,0,0,378.1505,90.03566,0.1596933,0,0,0,279.0555
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.40363,44.40363,0,-1,0,44.40363,0,0,7.105427E-15,0,0,46.74066,44.40363,0,0,44.11411,279.0555,0,46.74066,-46.74066,328.8815,78.30497,0.1596933,48.84399,0,0,279.0555
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,80.73861,68.7,0,-1,0,68.7,0,0,12.03861,20.11247,0,72.31579,68.7,0,0,96.04818,232.3149,0,72.31579,-72.31579,252.654,60.15559,0.1596933,88.81247,0,0,232.3149
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.399,159.9991,0,0,0,252.654,60.15559,0.1596933,0,0,0,159.9991
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,110.3877,68.7,0,-1,0,68.7,0,0,41.68766,52.72643,0,72.31579,68.7,0,0,176.399,159.9991,0,72.31579,-72.31579,176.4265,42.00622,0.1596933,121.4264,0,0,159.9991
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,38.01328,38.01328,0,-1,0,38.01328,0,0,0,0,0,40.01398,38.01328,0,0,256.7499,87.68329,0,40.01398,-40.01398,134.248,31.96375,0.1596933,41.81461,0,0,87.68329
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,59.34375,45.28584,0,-1,0,45.28584,0,0,14.05791,19.99229,0,47.6693,45.28584,0,0,301.2099,47.6693,0,47.6693,-47.6693,84.00017,20,0.1596933,65.27813,0,0,47.6693
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,44.08422,0,0,-1,0,0,0,0,44.08422,48.49264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596933,48.49264,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596933,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,76.17979,76.17979,81,0,22.761,76.17979,0,0,0,2.797775,0,0,0,4.820205,4.579195,354.1758,0,4.579195,0,4.579195,88.34438,21.03433,0.159699,83.79778,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,68.67774,68.67774,81,0,22.761,68.67774,11.09368,1.776357E-15,0,0,7.618889,0,0,12.32226,11.70615,349.5966,4.121275,19.32504,0,19.32504,106.6777,25.3994,0.1597209,75.54552,6.095111,81,11.74016
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,37.22762,37.22762,81,0,22.761,37.22762,72.42706,0,0,0,26.96287,0,0,43.77238,41.58376,330.2716,21.51381,68.54663,0,68.54663,171.7068,40.88248,0.1597765,40.95038,21.5703,81,48.47668
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,59.59224,59.59224,81,0,22.761,59.59224,104.1379,0,0,0,62.05809,0,0,21.40776,20.33737,261.7249,83.20577,82.39545,0,82.39545,249.8739,59.49368,0.159812,65.55147,49.64647,81,145.2639
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,71.06322,68.7,0,-1,0,68.7,127.4633,0,2.363215,9.469536,87.56732,72.31579,68.7,0,0,179.3295,157.3617,15.25153,0,15.25153,264.3428,62.93864,0.1597899,78.16953,70.05386,0,244.929
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,29.75526,29.75526,0,0,0,29.75526,285.5191,0,0,0,84.95695,31.32133,29.75526,0,0,164.078,171.0881,53.63562,0,53.63562,315.226,75.05367,0.1597122,32.73079,67.96556,0,256.045
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,35.33461,35.33461,0,0,0,35.33461,210.8402,0,0,0,74.49958,37.19433,35.33461,0,0,110.4423,219.3601,37.30525,0,37.30525,350.6169,83.48005,0.1596582,38.86808,59.59967,0,293.8597
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,121.9796,121.9796,81,0,22.761,121.9796,59.65604,0,0,0,72.76818,43.13639,40.97957,0,0,73.13708,252.9348,29.63179,0,29.63179,378.7281,90.17317,0.159686,134.1775,58.21455,81,325.703
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,54.28859,54.28859,0,0,0,54.28859,154.6629,0,0,0,83.96432,57.14589,54.28859,0,0,43.5053,279.6035,26.81844,0,26.81844,404.1703,96.23083,0.1596472,59.71745,67.17146,0,363.5678
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,112.0483,68.7,0,-1,0,68.7,121.3165,0,43.3483,54.55313,83.34444,72.31579,68.7,0,0,16.68686,303.7401,11.02865,0,11.02865,414.633,98.72194,0.1596312,123.2531,66.67555,0,387.0845
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,112.4524,112.4524,53.62663,0,15.83554,112.4524,60.09663,0,0,0,67.58013,61.92191,58.82582,0,0,5.658216,313.6658,5.658216,0,5.658216,420.0009,100,0.1596367,123.6977,54.06411,81,381.246
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,51.35018,51.35018,0,0,0,51.35018,73.48306,7.105427E-15,0,0,37.73368,54.05282,51.35018,0,0,0,318.7582,0,16.31914,-16.31914,402.799,95.90432,0.1596367,56.4852,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,18.13238,302.4391,13.21298,0,13.21298,415.3339,98.88882,0.1596176,0,10.57038,0,315.6521
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,46.54902,46.54902,0,0,0,46.54902,0,0,7.105427E-15,0,0,48.99896,46.54902,0,0,4.9194,314.3308,0,48.99896,-48.99896,363.6844,86.59136,0.1596176,51.20392,0,0,314.3308
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,103.6491,68.7,0,-1,0,68.7,0,0,34.94906,45.31396,0,72.31579,68.7,0,0,59.36269,265.3318,0,72.31579,-72.31579,287.4569,68.44199,0.1596176,114.014,0,0,265.3318
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.95495,30.95495,0,-1,0,30.95495,0,0,3.552714E-15,0,0,32.58415,30.95495,0,0,139.7136,193.016,0,32.58415,-32.58415,253.1102,60.26421,0.1596176,34.05044,0,0,193.016
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,25.28371,25.28371,0,-1,0,25.28371,0,0,3.552714E-15,0,0,26.61443,25.28371,0,0,175.9182,160.4319,0,26.61443,-26.61443,225.0561,53.58468,0.1596176,27.81208,0,0,160.4319
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.4898,133.8174,0,0,0,225.0561,53.58468,0.1596176,0,0,0,133.8174
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.4898,133.8174,0,0,0,225.0561,53.58468,0.1596176,0,0,0,133.8174
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.4898,133.8174,0,0,0,225.0561,53.58468,0.1596176,0,0,0,133.8174
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.4898,133.8174,0,0,0,225.0561,53.58468,0.1596176,0,0,0,133.8174
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,10.73599,10.73599,0,-1,0,10.73599,0,0,1.776357E-15,0,0,11.30104,10.73599,0,0,205.4898,133.8174,0,11.30104,-11.30104,213.1438,50.74842,0.1596176,11.80959,0,0,133.8174
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,8.447904,8.447904,0,-1,0,8.447904,0,0,0,0,0,8.89253,8.447904,0,0,218.0465,122.5164,0,8.89253,-8.89253,203.7702,48.51662,0.1596176,9.292694,0,0,122.5164
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,58.02253,58.02253,0,-1,0,58.02253,0,0,7.105427E-15,0,0,61.07634,58.02253,0,0,227.9271,113.6238,0,61.07634,-61.07634,139.3901,33.18805,0.1596176,63.82478,0,0,113.6238
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,17.57759,17.57759,0,0,0,17.57759,0,0,0,0,0,18.50273,17.57759,0,0,295.7897,52.54751,0,18.50273,-18.50273,119.8865,28.54435,0.1596176,19.33535,0,0,52.54751
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,316.3483,34.04478,3.871095,0,3.871095,123.559,29.41874,0.159612,0,3.096876,0,37.91587
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,312.4772,37.52877,21.55213,0,21.55213,144.0051,34.28686,0.1595809,0,17.2417,0,59.08089
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,55.88131,55.88131,0,0,0,55.88131,75.93211,0,0,0,42.43186,58.82243,55.88131,0,0,290.925,56.92568,0,16.39057,-16.39057,126.7279,30.17326,0.1595809,61.46944,33.94548,0,99.35754
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,59.20446,59.20446,0,-1,0,59.20446,141.2605,0,0,10.72637,83.63251,62.32048,59.20446,0,0,309.1368,40.53511,21.31202,0,21.31202,146.9463,34.98714,0.1595501,65.1249,66.90601,0,124.1676
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,287.8248,59.71593,103.2297,0,103.2297,244.8786,58.3043,0.1594011,0,82.58375,0,162.9456
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,89.93279,89.93279,81,0,22.761,89.93279,84.7348,0,0,0,76.20437,9.402928,8.932782,0,0,184.5951,152.6227,66.80144,0,66.80144,308.252,73.39318,0.1594568,98.92606,60.96349,81,228.827
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,81.54456,81.54456,81,0,22.761,81.54456,93.99635,0,0,0,76.64891,0.57322,0.5445589,0,0,117.7936,212.7439,76.07569,0,76.07569,380.4237,90.57689,0.1595014,89.69901,61.31913,81,289.3929
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,33.15002,33.15002,0,0,0,33.15002,261.9375,10.21961,0,0,86.83234,34.89476,33.15002,0,0,41.71796,281.2121,41.71796,0,41.71796,420.0009,100,0.1594414,36.46503,69.46587,0,368.0444
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,36.34592,36.34592,0,-1,0,36.34592,181.4322,27.68434,0,0,65.94321,38.25887,36.34592,0,0,0,318.7582,0,0,0,420.0009,100,0.1594414,39.98052,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,16.27836,16.27836,0,0,0,16.27836,401.7563,48.26422,0,0,65.39933,17.13511,16.27836,0,0,0,318.7582,0,0,0,420.0009,100,0.1594414,17.90619,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594414,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,86.1899,86.1899,70.99163,0,20.22888,86.1899,18.56154,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.1594414,94.80888,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,37.10831,37.10831,0,0,0,37.10831,0,0,0,0,0,39.06137,37.10831,0,0,0,318.7582,0,39.06137,-39.06137,378.8265,90.19662,0.1594414,40.81914,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,88.49619,68.7,0,-1,0,68.7,0,0,19.7962,28.64581,0,72.31579,68.7,0,0,43.40153,279.6968,0,72.31579,-72.31579,302.599,72.04723,0.1594414,97.34582,0,0,279.6968
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,64.24918,64.24918,0,-1,0,64.24918,0,0,0,1.974102,0,67.63072,64.24918,0,0,123.7524,207.3811,0,67.63072,-67.63072,231.31,55.07369,0.1594414,70.6741,0,0,207.3811
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,18.83823,18.83823,0,-1,0,18.83823,0,0,0,0,0,19.82971,18.83823,0,0,198.8976,139.7503,0,19.82971,-19.82971,210.4076,50.09695,0.1594414,20.72205,0,0,139.7503
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.842593,6.842593,0,-1,0,6.842593,0,0,8.881784E-16,0,0,7.20273,6.842593,0,0,220.9307,119.9206,0,7.20273,-7.20273,202.8153,48.28925,0.1594414,7.526852,0,0,119.9206
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,22.85548,22.85548,0,-1,0,22.85548,0,0,3.552714E-15,0,0,24.0584,22.85548,0,0,228.9337,112.7179,0,24.0584,-24.0584,177.4555,42.25122,0.1594414,25.14103,0,0,112.7179
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,53.58488,53.58488,0,-1,0,53.58488,0,0,7.105427E-15,0,0,56.40513,53.58488,0,0,255.6653,88.6595,0,56.40513,-56.40513,117.9993,28.09501,0.1594414,58.94336,0,0,88.6595
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.03736,30.64165,0,-1,0,30.64165,0,0,1.395717,4.599453,0,32.25437,30.64165,0,0,318.3376,32.25437,0,32.25437,-32.25437,84.00017,20,0.1594414,35.2411,0,0,32.25437
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.625532,0,0,-1,0,0,0,0,7.625532,8.388084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594414,8.388084,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594414,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,70.9948,0,0,-1,0,0,0,0,70.9948,78.09429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594414,78.09429,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,59.01587,59.01587,81,0,22.761,59.01587,0,0,0,0,0,0,0,21.98413,20.88492,354.1758,0,20.88492,0,20.88492,103.8133,24.71741,0.1594671,64.91746,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,333.2909,18.79643,77.71215,0,77.71215,177.5376,42.27076,0.1594873,0,7.20972,81,27.80858
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,73.0818,73.0818,81,0,22.761,73.0818,47.02098,0,0,0,34.36378,0,0,7.918195,7.522285,255.5787,88.73737,41.88607,0,41.88607,217.2742,51.73185,0.1595299,80.38998,27.49103,81,123.1012
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,91.30639,91.30639,81,0,22.761,91.30639,67.64002,0,0,0,61.75967,10.84883,10.30639,0,0,213.6927,126.4348,50.91084,0,50.91084,265.5724,63.23141,0.1595792,100.437,49.40773,81,188.1945
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,67.79092,67.79092,0,-1,0,67.79092,115.0976,0,0,5.87001,78.02571,71.35886,67.79092,0,0,162.7818,172.2546,6.666851,0,6.666851,271.8972,64.73729,0.1595697,74.57001,62.42057,0,250.2803
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,13.31753,13.31753,0,0,0,13.31753,747.5474,0,0,0,99.55486,14.01845,13.31753,0,0,156.115,178.2547,85.53641,0,85.53641,353.0441,84.05796,0.1594467,14.64929,79.64389,0,277.8096
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,145.9407,145.9407,81,0,22.761,145.9407,78.7449,0,0,10.83476,114.9208,68.35863,64.9407,0,0,70.57857,255.2375,46.56222,0,46.56222,397.2169,94.57527,0.1593894,160.5348,91.93668,81,370.1584
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,47.90453,47.90453,0,0,0,47.90453,237.0091,39.0959,0,0,113.5381,50.42582,47.90453,0,0,24.01635,297.1435,24.01635,0,24.01635,420.0009,100,0.159355,52.69498,90.83045,0,410.6816
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,46.6033,46.6033,0,0,0,46.6033,224.6474,55.637,0,0,104.6931,49.05611,46.6033,0,0,0,318.7582,0,0,0,420.0009,100,0.159355,51.26363,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,76.9353,68.7,0,-1,0,68.7,119.6216,9.864261,8.235305,15.92883,82.18005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159355,84.62884,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,59.22021,59.22021,0,0,0,59.22021,119.1674,8.234143,0,0,70.57121,62.33706,59.22021,0,0,0,318.7582,0,0,0,420.0009,100,0.159355,65.14223,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,98.79538,98.79538,54.97682,0,16.17714,98.79538,46.68721,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.159355,108.6749,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,9.368088,9.368088,0,0,0,9.368088,213.58,10.14721,0,0,20.00836,9.861145,9.368088,0,0,0,318.7582,0,0,0,420.0009,100,0.159355,10.3049,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,134.776,134.776,81,0,22.761,134.776,0,0,0,0,0,56.60634,53.77602,0,0,0,318.7582,0,56.60634,-56.60634,360.3325,85.79328,0.159355,148.2536,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,69.53098,68.7,0,-1,0,68.7,0,0,0.8309792,7.784077,0,72.31579,68.7,0,0,62.89594,262.1519,0,72.31579,-72.31579,284.105,67.64391,0.159355,76.48408,0,0,262.1519
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,60.55304,60.55304,0,-1,0,60.55304,0,0,7.105427E-15,0,0,63.74004,60.55304,0,0,143.2468,189.8361,0,63.74004,-63.74004,216.9171,51.64682,0.159355,66.60835,0,0,189.8361
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,63.74715,63.74715,0,-1,0,63.74715,0,0,1.421085E-14,1.42187,0,67.10226,63.74715,0,0,214.0691,126.0961,0,67.10226,-67.10226,146.1851,34.8059,0.159355,70.12187,0,0,126.0961
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,49.44738,49.44738,0,-1,0,49.44738,0,0,0,0,0,52.04987,49.44738,0,0,288.6272,58.99378,0,52.04987,-52.04987,91.31969,21.74274,0.159355,54.39212,0,0,58.99378
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.4604,6.943908,0,0,0,91.31969,21.74274,0.159355,0,0,0,6.943908
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,59.04475,6.596713,0,-1,0,6.596713,0,0,52.44804,58.35252,0,6.943908,6.596713,0,0,346.4604,6.943908,0,6.943908,-6.943908,84.00017,20,0.159355,64.94923,0,0,6.943908
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,18.72479,0,0,-1,0,0,0,0,18.72479,20.59727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159355,20.59727,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,88.30441,0,0,-1,0,0,0,0,88.30441,97.13485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159355,97.13485,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.93409,0,0,-1,0,0,0,0,45.93409,50.5275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159355,50.5275,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,56.67086,0,0,-1,0,0,0,0,56.67086,62.33795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159355,62.33795,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,66.61755,66.61755,81,0,22.761,66.61755,0,0,0,0,0,0,0,14.38244,13.66332,354.1758,0,13.66332,0,13.66332,96.96233,23.08622,0.1593718,73.27931,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,78.05816,78.05816,81,0,22.761,78.05816,1.494664,-4.440892E-16,0,0,1.166707,0,0,2.941839,2.794746,340.5125,12.29699,3.961454,0,3.961454,100.7205,23.98102,0.1593763,85.86398,0.9333659,81,13.4637
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,336.551,15.8623,82.5927,0,82.5927,179.0748,42.63678,0.1593896,0,11.11416,81,29.75499
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,122.3879,122.3879,81,0,22.761,122.3879,28.19957,0,0,0,34.51286,43.56618,41.38787,0,0,253.9583,90.19572,0,9.053329,-9.053329,169.5318,40.36462,0.1593896,134.6267,27.61028,81,124.7086
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,102.7335,68.7,0,-1,0,68.7,90.43452,0,34.03352,44.30688,62.12852,72.31579,68.7,0,0,264.0176,81.1424,0,10.18727,-10.18727,158.7934,37.80788,0.1593896,113.0069,49.70281,0,143.2709
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,0,0,0,93.77177,0,0,0,0,275.3368,70.95512,93.77177,0,93.77177,247.7531,58.98873,0.1592553,0,75.01742,0,164.7269
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.514369,3.514369,0,0,0,3.514369,2976.59,0,0,0,104.6084,3.699336,3.514369,0,0,181.565,155.3497,100.909,0,100.909,343.4839,81.78171,0.159111,3.865806,83.68668,0,259.9581
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,119.4906,119.4906,81,0,22.761,119.4906,66.86765,0,0,0,79.90056,40.51643,38.49061,0,0,80.656,246.1678,39.38412,0,39.38412,380.8469,90.67765,0.159131,131.4397,63.92045,81,326.0684
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,16.27693,16.27693,0,0,0,16.27693,694.1455,54.58007,0,0,112.9855,17.13361,16.27693,0,0,41.27187,281.6136,41.27187,0,41.27187,420.0009,100,0.1590721,17.90462,90.38844,0,394.5991
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,16.45936,16.45936,0,-1,0,16.45936,483.5289,62.26011,0,0,79.58575,17.32564,16.45936,0,0,0,318.7582,0,0,0,420.0009,100,0.1590721,18.10529,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,90.63035,90.63035,55.06155,0,16.19857,90.63035,41.31159,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.1590721,99.69338,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,99.25909,99.25909,81,0,22.761,99.25909,12.64969,0,0,0,12.55597,19.2201,18.25909,0,0,0,318.7582,0,6.664131,-6.664131,412.9762,98.32748,0.1590721,109.185,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0.8486851,0,0,8.253275,0,0,0,0,7.40459,312.0941,7.40459,0,7.40459,420.0009,100,0.1590615,0,6.60262,0,320.3474
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,54.4357,54.4357,0,0,0,54.4357,0,0,7.105427E-15,0,0,57.30074,54.4357,0,0,0,318.7582,0,57.30074,-57.30074,359.6006,85.61901,0.1590615,59.87927,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.867559,2.867559,0,-1,0,2.867559,0,0,0,0,0,3.018483,2.867559,0,0,63.66749,261.4575,0,3.018483,-3.018483,356.4188,84.86145,0.1590615,3.154315,0,0,261.4575
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.94546,45.94546,0,-1,0,45.94546,0,0,7.105427E-15,0,0,48.36364,45.94546,0,0,67.02136,258.439,0,48.36364,-48.36364,305.4391,72.72343,0.1590615,50.54,0,0,258.439
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,51.84394,51.84394,0,-1,0,51.84394,0,0,7.105427E-15,0,0,54.57257,51.84394,0,0,120.7587,210.0754,0,54.57257,-54.57257,247.9145,59.02715,0.1590615,57.02834,0,0,210.0754
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,74.31714,68.7,0,-1,0,68.7,0,0,5.617141,13.04886,0,72.31579,68.7,0,0,181.3949,155.5028,0,72.31579,-72.31579,171.687,40.87777,0.1590615,81.74886,0,0,155.5028
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,76.42297,68.7,0,-1,0,68.7,0,0,7.722964,15.36526,0,72.31579,68.7,0,0,261.7458,83.187,0,72.31579,-72.31579,95.45943,22.72839,0.1590615,84.06526,0,0,83.187
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,48.44051,10.32765,0,-1,0,10.32765,0,0,38.11285,42.95691,0,10.87121,10.32765,0,0,342.0967,10.87121,0,10.87121,-10.87121,84.00017,20,0.1590615,53.28456,0,0,10.87121
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590615,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.097404,0,0,-1,0,0,0,0,1.097404,1.207144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590615,1.207144,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,37.50552,0,0,-1,0,0,0,0,37.50552,41.25607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590615,41.25607,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590615,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590615,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,12.91297,12.91297,81,0,22.761,12.91297,83.47488,0,0,0,10.77908,0,0,68.08704,64.68268,354.1758,0,75.46176,0,75.46176,155.5895,37.04504,0.159107,14.20426,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,278.7141,67.91559,92.8914,0,92.8914,243.714,58.02703,0.1591057,0,19.35312,81,92.10698
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,49.46217,49.46217,81,0,22.761,49.46217,84.81561,0,0,0,41.95164,0,0,31.53783,29.96094,185.8226,151.5178,71.91258,0,71.91258,311.9362,74.27039,0.1591562,54.40839,33.56131,81,193.4695
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,16.24909,16.24909,0,-1,0,16.24909,388.4119,0,0,0,63.1134,17.10431,16.24909,0,0,113.9101,216.2392,46.00909,0,46.00909,355.5843,84.66277,0.1590907,17.874,50.49072,0,279.3526
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,16.58443,16.58443,0,0,0,16.58443,467.1602,0,0,0,77.47584,17.45729,16.58443,0,0,67.90097,257.6473,60.01855,0,60.01855,412.5229,98.21954,0.1590053,18.24287,61.98067,0,335.1232
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,17.4052,17.4052,0,0,0,17.4052,519.7757,64.26431,0,0,90.468,18.32126,17.4052,0,0,7.882426,311.664,7.882426,0,7.882426,420.0009,100,0.1589941,19.14572,72.3744,0,402.132
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,57.09695,57.09695,0,0,0,57.09695,143.6228,21.90219,0,0,82.00423,60.10205,57.09695,0,0,0,318.7582,0,0,0,420.0009,100,0.1589941,62.80664,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589941,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,99.47293,68.7,0,-1,0,68.7,87.06198,0,30.77293,40.72022,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.1589941,109.4202,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1589743,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,61.87844,61.87844,0,0,0,61.87844,42.38763,0,0,0,26.2288,65.1352,61.87844,0,0,0,318.7582,0,38.90639,-38.90639,378.9899,90.23551,0.1589743,68.06628,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,55.9498,55.9498,0,0,0,55.9498,25.82223,0,7.105427E-15,0,14.44749,58.89453,55.9498,0,0,43.22933,279.8518,0,44.44704,-44.44704,332.1386,79.08046,0.1589743,61.54478,11.55799,0,294.2993
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,34.22256,34.22256,0,0,0,34.22256,0,0,7.105427E-15,0,0,36.02375,34.22256,0,0,92.61493,235.4048,0,36.02375,-36.02375,294.1662,70.03944,0.1589743,37.64481,0,0,235.4048
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.6413,199.381,0,0,0,294.1662,70.03944,0.1589743,0,0,0,199.381
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.6413,199.381,0,0,0,294.1662,70.03944,0.1589743,0,0,0,199.381
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.6413,199.381,0,0,0,294.1662,70.03944,0.1589743,0,0,0,199.381
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,17.44829,17.44829,0,-1,0,17.44829,0,0,3.552714E-15,0,0,18.36662,17.44829,0,0,132.6413,199.381,0,18.36662,-18.36662,274.8061,65.4299,0.1589743,19.19312,0,0,199.381
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,57.63297,57.63297,0,-1,0,57.63297,0,0,7.105427E-15,0,0,60.66629,57.63297,0,0,153.0487,181.0144,0,60.66629,-60.66629,210.8582,50.20424,0.1589743,63.39627,0,0,181.0144
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,96.52158,68.7,0,-1,0,68.7,0,0,27.82158,37.47373,0,72.31579,68.7,0,0,220.4557,120.3481,0,72.31579,-72.31579,134.6307,32.05487,0.1589743,106.1737,0,0,120.3481
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,15.35725,15.35725,0,-1,0,15.35725,0,0,3.552714E-15,0,0,16.16553,15.35725,0,0,300.8065,48.03234,0,16.16553,-16.16553,117.5907,27.99774,0.1589743,16.89298,0,0,48.03234
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,141.2959,30.27347,0,-1,0,30.27347,0,0,111.0224,125.152,0,31.86682,30.27347,0,0,318.7682,31.86682,0,31.86682,-31.86682,84.00017,20,0.1589743,155.4255,0,0,31.86682
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,55.57582,0,0,-1,0,0,0,0,55.57582,61.1334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589743,61.1334,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,65.51221,0,0,-1,0,0,0,0,65.51221,72.06344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589743,72.06344,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,69.07787,69.07787,81,0,22.761,69.07787,0,0,0,0,0,0,0,11.92213,11.32602,354.1758,0,11.32602,0,11.32602,94.74497,22.55828,0.1589882,75.98566,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,98.36581,90.69518,81,0,22.761,90.69518,0.01325791,0,7.67064,17.51636,0.01202429,10.20544,9.695171,0,0,342.8498,10.19342,0,10.19342,-10.19342,84.00017,20,0.1589882,108.2024,0.009619428,81,10.20544
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,68.84891,68.84891,81,0,22.761,68.84891,5.596246,1.776357E-15,0,0,3.852954,0,0,12.1511,11.54354,354.1758,0,15.39649,0,15.39649,98.60657,23.47771,0.159006,75.7338,3.082363,81,3.852954
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,28.41536,28.41536,81,0,22.761,28.41536,27.36732,0,0,0,7.776521,0,0,52.58464,49.95541,338.7793,13.85685,57.73193,0,57.73193,153.3759,36.51799,0.1590746,31.2569,6.221217,81,21.63337
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,37.86365,37.86365,0,-1,0,37.86365,81.27817,0,7.105427E-15,0,30.77488,39.85648,37.86365,0,0,281.0474,65.81558,0,9.081593,-9.081593,143.803,34.23875,0.1590746,41.65002,24.61991,0,96.59046
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,64.66732,64.66732,81,0,22.761,64.66732,87.5796,0,0,0,56.63538,0,0,16.33268,15.51605,291.138,56.73399,72.15143,0,72.15143,212.2519,50.53606,0.1591246,71.13405,45.3083,81,113.3694
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,72.31579,0,20.56389,0,0,0,0,0,45.44708,0,0,72.31579,68.7,218.9866,121.6703,114.1471,0,114.1471,320.5413,76.31921,0.1590932,0,36.35766,81,167.1174
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,26.84131,26.84131,81,0,22.761,26.84131,160.5936,0,0,0,43.10542,0,0,54.15869,51.45076,104.8395,224.4026,94.55618,0,94.55618,410.2452,97.67723,0.1591113,29.52544,34.48434,81,267.5081
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,74.47508,74.47508,57.06089,0,16.7044,74.47508,38.42102,3.552714E-15,0,0,28.61409,18.33073,17.41419,0,0,10.28336,309.5032,10.28336,0,10.28336,420.0009,100,0.1591212,81.92258,22.89127,81,338.1173
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,35.12109,35.12109,0,-1,0,35.12109,124.9735,6.922477,0,0,43.89204,36.96956,35.12109,0,0,0,318.7582,0,0,0,420.0009,100,0.1591212,38.63319,35.11363,0,362.6503
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,90.45092,90.45092,68.34357,0,19.55892,90.45092,25.72765,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.1591212,99.49601,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.734632,5.734632,0,0,0,5.734632,70.64919,0,8.881784E-16,0,4.05147,6.036455,5.734632,0,0,0,318.7582,0,1.984984,-1.984984,417.9085,99.50182,0.1591212,6.308095,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,50.94128,50.94128,0,0,0,50.94128,7.819513,0,7.105427E-15,0,3.98336,53.6224,50.94128,0,0,2.205538,316.7733,0,49.63904,-49.63904,365.5844,87.04372,0.1591212,56.03541,3.186688,0,320.7566
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,53.81469,53.81469,0,0,0,53.81469,0,0,7.105427E-15,0,0,56.64705,53.81469,0,0,57.36003,267.1342,0,56.64705,-56.64705,305.8731,72.82678,0.1591212,59.19616,0,0,267.1342
