Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,31.48017,31.48017,0,-1,0,31.48017,0,0,3.552714E-15,0,0,33.13702,31.48017,0,0,120.3012,210.4872,0,33.13702,-33.13702,270.9436,64.51025,0.1591212,34.62819,0,0,210.4872
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,85.14168,68.7,0,-1,0,68.7,0,0,16.44168,24.95584,0,72.31579,68.7,0,0,157.1201,177.3501,0,72.31579,-72.31579,194.7161,46.36088,0.1591212,93.65585,0,0,177.3501
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,149.9903,68.7,0,-1,0,68.7,0,0,81.29031,96.28934,0,72.31579,68.7,0,0,237.471,105.0343,0,72.31579,-72.31579,118.4886,28.2115,0.1591212,164.9893,0,0,105.0343
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,124.611,31.08263,0,-1,0,31.08263,0,0,93.5284,105.9895,0,32.71856,31.08263,0,0,317.8219,32.71856,0,32.71856,-32.71856,84.00017,20,0.1591212,137.0721,0,0,32.71856
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,6.169099,0,0,-1,0,0,0,0,6.169099,6.786009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591212,6.786009,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,138.7969,0,0,-1,0,0,0,0,138.7969,152.6765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591212,152.6765,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,19.03513,0,0,-1,0,0,0,0,19.03513,20.93864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591212,20.93864,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,140.0369,0,0,-1,0,0,0,0,140.0369,154.0406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591212,154.0406,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,15.38767,0,0,-1,0,0,0,0,15.38767,16.92644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591212,16.92644,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,26.34112,0,0,-1,0,0,0,0,26.34112,28.97523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591212,28.97523,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591212,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,89.18587,82.19791,81,0,22.761,82.19791,1.53406,0,6.987957,16.86488,1.260966,1.260966,1.197917,0,0,354.1758,0,0,0,0,84.00017,20,0.1591212,98.10446,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,117.8988,91.9558,81,0,22.761,91.9558,12.54126,0,25.94303,46.49755,11.53242,11.53242,10.9558,0,0,354.1758,0,0,0,0,84.00017,20,0.1591212,129.6887,9.225936,81,11.53242
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,49.29479,49.29479,81,0,22.761,49.29479,68.62704,0,0,0,33.82956,0,0,31.70521,30.11995,354.1758,0,63.9495,0,63.9495,144.668,34.44469,0.1591826,54.22427,27.06364,81,33.82956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.83585,5.83585,0,-1,0,5.83585,1132.685,0,0,0,66.10181,6.143,5.83585,0,0,290.2263,57.55455,59.95881,0,59.95881,201.5499,47.98798,0.1590977,6.419436,52.88145,0,123.6564
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,99.80058,99.80058,81,0,22.761,99.80058,63.36593,0,0,0,63.23957,19.79009,18.80058,0,0,230.2675,111.5175,43.44948,0,43.44948,242.7697,57.8022,0.1591394,109.7806,50.59165,81,174.757
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,46.04771,46.04771,81,0,22.761,46.04771,165.1898,0,0,0,76.06611,0,0,34.95229,33.20468,186.818,150.622,109.2708,0,109.2708,346.4331,82.4839,0.1591367,50.65248,60.85288,81,226.6881
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,45.67174,45.67174,0,0,0,45.67174,168.4379,0,0,0,76.92854,48.07551,45.67174,0,0,77.54723,248.9657,28.85302,0,28.85302,373.8055,89.00112,0.1590959,50.23891,61.54283,0,325.8943
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,99.98621,99.98621,81,0,22.761,99.98621,52.36138,0,0,0,52.35416,19.98549,18.98622,0,0,48.69421,274.9334,32.36867,0,32.36867,404.5131,96.31245,0.1591269,109.9848,41.88333,81,327.2876
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,75.2635,68.7,0,-1,0,68.7,49.2195,0,6.5635,14.08985,33.8138,72.31579,68.7,0,0,16.32554,304.0652,0,38.502,-38.502,363.9284,86.64944,0.1591269,82.78985,27.05104,0,337.879
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,68.4457,68.4457,81,0,22.761,68.4457,62.15737,0,0,0,42.54405,0,0,12.5543,11.92659,59.10554,265.5632,54.47063,0,54.47063,415.6038,98.95309,0.1591822,75.29027,34.03524,81,308.1073
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,28.91247,28.91247,0,0,0,28.91247,50.18372,0,3.552714E-15,0,14.50935,30.43418,28.91247,0,0,4.634903,314.5868,0,15.92483,-15.92483,398.8175,94.95637,0.1591822,31.80372,11.60748,0,329.0962
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,14.44492,14.44492,0,0,0,14.44492,27.518,0,0,0,3.974953,15.20518,14.44492,0,0,22.32915,298.662,0,11.23023,-11.23023,386.9799,92.13788,0.1591822,15.88941,3.179963,0,302.6369
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.80718,287.4318,0,0,0,386.9799,92.13788,0.1591822,0,0,0,287.4318
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.80718,287.4318,0,0,0,386.9799,92.13788,0.1591822,0,0,0,287.4318
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,32.45961,32.45961,0,-1,0,32.45961,0,0,0,0,0,34.16801,32.45961,0,0,34.80718,287.4318,0,34.16801,-34.16801,350.9636,83.5626,0.1591822,35.70557,0,0,287.4318
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,101.4035,68.7,0,-1,0,68.7,0,0,32.70354,42.84389,0,72.31579,68.7,0,0,72.77164,253.2637,0,72.31579,-72.31579,274.7361,65.41322,0.1591822,111.5439,0,0,253.2637
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,82.86422,68.7,0,-1,0,68.7,0,0,14.16422,22.45064,0,72.31579,68.7,0,0,153.1225,180.948,0,72.31579,-72.31579,198.5085,47.26384,0.1591822,91.15064,0,0,180.948
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.4734,108.6322,0,0,0,198.5085,47.26384,0.1591822,0,0,0,108.6322
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,76.67565,68.7,0,-1,0,68.7,0,0,7.975648,15.64321,0,72.31579,68.7,0,0,233.4734,108.6322,0,72.31579,-72.31579,122.281,29.11447,0.1591822,84.34322,0,0,108.6322
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,54.60707,34.50056,0,-1,0,34.50056,0,0,20.10651,25.56721,0,36.31638,34.50056,0,0,313.8243,36.31638,0,36.31638,-36.31638,84.00017,20,0.1591822,60.06778,0,0,36.31638
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,33.1261,0,0,-1,0,0,0,0,33.1261,36.43871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591822,36.43871,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,11.07273,0,0,-1,0,0,0,0,11.07273,12.18001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591822,12.18001,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,34.84835,0,0,-1,0,0,0,0,34.84835,38.33318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591822,38.33318,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,30.88021,30.88021,81,0,22.761,30.88021,0,0,0,0,0,0,0,50.11979,47.6138,354.1758,0,47.6138,0,47.6138,129.1706,30.75484,0.1592399,33.96823,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,42.06704,42.06704,81,0,22.761,42.06704,2.383084,0,0,0,1.002493,0,0,38.93296,36.98632,306.562,42.85242,37.98881,0,37.98881,165.2099,39.33562,0.1592857,46.27374,0.8019942,81,43.85492
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,86.13165,86.13165,81,0,22.761,86.13165,4.482553,0,0,0,3.860897,5.401743,5.131656,0,0,268.5732,77.04235,0,1.540847,-1.540847,163.5857,38.94891,0.1592857,94.74482,3.088717,81,80.90325
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,270.2852,75.5015,100.229,0,100.229,258.6714,61.58829,0.159274,0,25.22323,81,107.0305
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,49.20744,49.20744,0,-1,0,49.20744,55.11446,0,7.105427E-15,0,27.12042,51.79731,49.20744,0,0,170.0562,165.7076,0,24.67689,-24.67689,232.6596,55.39504,0.159274,54.12819,21.69633,0,192.8281
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,84.54097,84.54097,81,0,22.761,84.54097,35.83582,0,0,0,30.29595,3.727339,3.540972,0,0,197.475,141.0307,26.56861,0,26.56861,257.8648,61.39627,0.1592993,92.99507,24.23676,81,171.3267
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,170.9064,164.9425,81.40706,0,81.40706,335.0944,79.78421,0.1593141,0,10.16565,81,177.6496
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,51.84325,51.84325,81,0,22.761,51.84325,65.41219,0,0,0,33.91181,0,0,29.15675,27.69891,89.4993,238.2089,61.61072,0,61.61072,393.5434,93.70062,0.1593784,57.02758,27.12945,81,272.1207
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,178.4404,149.7,81,0,22.761,149.7,25.95834,0,28.74035,46.58438,38.85964,72.31579,68.7,0,0,27.88858,293.6585,0,33.45615,-33.45615,358.2775,85.304,0.1593784,196.2844,31.08771,81,332.5182
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,100.0353,68.7,0,-1,0,68.7,26.22709,0,31.33534,41.33887,18.01801,72.31579,68.7,0,0,65.06208,260.2024,0,54.29778,-54.29778,301.0427,71.67668,0.1593784,110.0389,14.41441,0,278.2204
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,97.18732,97.18732,81,0,22.761,97.18732,11.91504,7.105427E-15,0,0,11.57991,17.03929,16.18732,0,0,125.3929,205.9046,0,5.459377,-5.459377,295.288,70.30652,0.1593784,106.9061,9.263928,81,217.4845
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,112.6911,112.6911,81,0,22.761,112.6911,13.98278,0,0,0,15.75735,33.35909,31.69113,0,0,131.4589,200.4452,0,17.60173,-17.60173,276.7341,65.88894,0.1593784,123.9602,12.60588,81,216.2026
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,77.80379,77.80379,81,0,22.761,77.80379,5.546404,4.440892E-16,0,0,4.315313,0,0,3.196202,3.036392,151.0164,182.8435,7.351705,0,7.351705,283.7086,67.54952,0.1593862,85.58418,3.45225,81,187.1588
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,6.17157,6.17157,78.48736,0,22.1253,6.17157,0,0,0,0,0,0,0,72.31579,68.7,143.6647,189.46,68.7,0,68.7,348.8831,83.06724,0.1594341,6.788727,0,81,189.46
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,64.04206,64.04206,0,-1,0,64.04206,0,0,1.421085E-14,1.746267,0,67.4127,64.04206,0,0,74.96469,251.29,0,67.4127,-67.4127,277.8239,66.14841,0.1594341,70.44627,0,0,251.29
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8677,183.8773,0,0,0,277.8239,66.14841,0.1594341,0,0,0,183.8773
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,52.66511,52.66511,0,-1,0,52.66511,0,0,7.105427E-15,0,0,55.43696,52.66511,0,0,149.8677,183.8773,0,55.43696,-55.43696,219.3882,52.23518,0.1594341,57.93162,0,0,183.8773
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.98635,39.98635,0,-1,0,39.98635,0,0,7.105427E-15,0,0,42.0909,39.98635,0,0,211.4643,128.4404,0,42.0909,-42.0909,175.0205,41.67146,0.1594341,43.98499,0,0,128.4404
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,46.50668,46.50668,0,-1,0,46.50668,0,0,7.105427E-15,0,0,48.9544,46.50668,0,0,258.232,86.34945,0,48.9544,-48.9544,123.418,29.38518,0.1594341,51.15735,0,0,86.34945
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,55.23581,35.52529,0,-1,0,35.52529,0,0,19.71052,25.2341,0,37.39505,35.52529,0,0,312.6258,37.39505,0,37.39505,-37.39505,84.00017,20,0.1594341,60.75939,0,0,37.39505
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,70.72201,0,0,-1,0,0,0,0,70.72201,77.7942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594341,77.7942,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,21.82823,0,0,-1,0,0,0,0,21.82823,24.01105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594341,24.01105,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,73.18134,0,0,-1,0,0,0,0,73.18134,80.49947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594341,80.49947,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,102.0683,0,0,-1,0,0,0,0,102.0683,112.2752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594341,112.2752,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594341,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,13.35009,13.35009,81,0,22.761,13.35009,122.7655,0,0,0,16.38931,0,0,67.64991,64.26741,354.1758,0,80.65672,0,80.65672,160.5179,38.21846,0.1594714,14.6851,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,160.5946,149.7,81,0,22.761,149.7,22.77707,0,10.89456,26.95402,34.09727,72.31579,68.7,0,0,273.5191,72.59105,0,38.21852,-38.21852,120.232,28.62661,0.1594714,176.654,27.27781,81,106.6883
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,84.55463,84.55463,81,0,22.761,84.55463,70.13004,0,0,0,59.29819,3.741714,3.554628,0,0,315.9841,34.37252,55.55648,0,55.55648,172.9375,41.17551,0.1595242,93.01009,47.43855,81,93.67072
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,95.53102,68.7,0,-1,0,68.7,138.8813,0,26.83102,36.38412,95.41143,72.31579,68.7,0,0,260.4276,84.37335,23.09564,0,23.09564,194.8479,46.39227,0.1594917,105.0841,76.32915,0,179.7848
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,132.2179,132.2179,81,0,22.761,132.2179,81.80556,0,0,0,108.1616,53.9136,51.21791,0,0,237.332,105.1594,54.24801,0,54.24801,246.3121,58.64563,0.1594587,145.4397,86.52928,81,213.321
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,72.31579,0,20.56389,0,0,0,0,0,87.471,0,0,72.31579,68.7,183.084,153.9826,156.171,0,156.171,394.4689,93.92099,0.1593682,0,69.9768,81,241.4536
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,61.77165,61.77165,0,0,0,61.77165,158.0004,5.66368,0,0,97.59945,65.02279,61.77165,0,0,26.91298,294.5365,26.91298,0,26.91298,420.0009,100,0.1593304,67.94881,78.07956,0,392.136
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,4.205184,4.205184,0,0,0,4.205184,2156.546,86.26022,0,0,90.68672,4.426509,4.205184,0,0,0,318.7582,0,0,0,420.0009,100,0.1593304,4.625702,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,40.83038,40.83038,0,-1,0,40.83038,211.5516,43.39798,0,0,86.37733,42.97935,40.83038,0,0,0,318.7582,0,0,0,420.0009,100,0.1593304,44.91342,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593304,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,14.50132,14.50132,0,0,0,14.50132,284.7288,26.02488,0,0,41.28942,15.26454,14.50132,0,0,0,318.7582,0,0,0,420.0009,100,0.1593304,15.95145,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,61.14073,61.14073,0,0,0,61.14073,33.06762,1.421085E-14,0,0,20.21778,64.35866,61.14073,0,0,0,318.7582,0,44.14088,-44.14088,373.4723,88.92179,0.1593304,67.2548,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,142.5773,142.5773,81,0,22.761,142.5773,0,0,2.842171E-14,7.134995,0,64.81818,61.57727,0,0,49.04542,274.6173,0,64.81818,-64.81818,305.1479,72.65412,0.1593304,156.835,0,81,274.6173
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,151.5681,68.7,0,-1,0,68.7,0,0,82.86812,98.02493,0,72.31579,68.7,0,0,121.0656,209.7992,0,72.31579,-72.31579,228.9204,54.50474,0.1593304,166.7249,0,0,209.7992
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,72.1509,68.7,0,-1,0,68.7,0,0,3.450899,10.66599,0,72.31579,68.7,0,0,201.4165,137.4834,0,72.31579,-72.31579,152.6928,36.35537,0.1593304,79.36599,0,0,137.4834
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,109.7201,61.90921,0,-1,0,61.90921,0,0,47.81087,58.78288,0,65.16759,61.90921,0,0,281.7674,65.16759,0,65.16759,-65.16759,84.00017,20,0.1593304,120.6921,0,0,65.16759
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.23164,0,0,-1,0,0,0,0,34.23164,37.6548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593304,37.6548,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,97.03283,0,0,-1,0,0,0,0,97.03283,106.7361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593304,106.7361,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,18.17487,0,0,-1,0,0,0,0,18.17487,19.99236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593304,19.99236,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,69.80336,0,0,-1,0,0,0,0,69.80336,76.7837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593304,76.7837,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.61469,0,0,-1,0,0,0,0,25.61469,28.17616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593304,28.17616,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,120.3408,0,0,-1,0,0,0,0,120.3408,132.3749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593304,132.3749,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,66.19199,0,0,-1,0,0,0,0,66.19199,72.81118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593304,72.81118,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,59.02298,59.02298,81,0,22.761,59.02298,0,0,0,0,0,0,0,21.97702,20.87817,354.1758,0,20.87817,0,20.87817,103.8069,24.71589,0.1593555,64.92528,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,33.58367,33.58367,81,0,22.761,33.58367,13.73711,0,0,0,4.613426,0,0,47.41633,45.04551,333.2976,18.79035,49.65894,0,49.65894,150.9175,35.93268,0.159414,36.94204,3.690741,81,23.40378
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,62.65512,62.65512,81,0,22.761,62.65512,41.98219,0,0,0,26.30399,0,0,18.34488,17.42763,283.6387,63.4834,43.73162,0,43.73162,192.405,45.81062,0.1594599,68.92064,21.04319,81,89.78738
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,239.9071,102.8419,124.7941,0,124.7941,310.7951,73.99869,0.1594136,0,44.8753,81,158.936
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,17.78254,17.78254,0,-1,0,17.78254,453.997,0,0,0,80.73218,18.71846,17.78254,0,0,115.113,215.1566,62.01372,0,62.01372,369.6265,88.00613,0.1593267,19.56079,64.58575,0,295.8887
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,63.96409,63.96409,20.25,0,7.39125,63.96409,167.9075,8.286419,0,0,107.4005,46.01483,43.71409,0,0,53.09923,270.9689,53.09923,0,53.09923,420.0009,100,0.1592524,70.3605,85.92039,81,378.3694
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,8.054491,8.054491,0,0,0,8.054491,1168.587,85.64536,0,0,94.12376,8.478411,8.054491,0,0,0,318.7582,0,0,0,420.0009,100,0.1592524,8.85994,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,7.110623,7.110623,0,0,0,7.110623,1159.584,74.96877,0,0,82.45364,7.484866,7.110623,0,0,0,318.7582,0,0,0,420.0009,100,0.1592524,7.821685,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,68.54768,68.54768,20.25,0,7.39125,68.54768,137.5618,43.45579,0,0,94.29546,50.83966,48.29768,0,0,0,318.7582,0,0,0,420.0009,100,0.1592524,75.40244,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,132.1461,68.7,0,-1,0,68.7,156.5084,35.20549,63.44613,76.66074,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592524,145.3607,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,101.2435,101.2435,32.54354,0,10.50152,101.2435,84.05801,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592524,111.3679,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,81.68636,81.68636,35.95174,0,11.36379,81.68636,58.93482,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.1592524,89.85499,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,82.93344,82.93344,63.13618,0,18.24146,82.93344,25.12764,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.1592524,91.22678,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,29.83669,29.83669,0,0,0,29.83669,0,0,3.552714E-15,0,0,31.40704,29.83669,0,0,0,318.7582,0,31.40704,-31.40704,386.8949,92.11765,0.1592524,32.82035,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,85.69398,68.7,0,-1,0,68.7,0,0,16.99398,25.56338,0,72.31579,68.7,0,0,34.89671,287.3512,0,72.31579,-72.31579,310.6674,73.96828,0.1592524,94.26337,0,0,287.3512
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,82.56599,68.7,0,-1,0,68.7,0,0,13.86599,22.12259,0,72.31579,68.7,0,0,115.2476,215.0354,0,72.31579,-72.31579,234.4398,55.8189,0.1592524,90.82259,0,0,215.0354
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,149.1754,68.7,0,-1,0,68.7,0,0,80.47543,95.39297,0,72.31579,68.7,0,0,195.5985,142.7196,0,72.31579,-72.31579,158.2123,37.66952,0.1592524,164.093,0,0,142.7196
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,19.90326,19.90326,0,-1,0,19.90326,0,0,0,0,0,20.9508,19.90326,0,0,275.9493,70.40382,0,20.9508,-20.9508,136.1282,32.41142,0.1592524,21.89358,0,0,70.40382
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,23.62359,23.62359,0,-1,0,23.62359,0,0,3.552714E-15,0,0,24.86693,23.62359,0,0,299.228,49.45302,0,24.86693,-24.86693,109.9162,26.17047,0.1592524,25.98595,0,0,49.45302
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,21.71861,21.71861,0,-1,0,21.71861,0,0,3.552714E-15,0.5336901,0,22.8617,21.71861,0,0,326.8579,24.58609,0,22.8617,-22.8617,85.81783,20.43278,0.1592524,23.89047,0,0,24.58609
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,120.9816,1.638171,0,-1,0,1.638171,0,0,119.3435,131.4416,0,1.724391,1.638171,0,0,352.2598,1.724391,0,1.724391,-1.724391,84.00017,20,0.1592524,133.0798,0,0,1.724391
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,27.5206,0,0,-1,0,0,0,0,27.5206,30.27266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592524,30.27266,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,9.707808,0,0,-1,0,0,0,0,9.707808,10.67859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592524,10.67859,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592524,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,18.70498,18.70498,81,0,22.761,18.70498,0,-7.105427E-15,0,0,0,0,0,62.29502,59.18027,354.1758,0,59.18027,0,59.18027,140.1435,33.36743,0.1593196,20.57548,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,29.06586,29.06586,81,0,22.761,29.06586,58.42746,0,0,0,16.98244,0,0,51.93414,49.33743,294.9955,53.26224,66.31988,0,66.31988,203.0601,48.34753,0.1593767,31.97245,13.58595,81,70.24468
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,228.6757,112.9501,100.0854,0,100.0854,298.0094,70.95447,0.1593652,0,25.10828,81,144.3355
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,65.3104,0,18.79153,0,0,0,0,0,66.54543,0,0,65.3104,62.04488,128.5903,203.0269,128.5903,0,128.5903,420.0009,100,0.1592967,0,53.23635,81,269.5724
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,18.62642,18.62642,0,-1,0,18.62642,490.0162,71.66572,0,0,91.27248,19.60676,18.62642,0,0,0,318.7582,0,0,0,420.0009,100,0.1592967,20.48906,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,26.24225,26.24225,0,0,0,26.24225,443.4917,88.75879,0,0,116.3822,27.62342,26.24225,0,0,0,318.7582,0,0,0,420.0009,100,0.1592967,28.86648,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,154.54,149.7,81,0,22.761,149.7,80.08075,47.56509,4.840005,20.29401,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592967,169.994,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1592967,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.921535,6.921535,0,0,0,6.921535,1808.553,117.8938,0,0,125.1796,7.285826,6.921535,0,0,0,318.7582,0,0,0,420.0009,100,0.1592967,7.613688,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,144.6135,68.7,0,-1,0,68.7,147.3003,28.8795,75.91354,90.37489,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592967,159.0749,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,7.830728,7.830728,0,0,0,7.830728,1063.84,75.06358,0,0,83.30646,8.242871,7.830728,0,0,0,318.7582,0,0,0,420.0009,100,0.1592967,8.613801,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,82.0835,82.0835,29.04839,0,9.617244,82.0835,68.01175,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.1592967,90.29185,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,22.24667,22.24667,0,0,0,22.24667,99.67654,0,0,0,22.17472,23.41755,22.24667,0,0,0,318.7582,0,1.242835,-1.242835,418.6908,99.68808,0.1592967,24.47134,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.380928,317.5154,0,0,0,418.6908,99.68808,0.1592967,0,0,0,317.5154
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.380928,317.5154,0,0,0,418.6908,99.68808,0.1592967,0,0,0,317.5154
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,55.9977,55.9977,0,-1,0,55.9977,0,0,7.105427E-15,0,0,58.94495,55.9977,0,0,1.380928,317.5154,0,58.94495,-58.94495,356.5573,84.89444,0.1592967,61.59747,0,0,317.5154
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,99.73269,68.7,0,-1,0,68.7,0,0,31.03269,41.00595,0,72.31579,68.7,0,0,66.87531,258.5704,0,72.31579,-72.31579,280.3298,66.74506,0.1592967,109.706,0,0,258.5704
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,18.86379,18.86379,0,-1,0,18.86379,0,0,3.552714E-15,0,0,19.85663,18.86379,0,0,147.2262,186.2547,0,19.85663,-19.85663,259.3991,61.76157,0.1592967,20.75018,0,0,186.2547
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,53.48876,53.48876,0,-1,0,53.48876,0,0,7.105427E-15,0,0,56.30396,53.48876,0,0,169.2891,166.398,0,56.30396,-56.30396,200.0495,47.63074,0.1592967,58.83764,0,0,166.398
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.8491,110.0941,0,0,0,200.0495,47.63074,0.1592967,0,0,0,110.0941
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,54.6216,54.6216,0,-1,0,54.6216,0,0,0,0,0,57.49642,54.6216,0,0,231.8491,110.0941,0,57.49642,-57.49642,139.443,33.20064,0.1592967,60.08376,0,0,110.0941
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,35.7635,35.7635,0,-1,0,35.7635,0,0,7.105427E-15,0,0,37.64579,35.7635,0,0,295.734,52.59765,0,37.64579,-37.64579,99.76081,23.75253,0.1592967,39.33985,0,0,52.59765
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,159.7648,14.20427,0,-1,0,14.20427,0,0,145.5605,161.537,0,14.95186,14.20427,0,0,337.5626,14.95186,0,14.95186,-14.95186,84.00017,20,0.1592967,175.7412,0,0,14.95186
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,169.0593,0,0,-1,0,0,0,0,169.0593,185.9652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592967,185.9652,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,25.83051,25.83051,81,0,22.761,25.83051,0,0,0,0,0,0,0,55.16949,52.41101,354.1758,0,52.41101,0,52.41101,133.7216,31.83842,0.1593593,28.41356,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,64.01859,64.01859,81,0,22.761,64.01859,23.01388,0,0,0,14.73316,0,0,16.98141,16.13234,301.7648,47.16991,30.8655,0,30.8655,163.0032,38.81021,0.1593925,70.42045,11.78653,81,61.90307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,82.24088,82.24088,81,0,22.761,82.24088,32.27547,0,0,0,26.54363,1.306183,1.240873,0,0,270.8993,74.94887,25.23745,0,25.23745,186.9456,44.51076,0.1594163,90.46496,21.23491,81,101.4925
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,245.6618,97.66257,114.3245,0,114.3245,295.4033,70.33397,0.1593849,0,36.49957,81,143.287
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,65.63775,65.63775,0,-1,0,65.63775,120.5575,0,0,3.501525,79.13124,69.09237,65.63775,0,0,131.3374,200.5546,10.03887,0,10.03887,304.927,72.60152,0.1593709,72.20152,63.30499,0,279.6858
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.729271,6.729271,0,0,0,6.729271,1489.336,0,0,0,100.2214,7.083444,6.729271,0,0,121.2985,209.5896,93.138,0,93.138,393.2854,93.63921,0.1592413,7.402198,80.17715,0,309.811
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.341346,3.341346,0,0,0,3.341346,2391.775,48.23978,0,0,79.91749,3.517207,3.341346,0,0,28.1605,293.4138,28.1605,0,28.1605,420.0009,100,0.1592021,3.675481,63.93399,0,373.3313
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.646693,3.646693,0,0,0,3.646693,3343.088,118.0735,0,0,121.9122,3.838624,3.646693,0,0,0,318.7582,0,0,0,420.0009,100,0.1592021,4.011362,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1592021,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,108.7423,68.7,0,-1,0,68.7,148.0517,29.39576,40.04229,50.91652,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592021,119.6165,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,117.3926,117.3926,48.69258,0,14.58722,117.3926,65.86326,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592021,129.1318,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,28.33981,28.33981,0,0,0,28.33981,173.7394,19.40605,0,0,49.23743,29.83138,28.33981,0,0,0,318.7582,0,0,0,420.0009,100,0.1592021,31.17379,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,111.2866,111.2866,81,0,22.761,111.2866,9.96475,3.552714E-15,0,0,11.08943,31.8806,30.28657,0,0,0,318.7582,0,20.79117,-20.79117,398.085,94.78196,0.1592021,122.4152,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,74.9201,74.9201,81,0,22.761,74.9201,0,0,0,0,0,0,0,6.079899,5.775904,23.1013,297.967,5.775904,0,5.775904,403.5645,96.0866,0.159209,82.41211,0,81,297.967
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,96.98769,68.7,0,-1,0,68.7,0,0,28.28769,37.98646,0,72.31579,68.7,0,0,17.3254,303.1654,0,72.31579,-72.31579,327.337,77.93723,0.159209,106.6865,0,0,303.1654
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,69.18064,68.7,0,-1,0,68.7,0,0,0.4806394,7.398703,0,72.31579,68.7,0,0,97.67628,230.8496,0,72.31579,-72.31579,251.1095,59.78785,0.159209,76.0987,0,0,230.8496
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,150.2699,68.7,0,-1,0,68.7,0,0,81.5699,96.59689,0,72.31579,68.7,0,0,178.0271,158.5338,0,72.31579,-72.31579,174.8819,41.63847,0.159209,165.2969,0,0,158.5338
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.61323,31.61323,0,-1,0,31.61323,0,0,7.105427E-15,0,0,33.27708,31.61323,0,0,258.378,86.218,0,33.27708,-33.27708,139.8048,33.28679,0.159209,34.77455,0,0,86.218
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.273472,3.273472,0,-1,0,3.273472,0,0,4.440892E-16,0,0,3.44576,3.273472,0,0,295.3526,52.94091,0,3.44576,-3.44576,136.1726,32.42199,0.159209,3.600819,0,0,52.94091
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,76.28316,47.0204,0,-1,0,47.0204,0,0,29.26276,36.89108,0,49.49516,47.0204,0,0,299.1812,49.49516,0,49.49516,-49.49516,84.00017,20,0.159209,83.91148,0,0,49.49516
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,48.40808,0,0,-1,0,0,0,0,48.40808,53.24889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159209,53.24889,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,52.65746,0,0,-1,0,0,0,0,52.65746,57.9232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159209,57.9232,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,61.6487,0,0,-1,0,0,0,0,61.6487,67.81357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159209,67.81357,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,85.76265,0,0,-1,0,0,0,0,85.76265,94.33891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159209,94.33891,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159209,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,11.07612,11.07612,81,0,22.761,11.07612,146.4499,0,0,0,16.22096,0,0,69.92388,66.42769,354.1758,0,82.64865,0,82.64865,162.4076,38.66839,0.1592432,12.18373,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,53.00808,53.00808,81,0,22.761,53.00808,46.98531,0,0,0,24.90601,0,0,27.99192,26.59233,271.5272,74.38378,51.49834,0,51.49834,211.2632,50.30066,0.1592983,58.30889,19.92481,81,99.28979
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,97.49107,97.49107,81,0,22.761,97.49107,25.33453,0,0,0,24.69891,17.35902,16.49107,0,0,220.0288,120.7323,7.339883,0,7.339883,218.2264,51.95856,0.1593052,107.2402,19.75913,81,145.4312
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,17.66372,17.66372,0,-1,0,17.66372,244.7258,0,0,0,43.22768,18.59339,17.66372,0,0,212.6889,127.3382,24.63429,0,24.63429,241.5965,57.52287,0.159271,19.43009,34.58214,0,170.5659
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.722905,3.722905,0,0,0,3.722905,1943.38,0,0,0,72.3502,3.918848,3.722905,0,0,188.0546,149.509,68.43136,0,68.43136,306.5162,72.9799,0.159176,4.095196,57.88017,0,221.8593
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,54.353,54.353,0,0,0,54.353,88.61458,0,0,0,48.16468,57.21369,54.353,0,0,119.6233,211.0973,0,9.049004,-9.049004,296.9777,70.70884,0.159176,59.7883,38.53175,0,259.262
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,39.71899,39.71899,0,0,0,39.71899,197.9175,0,0,0,78.61085,41.80947,39.71899,0,0,129.6777,202.0483,36.80138,0,36.80138,331.8906,79.02141,0.159125,43.6909,62.88868,0,280.6591
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,102.2519,102.2519,81,0,22.761,102.2519,75.51667,0,0,0,77.21724,22.37043,21.25191,0,0,92.87636,235.1695,54.84681,0,54.84681,383.9229,91.41002,0.1591651,112.4771,61.77379,81,312.3867
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,7.111163,7.111163,0,-1,0,7.111163,1375.107,52.27112,0,0,97.7861,7.485435,7.111163,0,0,38.02955,284.5316,38.02955,0,38.02955,420.0009,100,0.1591125,7.822279,78.22888,0,382.3177
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,73.44104,73.44104,22.83713,0,8.045793,73.44104,72.53067,0,0,0,53.26728,53.26728,50.60392,0,0,0,318.7582,0,0,0,420.0009,100,0.1591125,80.78515,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,13.44734,13.44734,0,0,0,13.44734,242.8772,18.50542,0,0,32.66052,14.1551,13.44734,0,0,0,318.7582,0,0,0,420.0009,100,0.1591125,14.79208,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591125,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,134.2895,134.2895,81,0,22.761,134.2895,0,0,0,0,0,56.0942,53.28949,0,0,0,318.7582,0,56.0942,-56.0942,360.8724,85.92182,0.1591125,147.7184,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,123.9608,68.7,0,-1,0,68.7,0,0,55.26077,67.65685,0,72.31579,68.7,0,0,62.32689,262.664,0,72.31579,-72.31579,284.6448,67.77245,0.1591125,136.3569,0,0,262.664
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,106.264,68.7,0,-1,0,68.7,0,0,37.56399,48.19039,0,72.31579,68.7,0,0,142.6778,190.3482,0,72.31579,-72.31579,208.4173,49.62307,0.1591125,116.8904,0,0,190.3482
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,12.91947,12.91947,0,-1,0,12.91947,0,0,0,0,0,13.59944,12.91947,0,0,223.0286,118.0324,0,13.59944,-13.59944,194.0822,46.20996,0.1591125,14.21142,0,0,118.0324
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.16566,35.16566,0,-1,0,35.16566,0,0,7.105427E-15,0,0,37.01648,35.16566,0,0,238.1391,104.433,0,37.01648,-37.01648,155.0634,36.91979,0.1591125,38.68222,0,0,104.433
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.2686,67.41653,0,0,0,155.0634,36.91979,0.1591125,0,0,0,67.41653
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.20464,32.20464,0,-1,0,32.20464,0,0,0,0,0,33.89962,32.20464,0,0,279.2686,67.41653,0,33.89962,-33.89962,119.3301,28.41187,0.1591125,35.4251,0,0,67.41653
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,57.24953,31.84106,0,-1,0,31.84106,0,0,25.40846,31.13342,0,33.51691,31.84106,0,0,316.9348,33.51691,0,33.51691,-33.51691,84.00017,20,0.1591125,62.97448,0,0,33.51691
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591125,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591125,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.85933,0,0,-1,0,0,0,0,29.85933,32.84526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591125,32.84526,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,114.0387,81,81,0,22.761,81,0,0,33.03875,44.44263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591125,125.4426,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,70.81655,70.81655,81,0,22.761,70.81655,19.39392,0,0,0,13.73411,0,0,10.18345,9.674277,354.1758,0,23.40838,0,23.40838,106.2073,25.28741,0.1591369,77.89821,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,61.79659,61.79659,81,0,22.761,61.79659,34.44918,0,0,0,21.28842,0,0,19.20341,18.24324,330.7674,21.06754,39.53166,0,39.53166,143.7103,34.21668,0.1591786,67.97625,17.03074,81,42.35596
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,83.20995,83.20995,81,0,22.761,83.20995,45.82932,0,0,0,38.13455,2.326261,2.209948,0,0,291.2357,56.64604,35.80829,0,35.80829,177.6811,42.30493,0.1592122,91.53094,30.50764,81,94.78059
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,70.55717,68.7,0,-1,0,68.7,72.71494,0,1.857177,8.912894,49.95517,72.31579,68.7,0,0,255.4275,88.8735,0,22.36062,-22.36062,154.1109,36.693,0.1592122,77.61289,39.96413,0,138.8287
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,168.2679,149.7,81,0,22.761,149.7,64.85928,0,18.56785,35.39463,97.09435,72.31579,68.7,0,0,280.2726,66.51288,24.77855,0,24.77855,177.6179,42.28989,0.1591779,185.0946,77.67548,81,163.6072
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,136.2145,136.2145,81,0,22.761,136.2145,82.57809,0,0,0.1359937,112.4834,58.12057,55.21454,0,0,255.494,88.81358,54.3628,0,54.3628,229.191,54.56917,0.1591356,149.836,89.98669,81,201.297
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,131.5891,131.5891,81,0,22.761,131.5891,93.1506,0,0,0,122.576,53.2517,50.58911,0,0,201.1313,137.7401,69.32435,0,69.32435,294.9578,70.22791,0.159084,144.748,98.06084,81,260.3161
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,55.89542,55.89542,68.52369,0,19.60449,55.89542,212.0281,0,0,0,118.514,0,0,12.62826,11.99685,131.8069,200.132,130.5108,0,130.5108,418.7713,99.70725,0.1590216,61.48497,94.8112,81,318.646
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,12.17581,12.17581,0,-1,0,12.17581,554.6676,53.42256,0,0,67.53526,12.81664,12.17581,0,0,1.296059,317.5918,1.296059,0,1.296059,420.0009,100,0.1590198,13.39339,54.02821,0,385.127
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,110.5761,110.5761,51.1669,0,15.21323,110.5761,56.5547,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.1590198,121.6337,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,42.16274,42.16274,0,0,0,42.16274,104.5301,0,7.105427E-15,0,44.07275,44.38183,42.16274,0,0,0,318.7582,0,0.3090888,-0.3090888,419.675,99.92242,0.1590198,46.37902,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,89.59502,89.59502,75.39458,0,21.34283,89.59502,17.06709,2.775558E-16,0,0,15.29126,14.94783,14.20044,0,0,0.343432,318.4491,0.343432,0,0.343432,420.0009,100,0.1590202,98.55453,12.23301,81,333.7404
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,135.108,135.108,81,0,22.761,135.108,0,0,0,0,0,56.95575,54.10796,0,0,0,318.7582,0,56.95575,-56.95575,359.9642,85.70559,0.1590202,148.6188,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,29.6839,29.6839,0,-1,0,29.6839,0,0,3.552714E-15,0,0,31.24621,29.6839,0,0,63.28416,261.8025,0,31.24621,-31.24621,327.0278,77.86361,0.1590202,32.65229,0,0,261.8025
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,91.48116,68.7,0,-1,0,68.7,0,0,22.78116,31.92927,0,72.31579,68.7,0,0,98.00218,230.5563,0,72.31579,-72.31579,250.8003,59.71423,0.1590202,100.6293,0,0,230.5563
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,43.73273,43.73273,0,-1,0,43.73273,0,0,7.105427E-15,0,0,46.03446,43.73273,0,0,178.3531,158.2405,0,46.03446,-46.03446,202.2757,48.16078,0.1590202,48.10601,0,0,158.2405
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,78.36633,68.7,0,-1,0,68.7,0,0,9.666336,17.50297,0,72.31579,68.7,0,0,229.5025,112.206,0,72.31579,-72.31579,126.0482,30.01141,0.1590202,86.20297,0,0,112.206
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,27.58523,27.58523,0,-1,0,27.58523,0,0,3.552714E-15,0,0,29.03709,27.58523,0,0,309.8533,39.89022,0,29.03709,-29.03709,95.44038,22.72385,0.1590202,30.34376,0,0,39.89022
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,54.24035,10.31048,0,-1,0,10.31048,0,0,43.92986,49.3539,0,10.85314,10.31048,0,0,342.1168,10.85314,0,10.85314,-10.85314,84.00017,20,0.1590202,59.66438,0,0,10.85314
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,40.04523,0,0,-1,0,0,0,0,40.04523,44.04975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590202,44.04975,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590202,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.10574,0,0,-1,0,0,0,0,38.10574,41.91631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590202,41.91631,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590202,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.89662,29.89662,81,0,22.761,29.89662,0,0,0,0,0,0,0,51.10338,48.54821,354.1758,0,48.54821,0,48.54821,130.057,30.9659,0.1590778,32.88628,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,35.95743,35.95743,81,0,22.761,35.95743,6.212528,0,0,0,2.233865,0,0,45.04257,42.79044,305.6276,43.69339,45.02431,0,45.02431,172.7708,41.13583,0.1591306,39.55317,1.787092,81,45.92725
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,28.08427,28.08427,81,0,22.761,28.08427,52.46135,0,0,0,14.73339,0,0,52.91573,50.26994,260.6033,84.21526,65.00333,0,65.00333,234.4384,55.81856,0.159189,30.8927,11.78671,81,98.94865
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,90.59308,90.59308,81,0,22.761,90.59308,31.131,0,0,0,28.20253,10.09797,9.593076,0,0,195.6,142.7183,18.10456,0,18.10456,251.6139,59.90796,0.1592059,99.65238,22.56203,81,170.9208
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,54.43015,54.43015,0,-1,0,54.43015,100.6765,0,0,0,54.79837,57.29489,54.43015,0,0,177.4954,159.0124,0,2.496513,-2.496513,248.9824,59.28139,0.1592059,59.87316,43.8387,0,213.8107
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,54.43282,54.43282,0,0,0,54.43282,178.8239,0,0,0,97.3389,57.2977,54.43282,0,0,180.2693,156.5159,40.0412,0,40.0412,286.9688,68.32576,0.1591507,59.87609,77.87112,0,253.8548
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,24.45993,24.45993,0,0,0,24.45993,489.7537,0,0,0,119.7934,25.74729,24.45993,0,0,140.2281,192.5529,94.04611,0,94.04611,376.1888,89.56857,0.1590212,26.90592,95.83472,0,312.3463
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,17.62567,17.62567,0,0,0,17.62567,461.4901,16.6054,0,0,81.34073,18.55334,17.62567,0,0,46.182,277.1944,46.182,0,46.182,420.0009,100,0.1589577,19.38824,65.07259,0,358.5352
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,48.8138,48.8138,0,0,0,48.8138,124.6355,9.456361,0,0,60.83931,51.38295,48.8138,0,0,0,318.7582,0,0,0,420.0009,100,0.1589577,53.69518,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589577,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,95.89734,95.89734,39.08199,0,12.15574,95.89734,62.36422,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.1589577,105.4871,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,114.7316,114.7316,81,0,22.761,114.7316,29.84031,0,0,0,34.23627,35.50696,33.73161,0,0,0,318.7582,0,1.270686,-1.270686,418.6614,99.68109,0.1589577,126.2048,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,27.31894,27.31894,0,0,0,27.31894,32.24182,0,3.552714E-15,0,8.808125,28.75678,27.31894,0,0,1.411873,317.4875,0,19.94866,-19.94866,397.6337,94.6745,0.1589577,30.05084,7.0465,0,326.2957
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,62.71994,62.71994,81,0,22.761,62.71994,0,0,0,0,0,0,0,18.28006,17.36605,23.57705,297.5389,17.36605,0,17.36605,414.1086,98.59708,0.1589782,68.99194,0,81,297.5389
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,75.62447,68.7,0,-1,0,68.7,0,0,6.924463,14.48691,0,72.31579,68.7,0,0,6.210999,313.1683,0,72.31579,-72.31579,337.881,80.44771,0.1589782,83.18691,0,0,313.1683
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,155.2615,68.7,0,-1,0,68.7,0,0,86.56147,102.0876,0,72.31579,68.7,0,0,86.56187,240.8525,0,72.31579,-72.31579,261.6535,62.29833,0.1589782,170.7876,0,0,240.8525
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,86.56388,68.7,0,-1,0,68.7,0,0,17.86388,26.52027,0,72.31579,68.7,0,0,166.9128,168.5367,0,72.31579,-72.31579,185.426,44.14895,0.1589782,95.22028,0,0,168.5367
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,83.8806,68.7,0,-1,0,68.7,0,0,15.1806,23.56866,0,72.31579,68.7,0,0,247.2636,96.22095,0,72.31579,-72.31579,109.1984,25.99957,0.1589782,92.26866,0,0,96.22095
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,21.31397,21.31397,0,-1,0,21.31397,0,0,0,0.7354593,0,22.43576,21.31397,0,0,327.6145,23.90517,0,22.43576,-22.43576,85.54906,20.36878,0.1589782,23.44537,0,0,23.90517
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.5431,1.469408,0,0,0,85.54906,20.36878,0.1589782,0,0,0,1.469408
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.5431,1.469408,0,0,0,85.54906,20.36878,0.1589782,0,0,0,1.469408
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,35.50752,1.395938,0,-1,0,1.395938,0,0,34.11158,37.66234,0,1.469408,1.395938,0,0,352.5431,1.469408,0,1.469408,-1.469408,84.00017,20,0.1589782,39.05827,0,0,1.469408
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,34.19629,0,0,-1,0,0,0,0,34.19629,37.61592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589782,37.61592,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.19955,0,0,-1,0,0,0,0,35.19955,38.71951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589782,38.71951,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,55.4408,55.4408,81,0,22.761,55.4408,0,0,0,0,0,0,0,25.5592,24.28124,354.1758,0,24.28124,0,24.28124,107.0354,25.48456,0.159007,60.98487,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,329.8946,21.85312,71.75945,0,71.75945,175.1124,41.69334,0.1590348,0,2.447559,81,24.91257
