Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,28.34942,28.34942,81,0,22.761,28.34942,47.49879,0,0,0,13.46563,0,0,52.65058,50.01805,258.1351,86.43662,63.48368,0,63.48368,235.3383,56.03281,0.1590951,31.18436,10.7725,81,99.90225
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,24.84491,24.84491,81,0,22.761,24.84491,141.1176,0,0,0,35.06055,0,0,56.15509,53.34733,194.6514,143.5719,88.40788,0,88.40788,319.2094,76.00208,0.1591211,27.3294,28.04844,81,178.6325
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,62.20915,62.20915,0,-1,0,62.20915,33.36677,0,0,0,20.75718,65.48331,62.20915,0,0,106.2435,223.139,0,44.72613,-44.72613,272.0639,64.77699,0.1591211,68.43007,16.60575,0,243.8962
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,20.94871,20.94871,0,0,0,20.94871,74.56154,0,0,0,15.61968,22.05127,20.94871,0,0,155.9393,178.4129,0,6.431592,-6.431592,265.2844,63.16282,0.1591211,23.04358,12.49574,0,194.0326
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,157.8341,149.7,81,0,22.761,149.7,9.310693,0,8.13406,23.91747,13.93811,72.31579,68.7,0,0,163.0855,171.9813,0,58.37768,-58.37768,203.7489,48.51155,0.1591211,173.6175,11.15049,81,185.9194
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,29.22016,29.22016,81,0,22.761,29.22016,88.07018,0,0,0,25.73424,0,0,51.77984,49.19085,227.9496,113.6036,74.92509,0,74.92509,274.8291,65.43536,0.1591656,32.14217,20.58739,81,139.3379
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,71.02064,71.02064,81,0,22.761,71.02064,70.45196,0,0,0,50.03543,0,0,9.979361,9.480393,153.0245,181.0362,59.51582,0,59.51582,331.2908,78.87859,0.1592233,78.1227,40.02834,81,231.0716
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,15.3567,15.3567,0,-1,0,15.3567,125.3706,0,0,0,19.25278,16.16494,15.3567,0,0,93.50864,234.6004,3.087843,0,3.087843,334.2202,79.57607,0.159219,16.89236,15.40223,0,253.8532
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,11.86938,11.86938,0,0,0,11.86938,26.08818,0,0,0,3.096504,12.49408,11.86938,0,0,90.42079,237.3795,0,9.397575,-9.397575,324.3142,77.21752,0.159219,13.05631,2.477203,0,240.476
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,94.49468,94.49468,81,0,22.761,94.49468,1.326794,0,0,0,1.25375,14.20493,13.49468,0,0,100.8625,227.9819,0,12.95118,-12.95118,310.6625,73.96711,0.159219,103.9442,1.003,81,229.2357
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,72.31579,0,20.56389,0,0,0,0,0,4.135036,0,0,72.31579,68.7,115.2527,215.0308,72.83504,0,72.83504,379.7599,90.41884,0.1592452,0,3.308028,81,219.1658
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,250.3443,149.7,81,0,22.761,149.7,0,0,100.6442,125.6787,0,72.31579,68.7,0,0,42.41771,280.5823,0,72.31579,-72.31579,303.5323,72.26946,0.1592452,275.3787,0,81,280.5823
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,9.483474,9.483474,0,-1,0,9.483474,0,0,1.776357E-15,0,0,9.982604,9.483474,0,0,122.7686,208.2665,0,9.982604,-9.982604,293.0097,69.76408,0.1592452,10.43182,0,0,208.2665
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.86487,1.86487,0,-1,0,1.86487,0,0,2.220446E-16,0,0,1.963021,1.86487,0,0,133.8604,198.2839,0,1.963021,-1.963021,290.9406,69.27142,0.1592452,2.051357,0,0,198.2839
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.56966,44.56966,0,-1,0,44.56966,0,0,0,0,0,46.91544,44.56966,0,0,136.0415,196.3209,0,46.91544,-46.91544,241.4873,57.49687,0.1592452,49.02663,0,0,196.3209
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,107.4514,68.7,0,-1,0,68.7,0,0,38.75137,49.49651,0,72.31579,68.7,0,0,188.1698,149.4054,0,72.31579,-72.31579,165.2598,39.34749,0.1592452,118.1965,0,0,149.4054
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,142.052,68.7,0,-1,0,68.7,0,0,73.352,87.5572,0,72.31579,68.7,0,0,268.5206,77.08965,0,72.31579,-72.31579,89.03226,21.19811,0.1592452,156.2572,0,0,77.08965
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.8715,4.773858,0,0,0,89.03226,21.19811,0.1592452,0,0,0,4.773858
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,59.90513,4.535165,0,-1,0,4.535165,0,0,55.36996,61.36047,0,4.773858,4.535165,0,0,348.8715,4.773858,0,4.773858,-4.773858,84.00017,20,0.1592452,65.89564,0,0,4.773858
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,25.25905,0,0,-1,0,0,0,0,25.25905,27.78495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592452,27.78495,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.6247457,0,0,-1,0,0,0,0,0.6247457,0.6872202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592452,0.6872202,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,45.09154,0,0,-1,0,0,0,0,45.09154,49.60069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592452,49.60069,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,27.36677,27.36677,81,0,22.761,27.36677,0,0,0,0,0,0,0,53.63323,50.95156,354.1758,0,50.95156,0,50.95156,132.3371,31.50876,0.1593052,30.10345,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,85.30299,85.30299,81,0,22.761,85.30299,6.430599,0,0,0,5.485493,4.529457,4.302984,0,0,303.2242,45.85641,0.9560357,0,0.9560357,133.244,31.72471,0.159306,93.83328,4.388394,81,51.3419
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,71.36646,71.36646,81,0,22.761,71.36646,25.26805,0,0,0,18.03291,0,0,9.633547,9.15187,302.2682,46.71684,27.18478,0,27.18478,159.0338,37.86511,0.1593335,78.5031,14.42633,81,64.74976
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,275.0834,71.18314,113.0882,0,113.0882,266.3187,63.40909,0.1593045,0,35.51059,81,115.5714
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,106.3453,68.7,0,-1,0,68.7,67.90468,0,37.64527,48.2798,46.65051,72.31579,68.7,0,0,161.9952,172.9626,0,25.66528,-25.66528,239.2651,56.96777,0.1593045,116.9798,37.32041,0,219.6131
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,22.75071,22.75071,0,0,0,22.75071,290.7964,0,0,0,66.15824,23.94811,22.75071,0,0,190.5122,147.2973,42.21013,0,42.21013,279.3092,66.50205,0.1592467,25.02578,52.92659,0,213.4555
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,141.6331,141.6331,81,0,22.761,141.6331,54.88745,0,0,6.096445,77.73882,63.82435,60.63313,0,0,148.302,185.2864,13.91447,0,13.91447,292.5096,69.645,0.1592471,155.7964,62.19105,81,263.0252
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,108.1895,108.1895,81,0,22.761,108.1895,57.73355,0,0,0,62.46161,28.62049,27.18946,0,0,134.3876,197.8094,33.84113,0,33.84113,324.6141,77.28892,0.1592785,119.0084,49.96929,81,260.271
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,31.74086,31.74086,81,0,22.761,31.74086,153.2468,0,0,0,48.64186,0,0,49.25914,46.79618,100.5464,228.2664,95.43805,0,95.43805,415.1546,98.84613,0.1592946,34.91494,38.91349,81,276.9083
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,53.46419,53.46419,0,-1,0,53.46419,42.70391,0,7.105427E-15,0,22.8313,56.2781,53.46419,0,0,5.108393,314.1607,0,33.4468,-33.4468,379.8986,90.45186,0.1592946,58.81061,18.26504,0,336.992
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,133.6736,133.6736,81,0,22.761,133.6736,15.21473,0,0,0,20.33809,55.44593,52.67363,0,0,42.2715,280.7139,0,35.10784,-35.10784,342.8917,81.64071,0.1592946,147.041,16.27047,81,301.052
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,38.1797,38.1797,0,0,0,38.1797,61.22288,0,7.105427E-15,0,23.37471,40.18915,38.1797,0,0,81.28021,245.606,0,16.81444,-16.81444,325.1677,77.42072,0.1592946,41.99767,18.69977,0,268.9807
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,103.0243,103.0243,81,0,22.761,103.0243,9.833852,0,0,0,10.13126,23.18349,22.02432,0,0,99.96293,228.7916,0,13.05223,-13.05223,311.4094,74.14495,0.1592946,113.3267,8.105007,81,238.9229
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,44.75757,44.75757,81,0,22.761,44.75757,0,0,0,0,0,0,0,36.24243,34.43031,114.4654,215.7394,34.43031,0,34.43031,344.0729,81.92195,0.1593349,49.23332,0,81,215.7394
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,99.46204,68.7,0,-1,0,68.7,0,0,30.76205,40.70825,0,72.31579,68.7,0,0,80.0351,246.7266,0,72.31579,-72.31579,267.8453,63.77258,0.1593349,109.4082,0,0,246.7266
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.386,174.4108,0,0,0,267.8453,63.77258,0.1593349,0,0,0,174.4108
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.386,174.4108,0,0,0,267.8453,63.77258,0.1593349,0,0,0,174.4108
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.493719,4.493719,0,-1,0,4.493719,0,0,0,0,0,4.73023,4.493719,0,0,160.386,174.4108,0,4.73023,-4.73023,262.8593,62.58541,0.1593349,4.943091,0,0,174.4108
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,53.70626,53.70626,0,-1,0,53.70626,0,0,7.105427E-15,0,0,56.53291,53.70626,0,0,165.6418,169.6806,0,56.53291,-56.53291,203.2683,48.39712,0.1593349,59.07689,0,0,169.6806
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,31.29429,31.29429,0,-1,0,31.29429,0,0,3.552714E-15,0,0,32.94136,31.29429,0,0,228.4561,113.1477,0,32.94136,-32.94136,168.5451,40.1297,0.1593349,34.42372,0,0,113.1477
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0576,80.20634,0,0,0,168.5451,40.1297,0.1593349,0,0,0,80.20634
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.0576,80.20634,0,0,0,168.5451,40.1297,0.1593349,0,0,0,80.20634
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,70.86697,68.7,0,-1,0,68.7,0,0,2.166971,9.253669,0,72.31579,68.7,0,0,265.0576,80.20634,0,72.31579,-72.31579,92.31754,21.98032,0.1593349,77.95367,0,0,80.20634
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.4085,7.890558,0,0,0,92.31754,21.98032,0.1593349,0,0,0,7.890558
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,12.88654,12.88654,81,0,22.761,12.88654,0,0,0,0,0,0,0,68.11346,64.70779,345.4085,7.890558,64.70779,0,64.70779,153.7047,36.59629,0.159393,14.1752,0,81,7.890558
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,71.63206,71.63206,81,0,22.761,71.63206,15.04473,0,0,0,10.77685,0,0,9.367945,8.899548,280.7007,66.12756,19.6764,0,19.6764,172.3714,41.04073,0.1594134,78.79526,8.621478,81,76.90441
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,60.73772,60.73772,81,0,22.761,60.73772,45.27575,0,0,0,27.49946,0,0,20.26228,19.24917,261.0244,83.83632,46.74863,0,46.74863,216.7211,51.60015,0.1594612,66.81149,21.99957,81,111.3358
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,17.70085,17.70085,81,0,22.761,17.70085,322.1949,0,0,0,57.03125,0,0,63.29915,60.13419,214.2757,125.9101,117.1654,0,117.1654,327.8739,78.06507,0.1594475,19.47094,45.625,81,182.9413
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,92.61068,68.7,0,-1,0,68.7,113.6932,0,23.91068,33.17175,78.10725,72.31579,68.7,0,0,97.11028,231.359,5.79146,0,5.79146,333.3682,79.37322,0.1594396,101.8717,62.4858,0,309.4662
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,22.37531,22.37531,0,0,0,22.37531,462.1044,0,0,0,103.3973,23.55296,22.37531,0,0,91.31882,236.5713,79.84436,0,79.84436,409.1152,97.40819,0.1593306,24.61285,82.71786,0,339.9686
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,54.34137,54.34137,0,0,0,54.34137,238.1841,60.75662,0,0,129.4325,57.20144,54.34137,0,0,11.47446,308.4312,11.47446,0,11.47446,420.0009,100,0.159315,59.77551,103.546,0,437.8637
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,90.43099,90.43099,21.73099,0,7.765941,90.43099,147.5119,61.08068,0,0,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159315,99.47409,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,84.87065,84.87065,20.25,0,7.39125,84.87065,138.5005,49.52457,0,0,117.5463,68.02174,64.62065,0,0,0,318.7582,0,0,0,420.0009,100,0.159315,93.35772,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159315,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,64.58625,64.58625,20.25,0,7.39125,64.58625,125.9882,34.70131,0,0,81.37105,46.66973,44.33625,0,0,0,318.7582,0,0,0,420.0009,100,0.159315,71.04488,65.09684,81,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,111.9162,111.9162,67.186,0,19.26606,111.9162,42.07113,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.159315,123.1078,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,73.05743,73.05743,51.34758,0,15.25894,73.05743,31.28014,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.159315,80.36317,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,265.155,149.7,81,0,22.761,149.7,0,0,115.455,141.9705,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.159315,291.6705,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,84.25793,68.7,0,-1,0,68.7,0,0,15.55793,23.98372,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.159315,92.68372,0,0,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,196.7207,68.7,0,-1,0,68.7,0,0,128.0207,147.6928,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.159315,216.3928,0,0,174.1266
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,26.51824,26.51824,0,-1,0,26.51824,0,0,3.552714E-15,0,0,27.91394,26.51824,0,0,241.0526,101.8109,0,27.91394,-27.91394,161.8944,38.5462,0.159315,29.17007,0,0,101.8109
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,63.40176,63.40176,0,-1,0,63.40176,0,0,7.105427E-15,1.041931,0,66.73869,63.40176,0,0,272.0681,73.89692,0,66.73869,-66.73869,91.5456,21.79653,0.159315,69.74193,0,0,73.89692
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.98187,6.800317,0,-1,0,6.800317,0,0,19.18156,21.77975,0,7.158228,6.800317,0,0,346.2222,7.158228,0,7.158228,-7.158228,84.00017,20,0.159315,28.58006,0,0,7.158228
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,88.50116,0,0,-1,0,0,0,0,88.50116,97.35127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159315,97.35127,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,51.55009,0,0,-1,0,0,0,0,51.55009,56.7051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159315,56.7051,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,35.89845,0,0,-1,0,0,0,0,35.89845,39.4883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159315,39.4883,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,12.61374,0,0,-1,0,0,0,0,12.61374,13.87511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159315,13.87511,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,82.18798,0,0,-1,0,0,0,0,82.18798,90.40678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159315,90.40678,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,19.60725,19.60725,81,0,22.761,19.60725,0,0,0,0,0,0,0,61.39275,58.32311,354.1758,0,58.32311,0,58.32311,139.3303,33.17382,0.1593816,21.56798,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,70.93773,70.93773,81,0,22.761,70.93773,0,0,0,0,0,0,0,10.06227,9.55916,295.8527,52.4908,9.55916,0,9.55916,148.3989,35.33301,0.1593927,78.0315,0,81,52.4908
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,286.2935,61.09404,101.6154,0,101.6154,244.7997,58.28554,0.1593794,0,26.33229,81,94.00941
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,97.05087,97.05087,81,0,22.761,97.05087,69.65119,0,0,0,67.59709,16.89565,16.05087,0,0,184.6782,152.5479,50.70144,0,50.70144,292.8994,69.7378,0.159426,106.756,54.07767,81,220.145
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,106.2589,68.7,0,-1,0,68.7,120.6551,0,37.55895,48.18484,82.89003,72.31579,68.7,0,0,133.9767,198.1792,10.57424,0,10.57424,302.9309,72.12627,0.1594116,116.8848,66.31203,0,281.0692
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,91.99139,91.99139,81,0,22.761,91.99139,108.1484,0,0,0,99.48727,11.56989,10.9914,0,0,123.4025,207.696,87.91737,0,87.91737,386.3367,91.98474,0.1594305,101.1905,79.58981,81,307.1833
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,17.20115,17.20115,0,0,0,17.20115,708.8899,68.3456,0,0,121.9372,18.10647,17.20115,0,0,35.48512,286.8216,35.48512,0,35.48512,420.0009,100,0.1593822,18.92126,97.54975,0,408.7588
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,65.32101,65.32101,20.25,0,7.39125,65.32101,158.4049,56.02851,0,0,103.4717,47.44318,45.07102,0,0,0,318.7582,0,0,0,420.0009,100,0.1593822,71.85312,82.77735,81,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593822,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,35.39557,35.39557,0,-1,0,35.39557,260.4021,54.91229,0,0,92.17078,37.25849,35.39557,0,0,0,318.7582,0,0,0,420.0009,100,0.1593822,38.93512,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,52.79864,52.79864,0,0,0,52.79864,149.7206,23.4729,0,0,79.05042,55.57751,52.79864,0,0,0,318.7582,0,0,0,420.0009,100,0.1593822,58.0785,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,78.37522,78.37522,37.16254,0,11.67012,78.37522,55.35138,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.1593822,86.21275,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,70.83946,70.83946,54.53184,0,16.06456,70.83946,24.23214,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.1593822,77.92341,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,29.59496,29.59496,0,0,0,29.59496,0,0,3.552714E-15,0,0,31.15259,29.59496,0,0,0,318.7582,0,31.15259,-31.15259,387.1631,92.18151,0.1593822,32.55445,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,7.824819,7.824819,0,-1,0,7.824819,0,0,8.881784E-16,0,0,8.236651,7.824819,0,0,34.61398,287.6057,0,8.236651,-8.236651,378.4809,90.11433,0.1593822,8.607301,0,0,287.6057
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,90.40043,68.7,0,-1,0,68.7,0,0,21.70043,30.74047,0,72.31579,68.7,0,0,43.76582,279.369,0,72.31579,-72.31579,302.2534,71.96495,0.1593822,99.44048,0,0,279.369
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,103.1857,68.7,0,-1,0,68.7,0,0,34.48566,44.80423,0,72.31579,68.7,0,0,124.1167,207.0532,0,72.31579,-72.31579,226.0259,53.81557,0.1593822,113.5042,0,0,207.0532
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,56.50396,56.50396,0,-1,0,56.50396,0,0,7.105427E-15,0,0,59.47785,56.50396,0,0,204.4676,134.7374,0,59.47785,-59.47785,163.3307,38.88819,0.1593822,62.15436,0,0,134.7374
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,39.5563,39.5563,0,-1,0,39.5563,0,0,7.105427E-15,0,0,41.63821,39.5563,0,0,270.5541,75.25956,0,41.63821,-41.63821,119.4402,28.43808,0.1593822,43.51193,0,0,75.25956
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,43.69571,31.94028,0,-1,0,31.94028,0,0,11.75543,16.125,0,33.62135,31.94028,0,0,316.8188,33.62135,0,33.62135,-33.62135,84.00017,20,0.1593822,48.06528,0,0,33.62135
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,51.35603,0,0,-1,0,0,0,0,51.35603,56.49163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593822,56.49163,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,22.63421,0,0,-1,0,0,0,0,22.63421,24.89763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593822,24.89763,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593822,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593822,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.36993,38.36993,81,0,22.761,38.36993,0,0,0,0,0,0,0,42.63007,40.49857,354.1758,0,40.49857,0,40.49857,122.4205,29.14767,0.1594294,42.20692,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.43259,28.43259,81,0,22.761,28.43259,0,0,0,0,0,0,0,52.56741,49.93904,313.6772,36.44871,49.93904,0,49.93904,169.7968,40.42773,0.1594875,31.27585,0,81,36.44871
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,263.7382,81.39384,84.10422,0,84.10422,249.5851,59.4249,0.1594979,0,12.32338,81,96.79807
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,27.70196,27.70196,81,0,22.761,27.70196,121.1578,0,0,0,33.56308,0,0,53.29803,50.63313,179.634,157.0876,84.19622,0,84.19622,329.4606,78.44285,0.1595289,30.47216,26.85047,81,190.6507
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,132.4597,68.7,0,-1,0,68.7,39.57993,0,63.75968,77.00565,27.19141,72.31579,68.7,0,0,95.43777,232.8642,0,45.12437,-45.12437,281.8954,67.11781,0.1595289,145.7056,21.75313,0,260.0557
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,148.9454,148.9454,81,0,22.761,148.9454,21.65177,0,0,14.14,32.24932,71.52153,67.94545,0,0,145.576,187.7399,0,39.27221,-39.27221,240.4988,57.26151,0.1595289,163.84,25.79946,81,219.9892
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.429767,1.429767,73.74556,0,20.92563,1.429767,4608.731,0,0,0,65.89413,0,0,72.31579,68.7,189.2117,148.4677,134.5941,0,134.5941,368.186,87.66316,0.1594742,1.572744,52.7153,81,214.3618
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,186.7605,149.7,81,0,22.761,149.7,68.63486,0,37.0605,55.73655,102.7464,72.31579,68.7,0,0,54.61762,269.6024,30.4306,0,30.4306,397.055,94.53672,0.159433,205.4366,82.19711,81,372.3488
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,69.73564,69.73564,20.25,0,7.39125,69.73564,146.9974,26.23239,0,0,102.5096,52.09015,49.48565,0,0,24.18702,296.9899,24.18702,0,24.18702,420.0009,100,0.1594002,76.70921,82.00765,81,399.4995
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,48.14622,48.14622,0,-1,0,48.14622,154.1383,23.53152,0,0,74.21175,50.68023,48.14622,0,0,0,318.7582,0,0,0,420.0009,100,0.1594002,52.96085,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,37.66302,37.66302,0,0,0,37.66302,154.3543,18.48921,0,0,58.1345,39.64529,37.66302,0,0,0,318.7582,0,0,0,420.0009,100,0.1594002,41.42933,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,107.8505,107.8505,62.35187,0,18.04302,107.8505,44.40712,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1594002,118.6356,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594002,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,21.74253,21.74253,0,0,0,21.74253,0,0,0,0,0,22.88687,21.74253,0,0,0,318.7582,0,22.88687,-22.88687,395.8759,94.25599,0.1594002,23.91678,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.66627,50.66627,0,-1,0,50.66627,0,0,7.105427E-15,0,0,53.33292,50.66627,0,0,25.42986,295.8714,0,53.33292,-53.33292,339.6581,80.87082,0.1594002,55.73289,0,0,295.8714
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,43.62572,43.62572,0,-1,0,43.62572,0,0,7.105427E-15,0,0,45.92181,43.62572,0,0,84.68865,242.5384,0,45.92181,-45.92181,291.2523,69.34564,0.1594002,47.98829,0,0,242.5384
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,92.60483,68.7,0,-1,0,68.7,0,0,23.90483,33.16531,0,72.31579,68.7,0,0,135.7129,196.6166,0,72.31579,-72.31579,215.0247,51.19627,0.1594002,101.8653,0,0,196.6166
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,43.3298,43.3298,0,-1,0,43.3298,0,0,0,0,0,45.61031,43.3298,0,0,216.0638,124.3008,0,45.61031,-45.61031,166.9473,39.74927,0.1594002,47.66278,0,0,124.3008
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.72736,28.72736,0,-1,0,28.72736,0,0,3.552714E-15,0,0,30.23933,28.72736,0,0,266.7419,78.69053,0,30.23933,-30.23933,135.0722,32.15999,0.1594002,31.6001,0,0,78.69053
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.9010018,0.9010018,0,-1,0,0.9010018,0,0,1.110223E-16,0,0,0.948423,0.9010018,0,0,300.3412,48.4512,0,0.948423,-0.948423,134.0725,31.92196,0.1594002,0.991102,0,0,48.4512
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,54.39043,45.12764,0,-1,0,45.12764,0,0,9.262794,14.70184,0,47.50277,45.12764,0,0,301.395,47.50277,0,47.50277,-47.50277,84.00017,20,0.1594002,59.82947,0,0,47.50277
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,30.50161,0,0,-1,0,0,0,0,30.50161,33.55177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594002,33.55177,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594002,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594002,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,11.91662,11.91662,81,0,22.761,11.91662,0,0,0,0,0,0,0,69.08337,65.6292,354.1758,0,65.6292,0,65.6292,146.2615,34.8241,0.1594564,13.10829,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,49.33496,49.33496,81,0,22.761,49.33496,0,0,0,0,0,0,0,31.66503,30.08178,288.5466,59.06628,30.08178,0,30.08178,174.7996,41.61887,0.1594913,54.26846,0,81,59.06628
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,36.65902,36.65902,81,0,22.761,36.65902,90.09056,0,0,0,33.02632,0,0,44.34098,42.12393,258.4648,86.13989,75.15025,0,75.15025,246.0934,58.59354,0.1595345,40.32492,26.42105,81,119.1662
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,95.54718,95.54718,81,0,22.761,95.54718,65.49783,0,0,0,62.58133,15.31282,14.54718,0,0,183.3146,153.7751,47.26851,0,47.26851,290.9362,69.27039,0.1595776,105.1019,50.06507,81,216.3564
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,136.0461,196.3168,81.6405,0,81.6405,368.3872,87.71106,0.1594672,0,65.31239,0,277.9573
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,52.25507,0,0,106.6606,0,0,0,0,54.40557,269.7932,54.40557,0,54.40557,420.0009,100,0.1593936,0,85.32851,0,376.4539
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,82.03654,82.03654,20.25,0,7.39125,82.03654,154.0396,61.33028,0,0,126.3687,65.03846,61.78654,0,0,0,318.7582,0,0,0,420.0009,100,0.1593936,90.24019,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593936,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,72.01288,72.01288,20.25,0,7.39125,72.01288,175.9865,72.24572,0,0,126.733,54.48724,51.76288,0,0,0,318.7582,0,0,0,420.0009,100,0.1593936,79.21416,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,109.3072,68.7,0,-1,0,68.7,158.2407,36.39558,40.6072,51.53792,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1593936,120.2379,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593936,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,108.249,108.249,58.41687,0,17.04747,108.249,48.45763,0,1.421085E-14,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1593936,119.0739,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,13.60547,13.60547,0,0,0,13.60547,133.2739,3.810996,0,0,18.13254,14.32154,13.60547,0,0,0,318.7582,0,0,0,420.0009,100,0.1593936,14.96601,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,117.6316,117.6316,81,0,22.761,117.6316,0,0,0,0,0,38.55962,36.63164,0,0,0,318.7582,0,38.55962,-38.55962,379.3554,90.32254,0.1593936,129.3948,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,143.3584,68.7,0,-1,0,68.7,0,0,74.6584,88.99424,0,72.31579,68.7,0,0,42.84402,280.1986,0,72.31579,-72.31579,303.1279,72.17316,0.1593936,157.6942,0,0,280.1986
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,110.2651,68.7,0,-1,0,68.7,0,0,41.5651,52.59161,0,72.31579,68.7,0,0,123.1949,207.8828,0,72.31579,-72.31579,226.9004,54.02379,0.1593936,121.2916,0,0,207.8828
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5458,135.567,0,0,0,226.9004,54.02379,0.1593936,0,0,0,135.567
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,77.93737,68.7,0,-1,0,68.7,0,0,9.237367,17.0311,0,72.31579,68.7,0,0,203.5458,135.567,0,72.31579,-72.31579,150.6728,35.87441,0.1593936,85.7311,0,0,135.567
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,20.68446,20.68446,0,-1,0,20.68446,0,0,3.552714E-15,0,0,21.77312,20.68446,0,0,283.8967,63.25124,0,21.77312,-21.77312,127.7219,30.40993,0.1593936,22.7529,0,0,63.25124
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.089,41.47812,0,0,0,127.7219,30.40993,0.1593936,0,0,0,41.47812
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,49.45907,39.40422,0,-1,0,39.40422,0,0,10.05486,15.00076,0,41.47812,39.40422,0,0,308.089,41.47812,0,41.47812,-41.47812,84.00017,20,0.1593936,54.40498,0,0,41.47812
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,23.41984,0,0,-1,0,0,0,0,23.41984,25.76182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593936,25.76182,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.11887,0,0,-1,0,0,0,0,24.11887,26.53076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593936,26.53076,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,20.82997,0,0,-1,0,0,0,0,20.82997,22.91297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593936,22.91297,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593936,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,79.88218,79.88218,81,0,22.761,79.88218,0,0,0,6.870394,0,0,0,1.117823,1.061932,354.1758,0,1.061932,0,1.061932,85.00761,20.23987,0.1593949,87.87039,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,353.1139,0.955739,100.9132,0,100.9132,180.7423,43.03379,0.1593826,0,25.77055,81,33.16893
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,107.5516,107.5516,81,0,22.761,107.5516,60.07638,0,0,0,64.61313,27.94909,26.55164,0,0,252.2007,91.77761,36.66404,0,36.66404,215.5248,51.31533,0.159416,118.3068,51.6905,81,156.3907
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,80.28749,68.7,0,-1,0,68.7,133.371,0,11.58749,19.61624,91.62589,72.31579,68.7,0,0,215.5367,124.7752,19.3101,0,19.3101,233.844,55.67703,0.15939,88.31624,73.30071,0,216.4011
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,11.41824,11.41824,0,0,0,11.41824,835.5954,0,0,0,95.41027,12.0192,11.41824,0,0,196.2265,142.1543,83.39108,0,83.39108,312.9557,74.51311,0.1592776,12.56006,76.32822,0,237.5646
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,74.53178,74.53178,59.48574,0,17.31789,74.53178,172.6423,0,0,0,128.6734,15.83793,15.04603,0,0,112.8355,217.2063,112.8355,0,112.8355,420.0009,100,0.1592189,81.98495,102.9387,81,345.8797
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,65.96638,65.96638,20.25,0,7.39125,65.96638,201.3267,84.6854,0,0,132.8079,48.12251,45.71638,0,0,0,318.7582,0,0,0,420.0009,100,0.1592189,72.56302,106.2463,81,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,112.0908,112.0908,43.39081,0,13.24587,112.0908,112.8747,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592189,123.2999,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,22.67267,22.67267,0,-1,0,22.67267,486.1153,86.34933,0,0,110.2153,23.86596,22.67267,0,0,0,318.7582,0,0,0,420.0009,100,0.1592189,24.93993,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,61.13337,61.13337,0,0,0,61.13337,130.4974,15.42654,0,0,79.77745,64.35091,61.13337,0,0,0,318.7582,0,0,0,420.0009,100,0.1592189,67.2467,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,76.96445,76.96445,28.5241,0,9.484597,76.96445,66.25117,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.1592189,84.6609,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,19.46635,19.46635,0,0,0,19.46635,100.6278,0,0,0,19.58856,20.4909,19.46635,0,0,0,318.7582,0,0.9023381,-0.9023381,419.0497,99.77354,0.1592189,21.41299,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002598,317.8559,0,0,0,419.0497,99.77354,0.1592189,0,0,0,317.8559
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,66.54852,66.54852,0,-1,0,66.54852,0,0,0,4.503369,0,70.05107,66.54852,0,0,1.002598,317.8559,0,70.05107,-70.05107,345.2094,82.19254,0.1592189,73.20337,0,0,317.8559
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,51.33854,51.33854,0,-1,0,51.33854,0,0,7.105427E-15,0,0,54.04056,51.33854,0,0,78.83712,247.8048,0,54.04056,-54.04056,288.2456,68.62978,0.1592189,56.47239,0,0,247.8048
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.8822,193.7643,0,0,0,288.2456,68.62978,0.1592189,0,0,0,193.7643
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,62.9447,62.9447,0,-1,0,62.9447,0,0,0,0.5391708,0,66.25758,62.9447,0,0,138.8822,193.7643,0,66.25758,-66.25758,218.404,52.00085,0.1592189,69.23917,0,0,193.7643
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,12.60729,12.60729,0,-1,0,12.60729,0,0,1.776357E-15,0,0,13.27084,12.60729,0,0,212.5017,127.5067,0,13.27084,-13.27084,204.4153,48.67022,0.1592189,13.86802,0,0,127.5067
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,36.06604,36.06604,0,-1,0,36.06604,0,0,7.105427E-15,0,0,37.96426,36.06604,0,0,227.2471,114.2358,0,37.96426,-37.96426,164.3975,39.14218,0.1592189,39.67265,0,0,114.2358
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.4296,76.27158,0,0,0,164.3975,39.14218,0.1592189,0,0,0,76.27158
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,159.4756,68.7,0,-1,0,68.7,0,0,90.77563,106.7232,0,72.31579,68.7,0,0,269.4296,76.27158,0,72.31579,-72.31579,88.16994,20.9928,0.1592189,175.4232,0,0,76.27158
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,83.12065,3.758005,0,-1,0,3.758005,0,0,79.36265,87.67471,0,3.955795,3.758005,0,0,349.7805,3.955795,0,3.955795,-3.955795,84.00017,20,0.1592189,91.43272,0,0,3.955795
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.90811,0,0,-1,0,0,0,0,35.90811,39.49892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592189,39.49892,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,64.55846,64.55846,81,0,22.761,64.55846,0,0,0,0,0,0,0,16.44154,15.61947,354.1758,0,15.61947,0,15.61947,98.81809,23.52807,0.159237,71.01431,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.620296,2.620296,74.93609,0,21.22683,2.620296,0,0,0,0,0,0,0,72.31579,68.7,338.5563,14.05752,68.7,0,68.7,163.9926,39.04579,0.1592744,2.882325,0,81,14.05752
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,153.3765,149.7,81,0,22.761,149.7,22.92418,0,3.676516,19.01417,34.3175,72.31579,68.7,0,0,269.8564,75.88752,0,37.99829,-37.99829,123.9389,29.50921,0.1592744,168.7142,27.454,81,110.205
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,109.3105,109.3105,81,0,22.761,109.3105,60.51764,0,0,0,66.15212,29.80051,28.31049,0,0,312.0767,37.88923,36.35161,0,36.35161,158.4251,37.72018,0.1593075,120.2415,52.9217,81,104.0414
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,32.70287,32.70287,0,-1,0,32.70287,252.4528,0,0,0,82.5593,34.42407,32.70287,0,0,275.7251,70.60567,48.13523,0,48.13523,204.0902,48.5928,0.1592427,35.97315,66.04743,0,153.165
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,52.12143,52.12143,0,0,0,52.12143,192.7889,0,0,0,100.4843,54.86467,52.12143,0,0,227.5898,113.9274,45.61966,0,45.61966,247.3688,58.89721,0.1591815,57.33358,80.38746,0,214.4117
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.839482,6.839482,0,0,0,6.839482,1586.402,0,0,0,108.5017,7.199455,6.839482,0,0,181.9702,154.9851,101.3022,0,101.3022,343.4725,81.77901,0.1590456,7.52343,86.80134,0,263.4868
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,37.01039,37.01039,0,0,0,37.01039,305.5473,0,0,0,113.0842,38.95831,37.01039,0,0,80.66795,246.1571,74.12593,0,74.12593,413.7945,98.52231,0.1589464,40.71143,90.46738,0,359.2413
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,92.21252,0,0,98.75455,0,0,0,0,6.542022,312.8704,6.542022,0,6.542022,420.0009,100,0.1589376,0,79.00364,0,411.625
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,27.86114,27.86114,0,-1,0,27.86114,334.95,63.99336,0,0,93.32088,29.32752,27.86114,0,0,0,318.7582,0,0,0,420.0009,100,0.1589376,30.64725,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589376,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,63.48414,63.48414,20.25,0,7.39125,63.48414,81.27395,6.086447,0,0,51.59607,45.50962,43.23414,0,0,0,318.7582,0,0,0,420.0009,100,0.1589376,69.83255,41.27685,81,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,130.9516,130.9516,81,0,22.761,130.9516,17.41319,7.105427E-15,0,0,22.80285,52.58063,49.9516,0,0,0,318.7582,0,29.77778,-29.77778,388.6123,92.52655,0.1589376,144.0468,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,117.3794,117.3794,81,0,22.761,117.3794,0,0,0,0,0,38.29411,36.37941,0,0,33.08643,288.9804,0,38.29411,-38.29411,348.2468,82.91573,0.1589376,129.1174,0,81,288.9804
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,77.95068,68.7,0,-1,0,68.7,0,0,9.250673,17.04574,0,72.31579,68.7,0,0,75.63544,250.6863,0,72.31579,-72.31579,272.0192,64.76635,0.1589376,85.74574,0,0,250.6863
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,27.57712,27.57712,0,-1,0,27.57712,0,0,0,0,0,29.02855,27.57712,0,0,155.9863,178.3705,0,29.02855,-29.02855,241.4205,57.48095,0.1589376,30.33483,0,0,178.3705
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,66.64095,66.64095,0,-1,0,66.64095,0,0,1.421085E-14,4.605045,0,70.14837,66.64095,0,0,188.2403,149.342,0,70.14837,-70.14837,167.4776,39.87553,0.1589376,73.30505,0,0,149.342
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,39.40945,39.40945,0,-1,0,39.40945,0,0,7.105427E-15,0,0,41.48363,39.40945,0,0,266.1829,79.19363,0,41.48363,-41.48363,123.75,29.46422,0.1589376,43.3504,0,0,79.19363
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.2758,37.70999,0,0,0,123.75,29.46422,0.1589376,0,0,0,37.70999
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.2758,37.70999,0,0,0,123.75,29.46422,0.1589376,0,0,0,37.70999
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.28614,35.82449,0,-1,0,35.82449,0,0,0.4616514,4.090266,0,37.70999,35.82449,0,0,312.2758,37.70999,0,37.70999,-37.70999,84.00017,20,0.1589376,39.91476,0,0,37.70999
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,82.73666,0,0,-1,0,0,0,0,82.73666,91.01033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589376,91.01033,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,59.46108,0,0,-1,0,0,0,0,59.46108,65.40719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589376,65.40719,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,60.04557,0,0,-1,0,0,0,0,60.04557,66.05013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589376,66.05013,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,83.83173,81,81,0,22.761,81,0,0,2.831727,11.2149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589376,92.2149,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1589689,0,0,81,0
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,129.8667,129.8667,81,0,22.761,129.8667,21.57486,0,0,0,28.01855,51.43858,48.86666,0,0,285.4758,61.83,0,23.42004,-23.42004,124.4878,29.6399,0.1589689,142.8533,22.41484,81,89.84855
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,75.66993,75.66993,81,0,22.761,75.66993,61.69653,0,0,0,46.68573,0,0,5.330067,5.063563,311.4981,38.40996,51.74929,0,51.74929,173.5815,41.32885,0.1590172,83.23692,37.34858,81,85.09569
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,33.09372,33.09372,0,-1,0,33.09372,173.4704,0,0,0,57.40781,34.8355,33.09372,0,0,259.7488,84.98432,22.57231,0,22.57231,194.9955,46.4274,0.158987,36.4031,45.92624,0,142.3921
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,0,0,0,71.97926,0,0,0,0,237.1765,105.2994,71.97926,0,71.97926,263.281,62.68583,0.1588908,0,57.5834,0,177.2787
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,116.3699,116.3699,81,0,22.761,116.3699,92.43426,0,0,0,107.5657,37.2315,35.36993,0,0,165.1972,170.0807,70.33418,0,70.33418,330.0059,78.57266,0.1588756,128.0069,86.05254,81,277.6464
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,48.68672,48.68672,34.76891,0,11.06454,48.68672,224.9348,0,0,0,109.5134,14.65033,13.91781,0,0,94.86304,233.3815,94.86304,0,94.86304,420.0009,100,0.1587834,53.5554,87.61069,81,342.8949
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,59.56708,59.56708,0,0,0,59.56708,147.9131,25.40533,0,0,88.10752,62.70219,59.56708,0,0,0,318.7582,0,0,0,420.0009,100,0.1587834,65.52378,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.496459,7.496459,0,-1,0,7.496459,1002.66,67.27301,0,0,75.16402,7.89101,7.496459,0,0,0,318.7582,0,0,0,420.0009,100,0.1587834,8.246105,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,128.2506,128.2506,65.5297,0,18.84701,128.2506,51.4789,0,0,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1587834,141.0757,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587834,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,56.54904,56.54904,0,0,0,56.54904,31.72439,0,0,0,17.93984,59.5253,56.54904,0,0,0,318.7582,0,41.58547,-41.58547,376.1659,89.56313,0.1587834,62.20394,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,18.24892,18.24892,0,0,0,18.24892,0,0,0,0,0,19.20939,18.24892,0,0,46.20608,277.1728,0,19.20939,-19.20939,355.9174,84.74207,0.1587834,20.07381,0,0,277.1728
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,49.36099,49.36099,0,-1,0,49.36099,0,0,7.105427E-15,0,0,51.95894,49.36099,0,0,67.54984,257.9634,0,51.95894,-51.95894,301.1479,71.70174,0.1587834,54.29709,0,0,257.9634
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.282,206.0044,0,0,0,301.1479,71.70174,0.1587834,0,0,0,206.0044
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.282,206.0044,0,0,0,301.1479,71.70174,0.1587834,0,0,0,206.0044
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,53.76198,53.76198,0,-1,0,53.76198,0,0,0,0,0,56.59156,53.76198,0,0,125.282,206.0044,0,56.59156,-56.59156,241.4952,57.49873,0.1587834,59.13818,0,0,206.0044
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.1615,149.4129,0,0,0,241.4952,57.49873,0.1587834,0,0,0,149.4129
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,16.02799,16.02799,0,-1,0,16.02799,0,0,3.552714E-15,0,0,16.87157,16.02799,0,0,188.1615,149.4129,0,16.87157,-16.87157,223.711,53.26441,0.1587834,17.63079,0,0,149.4129
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,83.88861,68.7,0,-1,0,68.7,0,0,15.18861,23.57747,0,72.31579,68.7,0,0,206.9077,132.5413,0,72.31579,-72.31579,147.4834,35.11503,0.1587834,92.27747,0,0,132.5413
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,80.17699,57.21424,0,-1,0,57.21424,0,0,22.96276,30.98046,0,60.22551,57.21424,0,0,287.2586,60.22551,0,60.22551,-60.22551,84.00017,20,0.1587834,88.19469,0,0,60.22551
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,54.51991,1.280752E-14,0,-1,0,1.280752E-14,0,0,54.51991,59.9719,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1587834,59.9719,0,0,1.34816E-14
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,55.90286,1.280752E-14,0,-1,0,1.280752E-14,0,0,55.90286,61.49315,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1587834,61.49315,0,0,1.34816E-14
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1587834,0,0,0,1.34816E-14
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,26.21886,26.21886,81,0,22.761,26.21886,0,0,0,0,0,0,0,54.78114,52.04208,354.1758,1.34816E-14,52.04208,0,52.04208,133.3716,31.75508,0.1588432,28.84075,0,81,1.34816E-14
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,144.2622,144.2622,81,0,22.761,144.2622,19.24328,0,0,27.91787,27.76077,66.59177,63.26218,0,0,302.1337,46.83788,0,38.83099,-38.83099,92.44016,22.00952,0.1588432,158.6884,22.20862,81,74.59865
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,42.43209,42.43209,81,0,22.761,42.43209,109.9823,0,0,0,46.66779,0,0,38.56791,36.63951,345.2793,8.00688,83.3073,0,83.3073,171.4724,40.82668,0.1588755,46.6753,37.33423,81,54.67467
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,86.10092,68.7,0,-1,0,68.7,119.4206,0,17.40092,26.01102,82.04195,72.31579,68.7,0,0,261.972,82.98345,9.726162,0,9.726162,180.6995,43.02359,0.1588625,94.71101,65.63356,0,165.0254
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,30.54896,30.54896,0,0,0,30.54896,335.0291,0,0,0,102.3479,32.1568,30.54896,0,0,252.2458,91.737,70.19109,0,70.19109,247.2886,58.87811,0.1587691,33.60386,81.87832,0,194.0849
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,41.82189,41.82189,0,0,0,41.82189,255.6386,0,0,0,106.9129,44.02304,41.82189,0,0,182.0547,154.909,62.88986,0,62.88986,306.9511,73.08346,0.1586855,46.00408,85.53032,0,261.8219
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,143.9349,143.9349,81,0,22.761,143.9349,71.45724,0,0,8.628367,102.8519,66.24724,62.93488,0,0,119.1649,211.5099,36.60465,0,36.60465,341.6773,81.35159,0.1586504,158.3284,82.28151,81,314.3618
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,0,0,0,80.71826,0,0,0,0,82.5602,244.454,80.71826,0,80.71826,418.2534,99.58395,0.1585433,0,64.57461,0,325.1723
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,82.68526,68.7,0,-1,0,68.7,112.1821,2.911376,13.98527,22.25379,77.06911,72.31579,68.7,0,0,1.841946,317.1005,1.841946,0,1.841946,420.0009,100,0.1585409,90.95379,61.65529,0,394.1696
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,10.84417,10.84417,0,0,0,10.84417,601.4666,53.80914,0,0,65.22405,11.41492,10.84417,0,0,0,318.7582,0,0,0,420.0009,100,0.1585409,11.92859,52.17924,0,383.9823
