Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,27.27814,27.27814,0,0,0,27.27814,144.7819,10.77998,0,0,39.4938,28.71383,27.27814,0,0,0,318.7582,0,0,0,420.0009,100,0.1585409,30.00595,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,14.62515,14.62515,0,0,0,14.62515,93.03633,0,0,0,13.6067,15.39489,14.62515,0,0,0,318.7582,0,1.788191,-1.788191,418.1159,99.55121,0.1585409,16.08766,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,75.52876,75.52876,77.62022,0,21.90591,75.52876,0,3.996803E-15,0,0,0,0,0,2.091451,1.986879,1.986879,316.97,1.986879,0,1.986879,420.0009,100,0.1585432,83.08163,0,81,316.97
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,101.7998,68.7,0,-1,0,68.7,0,0,33.09977,43.27975,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1585432,111.9797,0,0,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,8.318354,8.318354,0,-1,0,8.318354,0,0,1.776357E-15,0,0,8.756162,8.318354,0,0,80.35088,246.4424,0,8.756162,-8.756162,334.5435,79.65305,0.1585432,9.150188,0,0,246.4424
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,10.794,10.794,0,-1,0,10.794,0,0,1.776357E-15,0,0,11.36211,10.794,0,0,90.07995,237.6863,0,11.36211,-11.36211,322.5668,76.80146,0.1585432,11.8734,0,0,237.6863
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,65.35776,65.35776,0,-1,0,65.35776,0,0,0,3.193534,0,68.79764,65.35776,0,0,102.7045,226.3242,0,68.79764,-68.79764,250.0477,59.53505,0.1585432,71.89353,0,0,226.3242
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1463,157.5265,0,0,0,250.0477,59.53505,0.1585432,0,0,0,157.5265
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1463,157.5265,0,0,0,250.0477,59.53505,0.1585432,0,0,0,157.5265
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,43.98124,43.98124,0,-1,0,43.98124,0,0,7.105427E-15,0,0,46.29604,43.98124,0,0,179.1463,157.5265,0,46.29604,-46.29604,201.2474,47.91595,0.1585432,48.37937,0,0,157.5265
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,11.1481,11.1481,0,-1,0,11.1481,0,0,1.776357E-15,0,0,11.73484,11.1481,0,0,230.5864,111.2305,0,11.73484,-11.73484,188.8778,44.97081,0.1585432,12.26291,0,0,111.2305
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.83698,28.83698,0,-1,0,28.83698,0,0,3.552714E-15,0,0,30.35471,28.83698,0,0,243.6251,99.49564,0,30.35471,-30.35471,156.8811,37.35257,0.1585432,31.72067,0,0,99.49564
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,36.981,36.981,0,-1,0,36.981,0,0,0,0,0,38.92736,36.981,0,0,277.3525,69.14093,0,38.92736,-38.92736,115.8481,27.58282,0.1585432,40.6791,0,0,69.14093
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.6052,30.21357,0,0,0,115.8481,27.58282,0.1585432,0,0,0,30.21357
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,18.81436,18.81436,0,0,0,18.81436,0,0,3.552714E-15,0,0,19.80459,18.81436,0,0,320.6052,30.21357,0,19.80459,-19.80459,94.9722,22.61238,0.1585432,20.69579,0,0,30.21357
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,342.6103,10.40898,21.16184,0,21.16184,115.0481,27.39235,0.1585151,0,16.92947,0,31.57082
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,16.03019,16.03019,0,0,0,16.03019,103.5725,0,0,0,16.60287,16.87388,16.03019,0,0,321.4484,29.45463,0,0.2710131,-0.2710131,114.7624,27.32433,0.1585151,17.63321,13.2823,0,46.0575
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,75.25632,67.84113,0,-1,0,67.84113,62.24557,0,7.415182,47.03417,42.2281,71.41172,67.84113,0,0,321.7496,29.18362,0,29.18362,-29.18362,84.00017,20,0.1585151,82.78194,33.78248,0,71.41172
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,105.8567,105.8567,81,0,22.761,105.8567,45.3328,0,0,26.32464,47.98779,26.1649,24.85666,0,0,354.1758,0,21.82288,0,21.82288,104.7032,24.92928,0.1585349,116.4423,38.39023,81,47.98779
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,137.7951,112.107,81,0,22.761,112.107,11.68846,0,25.68814,49.42636,13.10358,32.74417,31.10696,0,0,332.3529,19.6406,0,19.6406,-19.6406,84.00017,20,0.1585349,151.5746,10.48286,81,32.74417
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,165.6088,148.1823,81,0,22.761,148.1823,47.7238,0,17.42652,87.73325,70.71822,70.71822,67.18231,0,0,354.1758,0,0,0,0,84.00017,20,0.1585349,182.1697,56.57458,81,70.71822
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,83.99075,83.99075,81,0,22.761,83.99075,46.48927,0,0,3.97096,39.04668,3.148163,2.990755,0,0,354.1758,0,35.89852,0,35.89852,118.0565,28.10863,0.1585675,92.38983,31.23735,81,39.04668
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,83.66766,63.54994,0,-1,0,63.54994,54.42335,0,20.11772,54.76985,34.58601,66.89468,63.54994,0,0,318.2773,32.30867,0,32.30867,-32.30867,84.00017,20,0.1585675,92.03442,27.66881,0,66.89468
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,133.4669,90.48863,81,0,22.761,90.48863,11.03789,0,42.97827,63.91587,9.988031,9.988031,9.488629,0,0,354.1758,0,0,0,0,84.00017,20,0.1585675,146.8136,7.990425,81,9.988031
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,354.1758,0,78.59946,0,78.59946,158.5662,37.75377,0.1585856,0,7.919569,81,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,24.24136,24.24136,81,0,22.761,24.24136,8.85421,0,0,0,2.146381,0,0,56.75864,53.9207,275.5764,70.73952,56.06709,0,56.06709,211.7561,50.41801,0.1586494,26.6655,1.717105,81,72.88589
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,51.06412,51.06412,81,0,22.761,51.06412,0,0,0,0,0,0,0,29.93588,28.43909,219.5093,121.1999,28.43909,0,28.43909,238.7358,56.84173,0.158682,56.17053,0,81,121.1999
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,40.40904,40.40904,0,-1,0,40.40904,0,0,0,0,0,42.53583,40.40904,0,0,191.0702,146.7951,0,42.53583,-42.53583,193.899,46.16635,0.158682,44.44994,0,0,146.7951
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.3322,104.2592,0,0,0,193.899,46.16635,0.158682,0,0,0,104.2592
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,164.9162,68.7,0,-1,0,68.7,0,0,96.21622,112.7078,0,72.31579,68.7,0,0,238.3322,104.2592,0,72.31579,-72.31579,117.6715,28.01697,0.158682,181.4079,0,0,104.2592
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6831,31.94345,0,0,0,117.6715,28.01697,0.158682,0,0,0,31.94345
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,40.1267,30.34628,0,-1,0,30.34628,0,0,9.780425,13.7931,0,31.94345,30.34628,0,0,318.6831,31.94345,0,31.94345,-31.94345,84.00017,20,0.158682,44.13937,0,0,31.94345
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,116.6127,0,0,-1,0,0,0,0,116.6127,128.274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158682,128.274,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,20.7991,0,0,-1,0,0,0,0,20.7991,22.87901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158682,22.87901,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158682,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,6.235389,0,0,-1,0,0,0,0,6.235389,6.858928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158682,6.858928,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158682,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,126.5839,81,81,0,22.761,81,0,0,45.58385,58.24224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158682,139.2422,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,45.02605,45.02605,81,0,22.761,45.02605,0,7.105427E-15,0,0,0,0,0,35.97395,34.17525,354.1758,0,34.17525,0,34.17525,116.4217,27.71939,0.1587211,49.52866,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,117.1179,117.1179,81,0,22.761,117.1179,13.4199,0,1.421085E-14,15.62359,15.7171,38.01883,36.11789,0,0,320.0005,30.75772,0,22.30173,-22.30173,92.91357,22.12223,0.1587211,128.8297,12.57368,81,46.47483
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,344.7802,8.455996,97.66501,0,97.66501,185.5667,44.18247,0.1587139,0,23.17201,81,37.42101
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,70.25346,68.7,0,-1,0,68.7,75.20921,0,1.553459,8.578805,51.66873,72.31579,68.7,0,0,247.1152,96.35451,0,20.64706,-20.64706,163.8028,39.0006,0.1587139,77.2788,41.33498,0,148.0232
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,270.0564,75.70745,77.01897,0,77.01897,236.8694,56.39737,0.158612,0,61.61517,0,152.7264
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,0,0,0,81.91279,0,0,0,0,193.0375,145.0245,81.91279,0,81.91279,314.5787,74.89954,0.1585038,0,65.53023,0,226.9373
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,0,0,0,85.30033,0,0,0,0,111.1247,218.746,85.30033,0,85.30033,395.5017,94.16689,0.1583913,0,68.24026,0,304.0464
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,13.06345,13.06345,0,0,0,13.06345,670.022,47.95266,0,0,87.528,13.751,13.06345,0,0,25.82434,295.5163,25.82434,0,25.82434,420.0009,100,0.1583573,14.3698,70.0224,0,383.0443
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,114.3476,68.7,0,-1,0,68.7,131.8383,18.25715,45.64761,57.08237,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583573,125.7824,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,50.73853,50.73853,0,0,0,50.73853,137.7281,16.47226,0,0,69.88124,53.40899,50.73853,0,0,0,318.7582,0,0,0,420.0009,100,0.1583573,55.81239,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,63.25137,63.25137,33.48607,0,10.73998,63.25137,49.53551,3.552714E-15,0,0,31.33189,31.33189,29.7653,0,0,0,318.7582,0,0,0,420.0009,100,0.1583573,69.5765,25.06551,81,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,131.7693,131.7693,81,0,22.761,131.7693,10.9712,0,0,0,14.45668,53.44141,50.76934,0,0,0,318.7582,0,38.98473,-38.98473,378.9073,90.21585,0.1583573,144.9463,11.56534,81,333.2149
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,154.1458,149.7,81,0,22.761,149.7,0,0,4.445776,19.86035,0,72.31579,68.7,0,0,43.31636,279.7735,0,72.31579,-72.31579,302.6798,72.06647,0.1583573,169.5603,0,81,279.7735
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,37.24597,37.24597,0,-1,0,37.24597,0,0,0,0,0,39.20628,37.24597,0,0,123.6672,207.4577,0,39.20628,-39.20628,261.3528,62.22672,0.1583573,40.97057,0,0,207.4577
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,45.57975,45.57975,0,-1,0,45.57975,0,0,7.105427E-15,0,0,47.97868,45.57975,0,0,167.2298,168.2514,0,47.97868,-47.97868,210.7788,50.18532,0.1583573,50.13772,0,0,168.2514
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,39.09782,39.09782,0,-1,0,39.09782,0,0,7.105427E-15,0,0,41.15561,39.09782,0,0,220.5394,120.2727,0,41.15561,-41.15561,167.397,39.85634,0.1583573,43.00761,0,0,120.2727
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.13507,29.13507,0,-1,0,29.13507,0,0,3.552714E-15,0,0,30.6685,29.13507,0,0,266.2679,79.11714,0,30.6685,-30.6685,135.0695,32.15934,0.1583573,32.04858,0,0,79.11714
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,66.38324,46.02621,0,-1,0,46.02621,0,0,20.35703,26.99535,0,48.44864,46.02621,0,0,300.344,48.44864,0,48.44864,-48.44864,84.00017,20,0.1583573,73.02156,0,0,48.44864
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,113.8633,0,0,-1,0,0,0,0,113.8633,125.2496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583573,125.2496,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,55.06652,0,0,-1,0,0,0,0,55.06652,60.57318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583573,60.57318,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,47.89576,0,0,-1,0,0,0,0,47.89576,52.68534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583573,52.68534,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.33811,0,0,-1,0,0,0,0,29.33811,32.27193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583573,32.27193,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583573,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,14.14535,14.14535,81,0,22.761,14.14535,0,0,0,0,0,0,0,66.85465,63.51192,354.1758,0,63.51192,0,63.51192,144.2529,34.34585,0.1584157,15.55988,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,15.64243,15.64243,81,0,22.761,15.64243,0,0,0,0,0,0,0,65.35757,62.08969,290.6639,57.16073,62.08969,0,62.08969,203.1563,48.37046,0.1584758,17.20667,0,81,57.16073
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,228.5742,113.0415,82.36081,0,82.36081,281.2906,66.97383,0.158489,0,10.92865,81,126.7023
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,73.83112,73.83112,81,0,22.761,73.83112,28.06976,0,0,0,20.72421,0,0,7.168886,6.810442,146.2134,187.1662,27.53466,0,27.53466,307.4123,73.19326,0.1585155,81.21423,16.57937,81,207.8904
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,72.41614,68.7,0,-1,0,68.7,40.68195,0,3.716138,10.95775,27.9485,72.31579,68.7,0,0,118.6787,211.9474,0,44.36729,-44.36729,260.6451,62.05823,0.1585155,79.65775,22.3588,0,239.8959
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,52.25179,52.25179,0,0,0,52.25179,26.24239,0,0,0,13.71212,55.00188,52.25179,0,0,167.9757,167.5801,0,41.28976,-41.28976,217.1219,51.69558,0.1585155,57.47696,10.96969,0,181.2922
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,213.8532,126.2903,59.78931,0,59.78931,273.843,65.20058,0.1584368,0,47.83144,0,186.0796
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,81.33267,81.33267,81,0,22.761,81.33267,49.09671,0,0,0,39.93167,0.3501796,0.3326707,0,0,154.0639,180.1007,39.58149,0,39.58149,311.3933,74.14111,0.1584725,89.46593,31.94533,81,220.0324
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,110.0762,110.0762,81,0,22.761,110.0762,27.81847,0,0,0,30.62152,30.60655,29.07622,0,0,114.4824,215.724,0.01496931,0,0.01496931,311.4075,74.14449,0.1584725,121.0838,24.49722,81,246.3456
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,114.4675,215.7375,57.9353,0,57.9353,366.3697,87.23071,0.1583963,0,46.34824,0,273.6728
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,146.2428,146.2428,81,0,22.761,146.2428,31.52352,0,0,11.16704,46.10086,68.67659,65.24276,0,0,56.53217,267.8793,0,22.57573,-22.57573,342.5728,81.56479,0.1583963,160.867,36.88069,81,313.9801
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,120.1917,120.1917,81,0,22.761,120.1917,18.87311,0,0,0,22.68392,41.25446,39.19174,0,0,81.61631,245.3035,0,18.57055,-18.57055,322.9977,76.90407,0.1583963,132.2109,18.14713,81,267.9875
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,66.91071,66.91071,81,0,22.761,66.91071,7.953526,0,0,0,5.321761,0,0,14.08929,13.38483,102.2503,226.733,18.70659,0,18.70659,340.7444,81.12945,0.1584164,73.60178,4.257409,81,232.0548
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,91.53247,91.53247,81,0,22.761,91.53247,0,0,0,0,0,11.08681,10.53247,0,0,83.54366,243.5689,0,11.08681,-11.08681,329.0578,78.34695,0.1584164,100.6857,0,81,243.5689
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.86234,232.4821,0,0,0,329.0578,78.34695,0.1584164,0,0,0,232.4821
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,48.20895,48.20895,0,-1,0,48.20895,0,0,0,0,0,50.74627,48.20895,0,0,95.86234,232.4821,0,50.74627,-50.74627,275.5666,65.61096,0.1584164,53.02985,0,0,232.4821
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,67.10231,67.10231,0,-1,0,67.10231,0,0,0,5.112537,0,70.63401,67.10231,0,0,152.2471,181.7359,0,70.63401,-70.63401,201.1118,47.88366,0.1584164,73.81254,0,0,181.7359
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,21.33689,21.33689,0,-1,0,21.33689,0,0,0,0,0,22.45988,21.33689,0,0,230.7293,111.1018,0,22.45988,-22.45988,177.437,42.24682,0.1584164,23.47057,0,0,111.1018
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,72.75674,68.7,0,-1,0,68.7,0,0,4.056737,11.33241,0,72.31579,68.7,0,0,255.6847,88.64197,0,72.31579,-72.31579,101.2095,24.09744,0.1584164,80.03241,0,0,88.64197
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.0356,16.32618,0,0,0,101.2095,24.09744,0.1584164,0,0,0,16.32618
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,42.22663,15.50987,0,-1,0,15.50987,0,0,26.71676,30.93942,0,16.32618,15.50987,0,0,336.0356,16.32618,0,16.32618,-16.32618,84.00017,20,0.1584164,46.44929,0,0,16.32618
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,12.03608,0,0,-1,0,0,0,0,12.03608,13.23969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584164,13.23969,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,52.7447,0,0,-1,0,0,0,0,52.7447,58.01917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584164,58.01917,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,51.24368,0,0,-1,0,0,0,0,51.24368,56.36805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584164,56.36805,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,14.77092,14.77092,81,0,22.761,14.77092,0,0,0,0,0,0,0,66.22907,62.91762,354.1758,0,62.91762,0,62.91762,143.6891,34.21161,0.1584753,16.24802,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,69.6777,69.6777,81,0,22.761,69.6777,0,-1.776357E-15,0,0,0,0,0,11.32231,10.75619,291.2582,56.62586,10.75619,0,10.75619,153.8933,36.64119,0.1584876,76.64546,0,81,56.62586
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.158917,1.158917,73.47471,0,20.8571,1.158917,1144.924,0,0,0,13.26871,0,0,72.31579,68.7,280.502,66.30643,81.96871,0,81.96871,231.6556,55.15599,0.1585039,1.274808,10.61497,81,79.57515
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,39.25851,39.25851,81,0,22.761,39.25851,71.86181,0,0,0,28.21187,0,0,41.74149,39.65442,198.5333,140.0783,67.86629,0,67.86629,296.0392,70.4854,0.1585562,43.18436,22.5695,81,168.2901
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,65.01691,65.01691,0,-1,0,65.01691,37.6244,0,1.421085E-14,2.818594,24.46222,68.43884,65.01691,0,0,130.667,201.1579,0,43.97662,-43.97662,249.6838,59.44841,0.1585562,71.51859,19.56978,0,225.6202
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.856174,4.856174,0,0,0,4.856174,910.2547,0,0,0,44.20355,5.111762,4.856174,0,0,179.5299,157.1813,39.09179,0,39.09179,286.7695,68.27833,0.1585049,5.341791,35.36284,0,201.3849
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,47.95339,47.95339,0,0,0,47.95339,140.6659,0,0,0,67.45408,50.47725,47.95339,0,0,140.4381,192.3639,16.97682,0,16.97682,302.8752,72.11299,0.1584827,52.74873,53.96326,0,259.818
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,100.316,100.316,81,0,22.761,100.316,88.87429,0,0,0,89.15511,20.3326,19.31597,0,0,123.4613,207.6431,68.82251,0,68.82251,368.1659,87.65838,0.1585073,110.3476,71.32409,81,296.7982
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,96.78217,96.78217,77.64288,0,21.91165,96.78217,77.27188,0,0,0,74.7854,20.14661,19.13928,0,0,54.63879,269.5833,54.63879,0,54.63879,420.0009,100,0.1585508,106.4604,59.82832,81,344.3687
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,72.64195,68.7,0,-1,0,68.7,78.86806,0,3.941954,11.20615,54.18236,72.31579,68.7,0,0,0,318.7582,0,18.13343,-18.13343,400.8865,95.44898,0.1585508,79.90615,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,41.98318,41.98318,0,0,0,41.98318,135.2315,0,0,0,56.77448,44.19282,41.98318,0,0,20.14826,300.6248,12.58166,0,12.58166,412.8225,98.29089,0.1585343,46.1815,45.41959,0,357.3993
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,11.31717,0,0,18.88377,0,0,0,0,7.566599,311.9483,7.566599,0,7.566599,420.0009,100,0.1585244,0,15.10701,0,330.8321
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585244,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,99.56249,99.56249,81,0,22.761,99.56249,0,0,0,0,0,19.53946,18.56249,0,0,0,318.7582,0,19.53946,-19.53946,399.4044,95.09611,0.1585244,109.5187,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,52.46001,52.46001,0,-1,0,52.46001,0,0,7.105427E-15,0,0,55.22107,52.46001,0,0,21.71051,299.2188,0,55.22107,-55.22107,341.1963,81.23706,0.1585244,57.70602,0,0,299.2188
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,85.51095,68.7,0,-1,0,68.7,0,0,16.81095,25.36204,0,72.31579,68.7,0,0,83.06725,243.9977,0,72.31579,-72.31579,264.9688,63.08768,0.1585244,94.06204,0,0,243.9977
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,51.97524,51.97524,0,-1,0,51.97524,0,0,0,0,0,54.71078,51.97524,0,0,163.4181,171.6819,0,54.71078,-54.71078,207.2986,49.3567,0.1585244,57.17276,0,0,171.6819
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.30767,46.30767,0,-1,0,46.30767,0,0,0,0,0,48.74492,46.30767,0,0,224.2079,116.9711,0,48.74492,-48.74492,155.9169,37.123,0.1585244,50.93844,0,0,116.9711
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,17.78052,17.78052,0,-1,0,17.78052,0,0,0,0,0,18.71634,17.78052,0,0,278.3689,68.2262,0,18.71634,-18.71634,136.1882,32.42569,0.1585244,19.55857,0,0,68.2262
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,115.4946,47.03438,0,-1,0,47.03438,0,0,68.46019,80.00964,0,49.50987,47.03438,0,0,299.1648,49.50987,0,49.50987,-49.50987,84.00017,20,0.1585244,127.044,0,0,49.50987
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,50.98829,0,0,-1,0,0,0,0,50.98829,56.08711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585244,56.08711,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,50.36382,0,0,-1,0,0,0,0,50.36382,55.4002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585244,55.4002,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,68.31535,0,0,-1,0,0,0,0,68.31535,75.14688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585244,75.14688,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,121.3903,0,0,-1,0,0,0,0,121.3903,133.5293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585244,133.5293,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,70.3803,70.3803,81,0,22.761,70.3803,0,0,0,0,0,0,0,10.6197,10.08871,354.1758,0,10.08871,0,10.08871,93.57116,22.2788,0.1585359,77.41833,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,344.0871,9.079842,68.7,0,68.7,158.7457,37.79652,0.1585668,0,0,81,9.079842
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,121.0059,121.0059,81,0,22.761,121.0059,27.14757,0,0,0,32.85016,42.11148,40.00591,0,0,275.3871,70.90984,0,9.261322,-9.261322,148.9834,35.47217,0.1585668,133.1065,26.28013,81,103.76
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,149.3042,149.3042,81,0,22.761,149.3042,42.92065,1.421085E-14,0,14.53462,64.08233,71.89915,68.3042,0,0,285.6775,61.64852,0,7.816822,-7.816822,140.7438,33.51035,0.1585668,164.2346,51.26587,81,125.7309
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,98.35484,68.7,0,-1,0,68.7,128.8746,0,29.65484,40.22822,88.53683,72.31579,68.7,0,0,294.3628,53.8317,16.22104,0,16.22104,156.1324,37.1743,0.1585456,108.1903,70.82947,0,142.3685
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,64.10398,64.10398,81,0,22.761,64.10398,150.7513,0,0,0,96.63755,0,0,16.89602,16.05122,278.1418,68.43063,112.6888,0,112.6888,263.0384,62.62805,0.1585391,70.51437,77.31004,81,165.0682
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,93.15302,93.15302,81,0,22.761,93.15302,88.76144,0,0,0,82.68396,12.79265,12.15302,0,0,165.453,169.8505,69.8913,0,69.8913,329.343,78.41486,0.1585788,102.4683,66.14716,81,252.5345
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,123.1113,123.1113,81,0,22.761,123.1113,68.55843,0,0,0,84.40315,44.32766,42.11128,0,0,95.56169,232.7527,40.07549,0,40.07549,367.362,87.46697,0.158588,135.4224,67.52252,81,317.1559
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,26.05995,26.05995,0,0,0,26.05995,346.0246,7.256104,0,0,90.17383,27.43153,26.05995,0,0,55.4862,268.8206,55.4862,0,55.4862,420.0009,100,0.1585155,28.66595,72.13906,0,358.9945
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,97.09983,68.7,0,-1,0,68.7,94.90968,0,28.39983,38.10981,65.20295,72.31579,68.7,0,0,0,318.7582,0,7.112842,-7.112842,412.5032,98.21486,0.1585155,106.8098,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,53.54833,0,0,61.45149,0,0,0,0,7.903157,311.6454,7.903157,0,7.903157,420.0009,100,0.1585052,0,49.16119,0,373.0969
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,36.25377,36.25377,0,0,0,36.25377,97.39426,0,7.105427E-15,0,35.30909,38.16187,36.25377,0,0,0,318.7582,0,2.852774,-2.852774,416.9937,99.28403,0.1585052,39.87915,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,91.39185,91.39185,75.12452,0,21.2745,91.39185,22.20466,0,0,0,20.29325,17.1235,16.26733,0,0,3.169749,315.9055,3.169749,0,3.169749,420.0009,100,0.158508,100.531,16.2346,81,336.1987
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,80.18208,80.18208,80.18208,0,22.55407,80.18208,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158508,88.20029,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,82.0964,68.7,0,-1,0,68.7,0,0,13.3964,21.60604,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.158508,90.30604,0,0,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,53.57536,53.57536,0,-1,0,53.57536,0,0,7.105427E-15,0,0,56.39511,53.57536,0,0,80.35088,246.4424,0,56.39511,-56.39511,284.3276,67.69692,0.158508,58.93289,0,0,246.4424
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,81.77737,68.7,0,-1,0,68.7,0,0,13.07737,21.25511,0,72.31579,68.7,0,0,143.0121,190.0473,0,72.31579,-72.31579,208.1001,49.54755,0.158508,89.95511,0,0,190.0473
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,100.6205,68.7,0,-1,0,68.7,0,0,31.92051,41.98256,0,72.31579,68.7,0,0,223.363,117.7315,0,72.31579,-72.31579,131.8726,31.39817,0.158508,110.6826,0,0,117.7315
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,75.19878,43.14496,0,-1,0,43.14496,0,0,32.05383,39.57371,0,45.41574,43.14496,0,0,303.7139,45.41574,0,45.41574,-45.41574,84.00017,20,0.158508,82.71867,0,0,45.41574
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158508,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,127.1052,0,0,-1,0,0,0,0,127.1052,139.8158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158508,139.8158,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158508,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,62.21296,0,0,-1,0,0,0,0,62.21296,68.43426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158508,68.43426,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,84.13358,0,0,-1,0,0,0,0,84.13358,92.54693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158508,92.54693,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,37.37019,37.37019,81,0,22.761,37.37019,0,7.105427E-15,0,0,0,0,0,43.62981,41.44832,354.1758,0,41.44832,0,41.44832,123.3215,29.3622,0.1585549,41.10721,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,312.7275,37.30349,68.7,0,68.7,188.496,44.87992,0.1585857,0,0,81,37.30349
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,115.2706,115.2706,81,0,22.761,115.2706,25.65517,0,0,0,29.57286,36.07431,34.27059,0,0,244.0275,99.13349,0,6.501446,-6.501446,181.6429,43.24823,0.1585857,126.7977,23.65829,81,128.7063
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,206.7417,149.7,81,0,22.761,149.7,44.92335,0,57.04173,77.7159,67.25026,72.31579,68.7,0,0,251.2513,92.63204,0,5.065532,-5.065532,176.3034,41.97691,0.1585857,227.4159,53.80021,81,159.8823
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,45.27341,45.27341,0,-1,0,45.27341,195.5263,0,0,0,88.52142,47.65623,45.27341,0,0,256.8797,87.56651,40.8652,0,40.8652,215.0715,51.2074,0.1585324,49.80076,70.81714,0,176.0879
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,54.81298,54.81298,0,0,0,54.81298,175.9785,0,0,0,96.45907,57.69788,54.81298,0,0,216.0145,124.3452,38.76119,0,38.76119,251.8436,59.96264,0.1584819,60.29428,77.16725,0,220.8043
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,28.93356,28.93356,0,0,0,28.93356,397.4804,0,0,0,115.0052,30.45638,28.93356,0,0,177.2533,159.2303,84.54886,0,84.54886,332.0537,79.06024,0.1583717,31.82692,92.00419,0,274.2355
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,139.4038,139.4038,81,0,22.761,139.4038,90.13339,0,0,3.644155,125.6494,61.47766,58.40378,0,0,92.70444,235.3242,64.1717,0,64.1717,392.9323,93.55512,0.158312,153.3442,100.5195,81,360.9736
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,36.87992,36.87992,0,0,0,36.87992,330.9303,54.69311,0,0,122.0468,38.82096,36.87992,0,0,28.53274,293.0788,28.53274,0,28.53274,420.0009,100,0.1582749,40.56791,97.63745,0,415.1256
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,37.40475,37.40475,0,-1,0,37.40475,277.9912,64.60852,0,0,103.9819,39.37343,37.40475,0,0,0,318.7582,0,0,0,420.0009,100,0.1582749,41.14523,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,69.6916,69.6916,20.25,0,7.39125,69.6916,116.1332,28.89128,0,0,80.93508,52.0438,49.4416,0,0,0,318.7582,0,0,0,420.0009,100,0.1582749,76.66077,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,41.70495,41.70495,0,0,0,41.70495,119.4828,5.930281,0,0,49.83023,43.89995,41.70495,0,0,0,318.7582,0,0,0,420.0009,100,0.1582749,45.87545,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,66.66264,66.66264,48.41566,0,14.51716,66.66264,28.81275,0,0,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.1582749,73.3289,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,15.56865,15.56865,0,0,0,15.56865,0,0,1.776357E-15,0,0,16.38805,15.56865,0,0,0,318.7582,0,16.38805,-16.38805,402.7263,95.88702,0.1582749,17.12551,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,64.07553,64.07553,0,-1,0,64.07553,0,0,0,1.783082,0,67.44792,64.07553,0,0,18.20895,302.3702,0,67.44792,-67.44792,331.63,78.95936,0.1582749,70.48309,0,0,302.3702
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,36.30693,36.30693,0,-1,0,36.30693,0,0,7.105427E-15,0,0,38.21782,36.30693,0,0,93.15108,234.9222,0,38.21782,-38.21782,291.3448,69.36768,0.1582749,39.93762,0,0,234.9222
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,120.1177,68.7,0,-1,0,68.7,0,0,51.41771,63.42948,0,72.31579,68.7,0,0,135.6153,196.7044,0,72.31579,-72.31579,215.1173,51.2183,0.1582749,132.1295,0,0,196.7044
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,97.87299,68.7,0,-1,0,68.7,0,0,29.17299,38.96029,0,72.31579,68.7,0,0,215.9662,124.3886,0,72.31579,-72.31579,138.8898,33.06893,0.1582749,107.6603,0,0,124.3886
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,53.08286,49.46921,0,-1,0,49.46921,0,0,3.61365,8.921935,0,52.07285,49.46921,0,0,296.3171,52.07285,0,52.07285,-52.07285,84.00017,20,0.1582749,58.39114,0,0,52.07285
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,92.3513,0,0,-1,0,0,0,0,92.3513,101.5864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582749,101.5864,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,102.1009,0,0,-1,0,0,0,0,102.1009,112.311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582749,112.311,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582749,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,104.9331,0,0,-1,0,0,0,0,104.9331,115.4264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582749,115.4264,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582749,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.90699,34.90699,81,0,22.761,34.90699,0,0,0,0,0,0,0,46.09301,43.78836,354.1758,0,43.78836,0,43.78836,125.5415,29.89076,0.1583244,38.39768,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,34.65369,34.65369,81,0,22.761,34.65369,0,0,0,0,0,0,0,46.34631,44.029,310.3875,39.40953,44.029,0,44.029,167.311,39.83588,0.1583741,38.11905,0,81,39.40953
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,5.091979,5.091979,77.40777,0,21.85217,5.091979,734.1482,0,0,0,37.38267,0,0,72.31579,68.7,266.3585,79.03563,106.0827,0,106.0827,267.9499,63.79747,0.1583681,5.601177,29.90614,81,116.4183
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,114.2302,114.2302,81,0,22.761,114.2302,61.42502,0,0,0,70.16591,34.97914,33.23018,0,0,160.2758,174.51,35.18677,0,35.18677,301.331,71.74533,0.1583995,125.6532,56.13273,81,244.6759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,96.14106,68.7,0,-1,0,68.7,137.6236,0,27.44106,37.05517,94.54741,72.31579,68.7,0,0,125.089,206.1781,22.23162,0,22.23162,322.4218,76.76693,0.1583706,105.7552,75.63793,0,300.7255
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,74.84078,74.84078,62.55637,0,18.09476,74.84078,154.7129,0,0,0,115.7883,12.93097,12.28442,0,0,102.8574,226.1866,102.8574,0,102.8574,420.0009,100,0.1583346,82.32486,92.63068,81,341.9749
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,18.55827,18.55827,0,0,0,18.55827,666.2884,104.1165,0,0,123.6516,19.53502,18.55827,0,0,0,318.7582,0,0,0,420.0009,100,0.1583346,20.41409,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,83.05583,83.05583,20.25,0,7.39125,83.05583,141.7635,51.63142,0,0,117.7428,66.1114,62.80583,0,0,0,318.7582,0,0,0,420.0009,100,0.1583346,91.36141,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,120.3867,120.3867,51.68669,0,15.34473,120.3867,89.57763,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583346,132.4254,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583346,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,97.66573,97.66573,31.69622,0,10.28714,97.66573,71.10129,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.1583346,107.4323,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,83.18273,83.18273,49.18747,0,14.71243,83.18273,43.01913,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.1583346,91.50101,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,99.12284,99.12284,81,0,22.761,99.12284,16.08102,0,0,0,15.93997,19.07668,18.12284,0,0,0,318.7582,0,3.13671,-3.13671,416.6945,99.21277,0.1583346,109.0351,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,257.1397,149.7,81,0,22.761,149.7,0,0,107.4398,133.1537,0,72.31579,68.7,0,0,3.485233,315.6215,0,72.31579,-72.31579,340.4669,81.06339,0.1583346,282.8537,0,81,315.6215
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,22.05138,22.05138,0,-1,0,22.05138,0,0,3.552714E-15,0,0,23.21198,22.05138,0,0,83.83611,243.3057,0,23.21198,-23.21198,315.9994,75.23779,0.1583346,24.25652,0,0,243.3057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,59.27854,59.27854,0,-1,0,59.27854,0,0,7.105427E-15,0,0,62.39846,59.27854,0,0,109.6272,220.0938,0,62.39846,-62.39846,250.2256,59.5774,0.1583346,65.20639,0,0,220.0938
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,42.82573,42.82573,0,-1,0,42.82573,0,0,0,0,0,45.07972,42.82573,0,0,178.9588,157.6953,0,45.07972,-45.07972,202.7074,48.26357,0.1583346,47.1083,0,0,157.6953
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,50.26851,50.26851,0,-1,0,50.26851,0,0,7.105427E-15,0,0,52.91423,50.26851,0,0,229.0474,112.6156,0,52.91423,-52.91423,146.9309,34.98348,0.1583346,55.29536,0,0,112.6156
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,39.25927,39.25927,0,-1,0,39.25927,0,0,7.105427E-15,0,0,41.32555,39.25927,0,0,287.841,59.70134,0,41.32555,-41.32555,103.37,24.61185,0.1583346,43.1852,0,0,59.70134
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.86345,17.45701,0,-1,0,17.45701,0,0,25.40645,29.69279,0,18.3758,17.45701,0,0,333.7582,18.3758,0,18.3758,-18.3758,84.00017,20,0.1583346,47.1498,0,0,18.3758
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,91.39001,0,0,-1,0,0,0,0,91.39001,100.529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583346,100.529,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,42.53869,0,0,-1,0,0,0,0,42.53869,46.79256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583346,46.79256,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.35292,0,0,-1,0,0,0,0,25.35292,27.88821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583346,27.88821,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583346,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,61.01712,61.01712,81,0,22.761,61.01712,0,0,0,0,0,0,0,19.98288,18.98374,354.1758,0,18.98374,0,18.98374,102.0097,24.28798,0.158356,67.11883,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,65.68472,65.68472,81,0,22.761,65.68472,0,0,0,0,0,0,0,15.31528,14.54952,335.1921,17.08536,14.54952,0,14.54952,115.8126,27.57438,0.1583724,72.25319,0,81,17.08536
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,45.21714,45.21714,81,0,22.761,45.21714,62.4689,0,0,0,28.24665,0,0,35.78286,33.99372,320.6425,30.17993,62.24037,0,62.24037,174.859,41.63301,0.1584314,49.73885,22.59732,81,58.42658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,92.40235,92.40235,81,0,22.761,92.40235,50.34826,0,0,0,46.52297,12.00248,11.40235,0,0,258.4022,86.19626,34.5205,0,34.5205,207.608,49.43038,0.1584621,101.6426,37.21838,81,132.7192
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,23.42844,23.42844,0,-1,0,23.42844,296.2195,0,0,0,69.39964,24.66152,23.42844,0,0,223.8817,117.2647,44.73811,0,44.73811,250.0503,59.53567,0.1584041,25.77129,55.51971,0,186.6643
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,91.7775,91.7775,81,0,22.761,91.7775,110.1031,0,0,0,101.0499,11.34474,10.7775,0,0,179.1436,157.529,89.70518,0,89.70518,335.1521,79.79797,0.1584211,100.9553,80.83994,81,258.5789
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,21.53707,21.53707,20.25,0,7.39125,21.53707,489.8186,14.69935,0,0,105.4926,1.354808,1.287067,0,0,89.43839,238.2637,89.43839,0,89.43839,420.0009,100,0.1583054,23.69077,84.39404,81,343.7562
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,97.06186,97.06186,28.36186,0,9.44355,97.06186,102.5139,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583054,106.768,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583054,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,24.88204,24.88204,0,-1,0,24.88204,406.6288,74.9859,0,0,101.1775,26.19162,24.88204,0,0,0,318.7582,0,0,0,420.0009,100,0.1583054,27.37024,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,68.04227,68.04227,20.25,0,7.39125,68.04227,112.8385,26.47025,0,0,76.7779,50.30766,47.79227,0,0,0,318.7582,0,0,0,420.0009,100,0.1583054,74.8465,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583054,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,34.66544,34.66544,0,0,0,34.66544,59.13526,0,0,0,20.49949,36.48993,34.66544,0,0,0,318.7582,0,15.99044,-15.99044,403.1454,95.98682,0.1583054,38.13198,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,102.9605,102.9605,81,0,22.761,102.9605,0,0,0,0,0,23.11634,21.96052,0,0,17.76715,302.7678,0,23.11634,-23.11634,378.7787,90.18522,0.1583054,113.2566,0,81,302.7678
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,146.52,68.7,0,-1,0,68.7,0,0,77.81996,92.47195,0,72.31579,68.7,0,0,43.45198,279.6515,0,72.31579,-72.31579,302.5511,72.03584,0.1583054,161.172,0,0,279.6515
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.89944,32.89944,0,-1,0,32.89944,0,0,0,0,0,34.63099,32.89944,0,0,123.8029,207.3357,0,34.63099,-34.63099,266.0469,63.34437,0.1583054,36.18938,0,0,207.3357
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.2817,172.7047,0,0,0,266.0469,63.34437,0.1583054,0,0,0,172.7047
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,59.09675,59.09675,0,-1,0,59.09675,0,0,7.105427E-15,0,0,62.2071,59.09675,0,0,162.2817,172.7047,0,62.2071,-62.2071,200.4748,47.73201,0.1583054,65.00642,0,0,172.7047
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,72.39594,68.7,0,-1,0,68.7,0,0,3.695937,10.93553,0,72.31579,68.7,0,0,231.4007,110.4976,0,72.31579,-72.31579,124.2473,29.58263,0.1583054,79.63553,0,0,110.4976
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,63.51888,36.27269,0,-1,0,36.27269,0,0,27.2462,33.59808,0,38.18177,36.27269,0,0,311.7516,38.18177,0,38.18177,-38.18177,84.00017,20,0.1583054,69.87077,0,0,38.18177
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,106.5376,0,0,-1,0,0,0,0,106.5376,117.1914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583054,117.1914,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583054,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,63.42664,0,0,-1,0,0,0,0,63.42664,69.7693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583054,69.7693,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,18.08368,0,0,-1,0,0,0,0,18.08368,19.89204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583054,19.89204,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,14.90601,14.90601,81,0,22.761,14.90601,0,0,0,0,0,0,0,66.09399,62.78929,354.1758,0,62.78929,0,62.78929,143.5673,34.18262,0.1583636,16.39662,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,71.60364,71.60364,81,0,22.761,71.60364,0,0,0,0,0,0,0,9.396359,8.926541,291.3865,56.51036,8.926541,0,8.926541,152.0358,36.19892,0.1583737,78.76401,0,81,56.51036
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,94.85558,94.85558,81,0,22.761,94.85558,25.45467,0,0,0,24.14518,14.58483,13.85558,0,0,282.46,64.54424,9.560351,0,9.560351,161.1055,38.35838,0.1583821,104.3411,19.31614,81,88.68942
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,49.04744,49.04744,81,0,22.761,49.04744,89.8892,-3.552714E-15,0,0,44.08835,0,0,31.95256,30.35493,272.8996,73.14856,74.44328,0,74.44328,231.7286,55.17337,0.1584253,53.95218,35.27068,81,117.2369
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,43.25143,43.25143,0,-1,0,43.25143,186.7975,0,0,0,80.79258,45.52782,43.25143,0,0,198.4563,140.1475,35.26476,0,35.26476,265.1837,63.13885,0.1583797,47.57657,64.63406,0,220.9401
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,56.29877,56.29877,0,0,0,56.29877,114.871,0,0,0,64.67094,59.26187,56.29877,0,0,163.1916,171.8858,5.40908,0,5.40908,270.3152,64.36063,0.1583727,61.92865,51.73676,0,236.5567
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,13.4468,13.4468,0,0,0,13.4468,720.6591,0,0,0,96.9056,14.15453,13.4468,0,0,157.7825,176.754,82.75108,0,82.75108,348.8198,83.05216,0.158266,14.79148,77.52448,0,273.6596
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,93.42861,93.42861,75.42131,0,21.34959,93.42861,100.5971,0,0,0,93.98648,18.95505,18.0073,0,0,75.03143,251.2299,75.03143,0,75.03143,420.0009,100,0.1582853,102.7715,75.18919,81,345.2164
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,60.09184,60.09184,0,0,0,60.09184,178.2244,43.84378,0,0,107.0983,63.25457,60.09184,0,0,0,318.7582,0,0,0,420.0009,100,0.1582853,66.10103,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,48.48717,48.48717,0,-1,0,48.48717,192.9105,42.49771,0,0,93.53683,51.03912,48.48717,0,0,0,318.7582,0,0,0,420.0009,100,0.1582853,53.33588,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,85.79356,85.79356,20.25,0,7.39125,85.79356,94.714,12.26529,0,0,81.25851,68.99322,65.54356,0,0,0,318.7582,0,0,0,420.0009,100,0.1582853,94.37291,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,48.21714,48.21714,0,0,0,48.21714,114.1301,4.275398,0,0,55.03028,50.75488,48.21714,0,0,0,318.7582,0,0,0,420.0009,100,0.1582853,53.03885,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,30.02314,30.02314,0,0,0,30.02314,56.05966,0,0,0,16.83087,31.60331,30.02314,0,0,0,318.7582,0,14.77244,-14.77244,404.4293,96.2925,0.1582853,33.02546,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,42.86654,42.86654,0,0,0,42.86654,0,0,7.105427E-15,0,0,45.12267,42.86654,0,0,16.41382,303.9858,0,45.12267,-45.12267,356.8658,84.96789,0.1582853,47.15319,0,0,303.9858
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,159.1905,68.7,0,-1,0,68.7,0,0,90.49054,106.4096,0,72.31579,68.7,0,0,66.55012,258.8631,0,72.31579,-72.31579,280.6383,66.81851,0.1582853,175.1096,0,0,258.8631
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,122.6004,68.7,0,-1,0,68.7,0,0,53.90045,66.16049,0,72.31579,68.7,0,0,146.901,186.5473,0,72.31579,-72.31579,204.4108,48.66914,0.1582853,134.8605,0,0,186.5473
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,30.49695,30.49695,0,-1,0,30.49695,0,0,3.552714E-15,0,0,32.10206,30.49695,0,0,227.2519,114.2315,0,32.10206,-32.10206,170.5723,40.61236,0.1582853,33.54665,0,0,114.2315
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,46.76768,46.76768,0,-1,0,46.76768,0,0,7.105427E-15,0,0,49.22914,46.76768,0,0,262.9208,82.12948,0,49.22914,-49.22914,118.6802,28.25713,0.1582853,51.44445,0,0,82.12948
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,70.65394,31.25533,0,-1,0,31.25533,0,0,39.39861,46.464,0,32.90034,31.25533,0,0,317.6199,32.90034,0,32.90034,-32.90034,84.00017,20,0.1582853,77.71933,0,0,32.90034
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,102.5337,0,0,-1,0,0,0,0,102.5337,112.787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582853,112.787,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.12119,0,0,-1,0,0,0,0,21.12119,23.23331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582853,23.23331,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582853,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,109.0168,0,0,-1,0,0,0,0,109.0168,119.9184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582853,119.9184,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,73.13092,0,0,-1,0,0,0,0,73.13092,80.44402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582853,80.44402,0,0,0
