Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,52.08054,52.08054,81,0,22.761,52.08054,0,0,0,0,0,0,0,28.91946,27.47349,354.1758,0,27.47349,0,27.47349,110.0638,26.20562,0.1583161,57.28859,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,104.7596,104.4898,81,0,22.761,104.4898,0,0,0.2697977,10.74576,0,24.72614,23.48983,0,0,326.7023,24.72614,0,24.72614,-24.72614,84.00017,20,0.1583161,115.2356,0,81,24.72614
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,109.0747,85.42667,81,0,22.761,85.42667,5.454566,0,23.64805,38.09686,4.659654,4.659654,4.426672,0,0,354.1758,0,0,0,0,84.00017,20,0.1583161,119.9822,3.727723,81,4.659654
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,59.63197,59.63197,81,0,22.761,59.63197,35.21679,0,0,0,21.00047,0,0,21.36803,20.29963,354.1758,0,41.30009,0,41.30009,123.1809,29.32872,0.1583574,65.59517,16.80037,81,21.00047
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,312.8757,37.17008,37.81013,0,37.81013,159.0507,37.86914,0.1583087,0,30.2481,0,74.98022
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,112.4284,112.4284,81,0,22.761,112.4284,40.07784,0,0,0,45.05889,33.08257,31.42844,0,0,275.0656,71.1992,11.97633,0,11.97633,170.4125,40.57431,0.1583193,123.6713,36.04711,81,116.2581
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,77.2691,77.2691,81,0,22.761,77.2691,87.34714,0,0,0,67.49235,0,0,3.7309,3.544355,263.0893,81.9779,71.0367,0,71.0367,237.8038,56.61983,0.1583667,84.99601,53.99387,81,149.4702
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,72.31579,0,20.56389,0,0,0,0,0,56.10849,0,0,72.31579,68.7,192.0526,145.9109,124.8085,0,124.8085,356.2075,84.81114,0.158325,0,44.88679,81,202.0194
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,52.07389,52.07389,0,0,0,52.07389,114.97,0,0,0,59.86934,54.81462,52.07389,0,0,67.24407,258.2386,5.054722,0,5.054722,361.0028,85.95289,0.1583185,57.28128,47.89547,0,318.1079
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,90.96436,68.7,0,-1,0,68.7,101.4015,0,22.26437,31.3608,69.66283,72.31579,68.7,0,0,62.18935,262.7878,0,2.652965,-2.652965,358.2064,85.28706,0.1583185,100.0608,55.73026,0,332.4507
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,81.92179,81.92179,81,0,22.761,81.92179,58.46867,0,0,0,47.89859,0.9703096,0.9217942,0,0,65.13708,260.1349,46.92828,0,46.92828,402.7264,95.88705,0.1583599,90.11398,38.31887,81,308.0334
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,98.13576,98.13576,81,0,22.761,98.13576,34.84797,0,0,0,34.19832,18.03764,17.13576,0,0,18.20881,302.3703,16.16068,0,16.16068,418.0578,99.53738,0.1583742,107.9493,27.35866,81,336.5686
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,163.2231,149.7,81,0,22.761,149.7,8.548205,0,13.52305,29.84536,12.79666,72.31579,68.7,0,0,2.04813,316.9149,0,59.51913,-59.51913,355.3192,84.59962,0.1583742,179.5454,10.23733,81,329.7116
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,153.4316,149.7,81,0,22.761,149.7,0,0,3.731642,19.07481,0,72.31579,68.7,0,0,68.18049,257.3958,0,72.31579,-72.31579,279.0916,66.45025,0.1583742,168.7748,0,81,257.3958
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,209.8338,68.7,0,-1,0,68.7,0,0,141.1338,162.1172,0,72.31579,68.7,0,0,148.5314,185.08,0,72.31579,-72.31579,202.8641,48.30087,0.1583742,230.8172,0,0,185.08
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,53.88435,53.88435,0,-1,0,53.88435,0,0,7.105427E-15,0,0,56.72036,53.88435,0,0,228.8822,112.7642,0,56.72036,-56.72036,143.0756,34.06554,0.1583742,59.27278,0,0,112.7642
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,67.43731,53.24165,0,-1,0,53.24165,0,0,14.19566,20.93939,0,56.04384,53.24165,0,0,291.9049,56.04384,0,56.04384,-56.04384,84.00017,20,0.1583742,74.18105,0,0,56.04384
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,80.97587,0,0,-1,0,0,0,0,80.97587,89.07346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583742,89.07346,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.30634,0,0,-1,0,0,0,0,29.30634,32.23697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583742,32.23697,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,23.25606,0,0,-1,0,0,0,0,23.25606,25.58166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583742,25.58166,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583742,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.01476,0,0,-1,0,0,0,0,28.01476,30.81623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583742,30.81623,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583742,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.73918,0,0,-1,0,0,0,0,25.73918,28.31309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583742,28.31309,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583742,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,70.67413,70.67413,81,0,22.761,70.67413,0,0,0,0,0,0,0,10.32588,9.809583,354.1758,0,9.809583,0,9.809583,93.30636,22.21575,0.1583851,77.74154,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,78.35271,78.35271,81,0,22.761,78.35271,22.13357,0,0,0,17.34225,0,0,2.647283,2.514918,344.3662,8.828625,19.85717,0,19.85717,112.1445,26.70102,0.1584032,86.18799,13.8738,81,26.17088
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,65.34988,65.34988,81,0,22.761,65.34988,80.50034,0,0,0,52.60687,0,0,15.65012,14.86762,324.5091,26.70008,67.47449,0,67.47449,176.1564,41.94193,0.1584551,71.88486,42.08549,81,79.30695
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,35.06414,35.06414,0,-1,0,35.06414,241.1306,0,0,0,84.55035,36.90961,35.06414,0,0,257.0346,87.42712,47.64074,0,47.64074,221.3524,52.70285,0.1583939,38.57055,67.64029,0,171.9775
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,44.60635,44.60635,0,0,0,44.60635,212.6564,0,0,0,94.85825,46.95405,44.60635,0,0,209.3938,130.3038,47.90419,0,47.90419,266.7983,63.52328,0.1583324,49.06699,75.8866,0,225.162
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,0,0,0,95.85723,0,0,0,0,161.4896,173.4176,95.85723,0,95.85723,357.7365,85.17518,0.1582095,0,76.68578,0,269.2748
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,99.11094,99.11094,81,0,22.761,99.11094,81.92526,0,0,0,81.19689,19.06415,18.11094,0,0,65.6324,259.6891,62.13275,0,62.13275,416.6808,99.20951,0.158245,109.022,64.95752,81,340.886
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,92.44912,0,0,95.94877,0,0,0,0,3.499649,315.6086,3.499649,0,3.499649,420.0009,100,0.1582406,0,76.75901,0,411.5573
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,70.0162,68.7,0,-1,0,68.7,136.5701,21.50785,1.316202,8.317822,93.82364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1582406,77.01782,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3913879,0.3913879,0,0,0,0.3913879,18304.79,71.23077,0,0,71.64275,0.4119873,0.3913879,0,0,0,318.7582,0,0,0,420.0009,100,0.1582406,0.4305267,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,42.11425,42.11425,0,0,0,42.11425,76.62424,0,0,0,32.26973,44.33079,42.11425,0,0,0,318.7582,0,12.06107,-12.06107,407.2874,96.97298,0.1582406,46.32568,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,1.449994,0,0,14.85118,0,0,0,0,13.40118,306.6972,13.40118,0,13.40118,420.0009,100,0.1582234,0,11.88094,0,321.5483
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,30.49944,30.49944,0,0,0,30.49944,0,0,7.105427E-15,0,0,32.10468,30.49944,0,0,0,318.7582,0,32.10468,-32.10468,386.1595,91.94257,0.1582234,33.54939,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.67186,286.6536,0,0,0,386.1595,91.94257,0.1582234,0,0,0,286.6536
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,49.98213,49.98213,0,-1,0,49.98213,0,0,0,0,0,52.61277,49.98213,0,0,35.67186,286.6536,0,52.61277,-52.61277,330.7008,78.73814,0.1582234,54.98034,0,0,286.6536
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,74.39615,68.7,0,-1,0,68.7,0,0,5.696151,13.13577,0,72.31579,68.7,0,0,94.13049,234.0408,0,72.31579,-72.31579,254.4733,60.58876,0.1582234,81.83576,0,0,234.0408
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,40.67372,40.67372,0,-1,0,40.67372,0,0,7.105427E-15,0,0,42.81444,40.67372,0,0,174.4814,161.725,0,42.81444,-42.81444,209.3429,49.84345,0.1582234,44.74109,0,0,161.725
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.12566,24.12566,0,-1,0,24.12566,0,0,0,0,0,25.39543,24.12566,0,0,222.053,118.9106,0,25.39543,-25.39543,182.5738,43.46986,0.1582234,26.53823,0,0,118.9106
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,26.27226,26.27226,0,-1,0,26.27226,0,0,3.552714E-15,0,0,27.65501,26.27226,0,0,250.2701,93.51512,0,27.65501,-27.65501,153.4228,36.52917,0.1582234,28.89949,0,0,93.51512
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,19.94104,19.94104,0,-1,0,19.94104,0,0,3.552714E-15,0,0,20.99057,19.94104,0,0,280.9979,65.86011,0,20.99057,-20.99057,131.2968,31.26108,0.1582234,21.93515,0,0,65.86011
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,101.1889,42.62606,0,-1,0,42.62606,0,0,58.56282,68.68171,0,44.86953,42.62606,0,0,304.3208,44.86953,0,44.86953,-44.86953,84.00017,20,0.1582234,111.3078,0,0,44.86953
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,82.65424,0,0,-1,0,0,0,0,82.65424,90.91966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582234,90.91966,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582234,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582234,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,20.00674,20.00674,81,0,22.761,20.00674,0,0,0,0,0,0,0,60.99326,57.9436,354.1758,0,57.9436,0,57.9436,138.9703,33.0881,0.1582874,22.00741,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,214.6388,139.3704,81,0,22.761,139.3704,6.668029,0,75.26846,103.7952,9.293258,61.4425,58.37037,0,0,296.2322,52.14924,0,52.14924,-52.14924,84.00017,20,0.1582874,236.1027,7.434606,81,61.4425
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1582821,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.152996,1.152996,0,-1,0,1.152996,2389.467,0,0,0,27.55047,1.21368,1.152996,0,0,257.5624,86.95203,26.33679,0,26.33679,200.6409,47.77155,0.1582484,1.268296,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,99.48036,99.48036,81,0,22.761,99.48036,35.8489,0,0,0,35.66262,19.45301,18.48036,0,0,231.2257,110.6551,16.2096,0,16.2096,216.0187,51.43292,0.1582626,109.4284,28.53009,81,146.3177
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,18.30753,18.30753,81,0,22.761,18.30753,395.9173,0,0,0,72.48267,0,0,62.69247,59.55785,215.0161,125.2438,132.0405,0,132.0405,341.2833,81.25777,0.1582318,20.13828,57.98614,81,197.7264
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,42.48042,42.48042,0,0,0,42.48042,158.9321,0,0,0,67.515,44.71622,42.48042,0,0,82.97553,244.0802,22.79878,0,22.79878,362.9122,86.40749,0.1582027,46.72845,54.012,0,311.5952
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,54.92265,54.92265,0,0,0,54.92265,183.5942,0,0,0,100.8348,57.81331,54.92265,0,0,60.17676,264.5992,43.02148,0,43.02148,403.7259,96.12503,0.1581478,60.41491,80.66784,0,365.4339
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,60.88227,0,0,78.03754,0,0,0,0,17.15527,303.3185,17.15527,0,17.15527,420.0009,100,0.1581259,0,62.43003,0,381.356
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,19.96297,19.96297,0,0,0,19.96297,383.3259,55.50959,0,0,76.52324,21.01365,19.96297,0,0,0,318.7582,0,0,0,420.0009,100,0.1581259,21.95927,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,42.7634,42.7634,0,0,0,42.7634,117.8233,5.371126,0,0,50.38523,45.0141,42.7634,0,0,0,318.7582,0,0,0,420.0009,100,0.1581259,47.03974,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581259,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,32.6055,32.6055,0,0,0,32.6055,0,0,7.105427E-15,0,0,34.32158,32.6055,0,0,0,318.7582,0,34.32158,-34.32158,383.8227,91.38618,0.1581259,35.86605,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,127.6485,68.7,0,-1,0,68.7,0,0,58.94849,71.71333,0,72.31579,68.7,0,0,38.13509,284.4366,0,72.31579,-72.31579,307.5952,73.2368,0.1581259,140.4133,0,0,284.4366
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.486,212.1208,0,0,0,307.5952,73.2368,0.1581259,0,0,0,212.1208
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,53.33671,53.33671,0,-1,0,53.33671,0,0,7.105427E-15,0,0,56.14391,53.33671,0,0,118.486,212.1208,0,56.14391,-56.14391,248.4143,59.14614,0.1581259,58.67038,0,0,212.1208
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,44.68311,44.68311,0,-1,0,44.68311,0,0,7.105427E-15,0,0,47.03486,44.68311,0,0,180.8681,155.9769,0,47.03486,-47.03486,198.8352,47.34162,0.1581259,49.15142,0,0,155.9769
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.129,108.9421,0,0,0,198.8352,47.34162,0.1581259,0,0,0,108.9421
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,88.31346,68.7,0,-1,0,68.7,0,0,19.61346,28.44481,0,72.31579,68.7,0,0,233.129,108.9421,0,72.31579,-72.31579,122.6077,29.19225,0.1581259,97.14481,0,0,108.9421
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,90.64707,34.79499,0,-1,0,34.79499,0,0,55.85209,64.91679,0,36.6263,34.79499,0,0,313.4799,36.6263,0,36.6263,-36.6263,84.00017,20,0.1581259,99.71178,0,0,36.6263
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,85.41925,0,0,-1,0,0,0,0,85.41925,93.96117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581259,93.96117,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581259,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581259,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,147.5417,81,81,0,22.761,81,0,0,66.54171,81.29588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581259,162.2959,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,23.58417,23.58417,81,0,22.761,23.58417,0,0,0,0,0,0,0,57.41583,54.54504,354.1758,0,54.54504,0,54.54504,135.7461,32.32045,0.1581865,25.94258,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,299.6308,49.09054,99.56378,0,99.56378,230.2006,54.80957,0.1581775,0,24.69103,81,79.95432
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,8.295594,8.295594,80.61138,0,22.66268,8.295594,619.4058,0,0,0,51.38339,0,0,72.31579,68.7,200.067,138.6979,120.0834,0,120.0834,344.1217,81.93359,0.1581612,9.125154,41.10672,81,190.0813
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,20.42691,20.42691,0,-1,0,20.42691,460.9579,0,0,0,94.15946,21.50201,20.42691,0,0,79.98359,246.773,72.65745,0,72.65745,413.0507,98.3452,0.1580688,22.4696,75.32757,0,340.9325
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,113.8706,113.8706,45.17058,0,13.69616,113.8706,89.91592,22.74586,0,0,102.3878,72.31579,68.7,0,0,7.326142,312.1647,7.326142,0,7.326142,420.0009,100,0.1580595,125.2576,81.91023,81,414.5525
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580595,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,30.42253,30.42253,0,0,0,30.42253,202.2503,29.50594,0,0,61.52965,32.02371,30.42253,0,0,0,318.7582,0,0,0,420.0009,100,0.1580595,33.46478,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,57.69373,57.69373,0,0,0,57.69373,117.0399,6.794451,0,0,67.52469,60.73024,57.69373,0,0,0,318.7582,0,0,0,420.0009,100,0.1580595,63.4631,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,25.74229,25.74229,0,-1,0,25.74229,281.3047,45.31714,0,0,72.41428,27.09715,25.74229,0,0,0,318.7582,0,0,0,420.0009,100,0.1580595,28.31652,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,161.5751,149.7,81,0,22.761,149.7,34.12835,0,11.87511,28.03262,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.1580595,177.7326,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,14.53294,14.53294,0,0,0,14.53294,154.2099,0,0,0,22.41122,15.29783,14.53294,0,0,23.58405,297.5326,7.113393,0,7.113393,404.3754,96.27966,0.1580505,15.98623,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,56.99144,56.99144,0,0,0,56.99144,31.01562,0,7.105427E-15,0,17.67625,59.99099,56.99144,0,0,16.47066,303.9346,0,42.31474,-42.31474,359.7718,85.65977,0.1580505,62.69058,14.141,0,321.6109
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,103.0384,103.0384,81,0,22.761,103.0384,0,0,0,0,0,23.19828,22.03837,0,0,63.48703,261.6199,0,23.19828,-23.19828,335.3186,79.83761,0.1580505,113.3422,0,81,261.6199
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,65.31986,65.31986,0,-1,0,65.31986,0,0,0,3.151848,0,68.75775,65.31986,0,0,89.2629,238.4216,0,68.75775,-68.75775,262.8416,62.5812,0.1580505,71.85184,0,0,238.4216
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,21.99444,21.99444,0,-1,0,21.99444,0,0,0,0,0,23.15204,21.99444,0,0,165.6604,169.6639,0,23.15204,-23.15204,238.4372,56.77065,0.1580505,24.19388,0,0,169.6639
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,61.83753,61.83753,0,-1,0,61.83753,0,0,7.105427E-15,0,0,65.09214,61.83753,0,0,191.3849,146.5118,0,65.09214,-65.09214,169.8241,40.43422,0.1580505,68.02129,0,0,146.5118
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,60.99445,60.99445,0,-1,0,60.99445,0,0,7.105427E-15,0,0,64.20468,60.99445,0,0,263.7095,81.41969,0,64.20468,-64.20468,102.1464,24.32052,0.1580505,67.09389,0,0,81.41969
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,61.1691,16.35425,0,-1,0,16.35425,0,0,44.81484,50.93176,0,17.215,16.35425,0,0,335.048,17.215,0,17.215,-17.215,84.00017,20,0.1580505,67.28601,0,0,17.215
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580505,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,106.8617,0,0,-1,0,0,0,0,106.8617,117.5479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580505,117.5479,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,10.77868,0,0,-1,0,0,0,0,10.77868,11.85655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580505,11.85655,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.904803,0,0,-1,0,0,0,0,6.904803,7.595284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580505,7.595284,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,101.4226,0,0,-1,0,0,0,0,101.4226,111.5648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580505,111.5648,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,10.31403,10.31403,81,0,22.761,10.31403,0,0,0,0,0,0,0,70.68597,67.15167,354.1758,0,67.15167,0,67.15167,147.7058,35.16799,0.1581024,11.34543,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.0241,60.43651,68.7,0,68.7,212.8804,50.6857,0.1581327,0,0,81,60.43651
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,84.94104,84.94104,81,0,22.761,84.94104,18.08405,0,0,0,15.36078,4.148461,3.941038,0,0,218.3241,122.2665,11.21232,0,11.21232,223.5173,53.2183,0.1581425,93.43514,12.28863,81,137.6273
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,77.22587,77.22587,81,0,22.761,77.22587,20.28823,0,0,0,15.66776,0,0,3.77413,3.585423,207.1118,132.3576,19.25318,0,19.25318,241.7825,57.56715,0.1581602,84.94846,12.53421,81,148.0254
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,187.8586,149.6855,19.10761,0,19.10761,259.9096,61.88311,0.1581359,0,15.28609,0,168.7931
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,69.10146,69.10146,81,0,22.761,69.10146,35.58746,-1.776357E-15,0,0,24.59145,0,0,11.89854,11.30361,168.751,166.8823,35.89507,0,35.89507,293.9626,69.99096,0.1581699,76.0116,19.67316,81,191.4738
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,97.03085,97.03085,81,0,22.761,97.03085,64.5733,0,0,0,62.65602,16.87458,16.03085,0,0,132.8559,199.1879,45.78145,0,45.78145,337.3947,80.33192,0.1582099,106.7339,50.12482,81,261.8439
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,17.67403,17.67403,0,0,0,17.67403,374.8085,0,0,0,66.24376,18.60424,17.67403,0,0,87.07449,240.3912,47.63952,0,47.63952,382.5895,91.09257,0.1581495,19.44143,52.99501,0,306.6349
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,152.8231,149.7,81,0,22.761,149.7,33.99017,0,3.123055,18.40536,50.88329,72.31579,68.7,0,0,39.43497,283.2668,0,21.4325,-21.4325,359.9977,85.71356,0.1581495,168.1054,40.70663,81,334.15
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,94.57198,68.7,0,-1,0,68.7,137.1687,0,25.87198,35.32918,94.23491,72.31579,68.7,0,0,63.24887,261.8342,21.91912,0,21.91912,380.792,90.66458,0.1581217,104.0292,75.38792,0,356.0692
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,68.0218,68.0218,70.69803,0,20.1546,68.0218,56.61812,0,0,0,38.51266,0,0,2.676232,2.54242,41.32975,281.5615,41.05508,0,41.05508,419.7403,99.93796,0.1581581,74.82397,30.81013,81,320.0741
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,46.78675,46.78675,0,0,0,46.78675,72.61188,0,0,0,33.97274,49.24921,46.78675,0,0,0.2746659,318.511,0,15.27647,-15.27647,403.6375,96.10397,0.1581581,51.46543,27.17819,0,352.4838
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,52.97244,52.97244,0,0,0,52.97244,24.80939,0,0,0,13.14214,55.76047,52.97244,0,0,17.24852,303.2346,0,42.61832,-42.61832,358.7138,85.40788,0.1581581,58.26969,10.51371,0,316.3767
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,132.1989,132.1989,81,0,22.761,132.1989,0,0,0,0,0,53.89355,51.19887,0,0,64.60222,260.6162,0,53.89355,-53.89355,301.905,71.882,0.1581581,145.4188,0,81,260.6162
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,34.36648,34.36648,0,-1,0,34.36648,0,0,0,0,0,36.17524,34.36648,0,0,124.4839,206.7227,0,36.17524,-36.17524,263.7729,62.80296,0.1581581,37.80313,0,0,206.7227
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,126.2043,68.7,0,-1,0,68.7,0,0,57.50431,70.12475,0,72.31579,68.7,0,0,164.6786,170.5474,0,72.31579,-72.31579,187.5454,44.65358,0.1581581,138.8248,0,0,170.5474
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.688343,5.688343,0,-1,0,5.688343,0,0,8.881784E-16,0,0,5.98773,5.688343,0,0,245.0295,98.23165,0,5.98773,-5.98773,181.2338,43.15082,0.1581581,6.257177,0,0,98.23165
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,26.8799,26.8799,0,-1,0,26.8799,0,0,3.552714E-15,0,0,28.29463,26.8799,0,0,251.6826,92.24392,0,28.29463,-28.29463,151.4086,36.0496,0.1581581,29.56789,0,0,92.24392
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.121,63.94929,0,0,0,151.4086,36.0496,0.1581581,0,0,0,63.94929
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.335679,5.335679,0,-1,0,5.335679,0,0,8.881784E-16,0,0,5.616505,5.335679,0,0,283.121,63.94929,0,5.616505,-5.616505,145.4883,34.64001,0.1581581,5.869247,0,0,63.94929
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,71.4967,55.41615,0,-1,0,55.41615,0,0,16.08055,23.23022,0,58.33279,55.41615,0,0,289.3616,58.33279,0,58.33279,-58.33279,84.00017,20,0.1581581,78.64637,0,0,58.33279
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,27.17701,0,0,-1,0,0,0,0,27.17701,29.89471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581581,29.89471,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,43.42059,0,0,-1,0,0,0,0,43.42059,47.76265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581581,47.76265,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,62.11515,0,0,-1,0,0,0,0,62.11515,68.32667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581581,68.32667,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,44.36051,44.36051,81,0,22.761,44.36051,0,0,0,0,0,0,0,36.63949,34.80751,354.1758,0,34.80751,0,34.80751,117.0215,27.8622,0.1581966,48.79657,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.3683,31.32676,68.7,0,68.7,182.196,43.37992,0.1582267,0,0,81,31.32676
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,69.83231,69.83231,81,0,22.761,69.83231,37.36882,0,0,0,26.09551,0,0,11.1677,10.60931,250.6683,93.15676,36.70482,0,36.70482,217.0173,51.67067,0.1582612,76.81554,20.87641,81,119.2523
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,228.7384,149.7,81,0,22.761,149.7,33.90272,0,79.03836,101.9122,50.75237,72.31579,68.7,0,0,213.9635,126.1911,0,21.56342,-21.56342,194.2874,46.25882,0.1582612,251.6122,40.6019,81,176.9435
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,94.53285,68.7,0,-1,0,68.7,128.6461,0,25.83285,35.28614,88.37988,72.31579,68.7,0,0,237.9228,104.6277,16.06409,0,16.06409,209.5272,49.88732,0.1582408,103.9861,70.7039,0,193.0076
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,13.68753,13.68753,0,0,0,13.68753,745.8605,0,0,0,102.0899,14.40793,13.68753,0,0,221.8587,119.0854,87.68197,0,87.68197,292.7096,69.69262,0.1581298,15.05628,81.67191,0,221.1753
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,37.35235,37.35235,0,0,0,37.35235,287.131,0,0,0,107.2502,39.31826,37.35235,0,0,134.1768,197.9991,67.93188,0,67.93188,357.1554,85.03683,0.1580439,41.08758,85.80012,0,305.2493
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,42.57012,42.57012,0,0,0,42.57012,238.0217,0,0,0,101.3261,44.81065,42.57012,0,0,66.24488,259.1378,56.51546,0,56.51546,410.7707,97.80235,0.1579725,46.82713,81.06089,0,360.4639
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,45.38776,45.38776,0,0,0,45.38776,239.0271,50.98303,0,0,108.489,47.77659,45.38776,0,0,9.729424,310.0017,9.729424,0,9.729424,420.0009,100,0.1579602,49.92654,86.79124,0,418.4908
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579602,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,48.69144,48.69144,0,0,0,48.69144,150.0271,21.79622,0,0,73.05036,51.25414,48.69144,0,0,0,318.7582,0,0,0,420.0009,100,0.1579602,53.56058,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579602,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,22.73313,22.73313,0,0,0,22.73313,61.92604,0,0,0,14.07772,23.92961,22.73313,0,0,0,318.7582,0,9.851883,-9.851883,409.6161,97.52744,0.1579602,25.00644,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,50.43733,50.43733,0,0,0,50.43733,0,0,0,0,0,53.09193,50.43733,0,0,10.94654,308.9063,0,53.09193,-53.09193,353.6523,84.20274,0.1579602,55.48106,0,0,308.9063
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.93757,255.8144,0,0,0,353.6523,84.20274,0.1579602,0,0,0,255.8144
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.93757,255.8144,0,0,0,353.6523,84.20274,0.1579602,0,0,0,255.8144
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,116.5616,68.7,0,-1,0,68.7,0,0,47.86163,59.51779,0,72.31579,68.7,0,0,69.93757,255.8144,0,72.31579,-72.31579,277.4247,66.05337,0.1579602,128.2178,0,0,255.8144
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.91862,41.91862,0,-1,0,41.91862,0,0,0,0,0,44.12486,41.91862,0,0,150.2885,183.4986,0,44.12486,-44.12486,230.913,54.97918,0.1579602,46.11048,0,0,183.4986
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.3161,139.3738,0,0,0,230.913,54.97918,0.1579602,0,0,0,139.3738
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,88.08472,68.7,0,-1,0,68.7,0,0,19.38472,28.19319,0,72.31579,68.7,0,0,199.3161,139.3738,0,72.31579,-72.31579,154.6855,36.8298,0.1579602,96.89319,0,0,139.3738
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,109.9003,63.70508,0,-1,0,63.70508,0,0,46.19527,57.1853,0,67.05798,63.70508,0,0,279.6669,67.05798,0,67.05798,-67.05798,84.00017,20,0.1579602,120.8904,0,0,67.05798
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,12.61202,0,0,-1,0,0,0,0,12.61202,13.87322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579602,13.87322,0,0,0
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,9.519403,0,0,-1,0,0,0,0,9.519403,10.47134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579602,10.47134,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,21.46659,0,0,-1,0,0,0,0,21.46659,23.61325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579602,23.61325,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,35.91916,35.91916,81,0,22.761,35.91916,0,0,0,0,0,0,0,45.08084,42.8268,354.1758,0,42.8268,0,42.8268,124.6292,29.67357,0.1580074,39.51108,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.59031,19.59031,81,0,22.761,19.59031,0,0,0,0,0,0,0,61.40969,58.33921,311.349,38.54412,58.33921,0,58.33921,179.9747,42.85102,0.1580702,21.54934,0,81,38.54412
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,116.0941,116.0941,81,0,22.761,116.0941,13.72675,0,0,0,15.93595,36.94115,35.09409,0,0,253.0098,91.04941,0,21.0052,-21.0052,157.8333,37.57927,0.1580702,127.7035,12.74876,81,106.9854
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,86.40551,86.40551,81,0,22.761,86.40551,26.26691,0,0,0,22.69606,5.690011,5.40551,0,0,276.3489,70.0442,17.00605,0,17.00605,173.9666,41.42054,0.158085,95.04606,18.15685,81,92.74026
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,65.3657,65.3657,0,-1,0,65.3657,60.05294,0,0,3.202273,39.25403,68.806,65.3657,0,0,259.3429,85.34966,0,29.55198,-29.55198,142.8161,34.00376,0.158085,71.90228,31.40322,0,124.6037
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,111.4029,111.4029,81,0,22.761,111.4029,73.74011,0,0,0,82.1486,32.00301,30.40286,0,0,292.1784,55.79768,50.14558,0,50.14558,190.3884,45.33047,0.1581077,122.5431,65.71887,81,137.9463
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,29.5841,29.5841,81,0,22.761,29.5841,318.4823,0,0,0,94.22011,0,0,51.4159,48.84511,242.0328,100.9287,143.0652,0,143.0652,326.1119,77.64555,0.1580635,32.5425,75.37608,81,195.1488
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.664498,6.664498,20.25,0,7.39125,6.664498,1333.687,2.97075,0,0,88.88358,0,0,10.61475,10.08401,98.96759,229.6874,98.96759,0,98.96759,420.0009,100,0.1579389,7.330948,71.10686,81,318.571
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,80.69555,80.69555,20.25,0,7.39125,80.69555,130.1364,41.38737,0,0,105.0143,63.62689,60.44555,0,0,0,318.7582,0,0,0,420.0009,100,0.1579389,88.7651,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,7.233929,7.233929,0,-1,0,7.233929,1228.841,81.27882,0,0,88.89349,7.614662,7.233929,0,0,0,318.7582,0,0,0,420.0009,100,0.1579389,7.957322,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,29.30901,29.30901,0,0,0,29.30901,167.3352,18.19271,0,0,49.0443,30.85159,29.30901,0,0,0,318.7582,0,0,0,420.0009,100,0.1579389,32.23991,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579389,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,64.10479,64.10479,49.37252,0,14.75925,64.10479,24.19109,0,0,0,15.50765,15.50765,14.73226,0,0,0,318.7582,0,0,0,420.0009,100,0.1579389,70.51527,12.40612,81,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579389,0,0,0,318.7582
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,138.624,68.7,0,-1,0,68.7,0,0,69.92397,83.78636,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1579389,152.4864,0,0,318.7582
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,116.5886,68.7,0,-1,0,68.7,0,0,47.88864,59.5475,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1579389,128.2475,0,0,246.4424
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,99.03587,68.7,0,-1,0,68.7,0,0,30.33587,40.23945,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1579389,108.9395,0,0,174.1266
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,52.09393,52.09393,0,-1,0,52.09393,0,0,0,0,0,54.83571,52.09393,0,0,241.0526,101.8109,0,54.83571,-54.83571,133.5163,31.78954,0.1579389,57.30332,0,0,101.8109
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,19.72304,19.72304,0,-1,0,19.72304,0,0,3.552714E-15,0,0,20.76109,19.72304,0,0,301.9812,46.97514,0,20.76109,-20.76109,111.6322,26.57904,0.1579389,21.69534,0,0,46.97514
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,81.18045,24.90335,0,-1,0,24.90335,0,0,56.2771,64.39514,0,26.21405,24.90335,0,0,325.0491,26.21405,0,26.21405,-26.21405,84.00017,20,0.1579389,89.29849,0,0,26.21405
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579389,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,51.0411,0,0,-1,0,0,0,0,51.0411,56.14521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579389,56.14521,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,114.2716,0,0,-1,0,0,0,0,114.2716,125.6988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579389,125.6988,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579389,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.29588,26.29588,81,0,22.761,26.29588,0,0,0,0,0,0,0,54.70412,51.96892,354.1758,0,51.96892,0,51.96892,133.3022,31.73856,0.1579959,28.92546,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,73.22112,73.22112,81,0,22.761,73.22112,0,0,0,0,0,0,0,7.778877,7.389934,302.2069,46.77203,7.389934,0,7.389934,140.3129,33.40777,0.1580041,80.54324,0,81,46.77203
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,294.817,53.42297,73.48083,0,73.48083,210.023,50.00537,0.1580281,0,3.82467,81,58.2038
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,55.85532,55.85532,81,0,22.761,55.85532,45.6245,0,0,0,25.48371,0,0,25.14468,23.88744,221.3361,119.5557,49.37115,0,49.37115,256.8605,61.15715,0.1580764,61.44086,20.38697,81,145.0394
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,102.2361,68.7,0,-1,0,68.7,62.19439,0,33.53609,43.7597,42.72754,72.31579,68.7,0,0,171.965,163.9898,0,29.58825,-29.58825,225.6718,53.73127,0.1580764,112.4597,34.18203,0,206.7173
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,204.8408,134.4015,38.22228,0,38.22228,261.9326,62.36479,0.1580284,0,30.57783,0,172.6238
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,15.18358,15.18358,0,0,0,15.18358,348.5334,0,0,0,52.91985,15.98272,15.18358,0,0,166.6185,168.8016,36.93714,0,36.93714,296.9743,70.70802,0.157982,16.70194,42.33588,0,221.7214
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,0,0,0,45.36869,0,0,0,0,129.6814,202.045,45.36869,0,45.36869,340.0148,80.95574,0.157925,0,36.29495,0,247.4137
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,0,0,0,45.28615,0,0,0,0,84.31268,242.8768,45.28615,0,45.28615,382.977,91.18482,0.1578682,0,36.22892,0,288.163
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,131.2483,68.7,0,-1,0,68.7,35.42361,0,62.54834,75.67318,24.33602,72.31579,68.7,0,0,39.02653,283.6343,0,47.97977,-47.97977,332.4019,79.14315,0.1578682,144.3732,19.46882,0,307.9704
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,49.50986,49.50986,0,0,0,49.50986,88.0141,0,7.105427E-15,0,43.57566,52.11565,49.50986,0,0,92.33739,235.6546,0,8.539985,-8.539985,323.4,76.99984,0.1578682,54.46085,34.86053,0,279.2302
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,51.63967,51.63967,0,0,0,51.63967,56.29034,0,0,0,29.06815,54.35755,51.63967,0,0,101.8263,227.1146,0,25.2894,-25.2894,296.7426,70.65286,0.1578682,56.80364,23.25452,0,256.1827
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,90.71476,90.71476,81,0,22.761,90.71476,9.006032,3.552714E-15,0,0,8.169801,10.22606,9.71476,0,0,129.9256,201.8252,0,2.056262,-2.056262,294.5751,70.13679,0.1578682,99.78623,6.535841,81,209.995
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,23.49766,23.49766,81,0,22.761,23.49766,0,0,0,0,0,0,0,57.50233,54.62722,132.2103,199.7689,54.62722,0,54.62722,346.399,82.4758,0.1579281,25.84743,0,81,199.7689
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,20.73856,20.73856,0,-1,0,20.73856,0,0,3.552714E-15,0,0,21.83006,20.73856,0,0,77.58311,248.9334,0,21.83006,-21.83006,323.3881,76.99702,0.1579281,22.81241,0,0,248.9334
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,40.27899,40.27899,0,-1,0,40.27899,0,0,7.105427E-15,0,0,42.39894,40.27899,0,0,101.8387,227.1034,0,42.39894,-42.39894,278.6957,66.356,0.1579281,44.30689,0,0,227.1034
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,117.8795,68.7,0,-1,0,68.7,0,0,49.17953,60.96749,0,72.31579,68.7,0,0,148.9487,184.7044,0,72.31579,-72.31579,202.4682,48.20662,0.1579281,129.6675,0,0,184.7044
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,63.94512,63.94512,0,-1,0,63.94512,0,0,7.105427E-15,1.639635,0,67.31065,63.94512,0,0,229.2995,112.3886,0,67.31065,-67.31065,131.5165,31.3134,0.1579281,70.33964,0,0,112.3886
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,13.05899,13.05899,0,-1,0,13.05899,0,0,1.776357E-15,0,0,13.74631,13.05899,0,0,304.0891,45.07798,0,13.74631,-13.74631,117.0267,27.86343,0.1579281,14.36489,0,0,45.07798
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.3628,31.33168,0,0,0,117.0267,27.86343,0.1579281,0,0,0,31.33168
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.3628,31.33168,0,0,0,117.0267,27.86343,0.1579281,0,0,0,31.33168
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.100769,0.100769,0,-1,0,0.100769,0,0,1.387779E-17,0,0,0.1060727,0.100769,0,0,319.3628,31.33168,0,0.1060727,-0.1060727,116.9148,27.83681,0.1579281,0.110846,0,0,31.33168
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.4807,31.22561,0,0,0,116.9148,27.83681,0.1579281,0,0,0,31.22561
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,93.4987,29.66432,0,-1,0,29.66432,0,0,63.83438,73.18425,0,31.22561,29.66432,0,0,319.4807,31.22561,0,31.22561,-31.22561,84.00017,20,0.1579281,102.8486,0,0,31.22561
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.73182,31.73182,81,0,22.761,31.73182,0,0,0,0,0,0,0,49.26818,46.80477,354.1758,0,46.80477,0,46.80477,128.4031,30.5721,0.1579794,34.905,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.01861,30.01861,81,0,22.761,30.01861,0,0,0,0,0,0,0,50.98139,48.43232,307.371,42.12429,48.43232,0,48.43232,174.35,41.51182,0.1580324,33.02047,0,81,42.12429
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,65.69707,65.69707,81,0,22.761,65.69707,4.156975,0,0,0,2.731011,0,0,15.30292,14.53778,258.9387,85.71338,17.26879,0,17.26879,190.7326,45.41244,0.1580506,72.26678,2.184809,81,88.44439
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,107.8276,107.8276,81,0,22.761,107.8276,15.03144,0,0,0,16.20803,28.23954,26.82756,0,0,241.6699,101.2553,0,12.0315,-12.0315,178.0503,42.39284,0.1580506,118.6103,12.96643,81,117.4633
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,80.40803,68.7,0,-1,0,68.7,14.60826,0,11.70802,19.74883,10.03588,72.31579,68.7,0,0,255.0383,89.22379,0,62.27991,-62.27991,112.4015,26.76221,0.1580506,88.44883,8.028703,0,99.25967
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,61.93991,61.93991,81,0,22.761,61.93991,78.66943,0,0,0,48.72777,0,0,19.06009,18.10709,324.2382,26.94387,66.83486,0,66.83486,175.8066,41.85863,0.1581023,68.1339,38.98222,81,75.67165
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,72.31579,0,20.56389,0,0,0,0,0,73.40411,0,0,72.31579,68.7,257.4033,87.09525,142.1041,0,142.1041,310.6184,73.95662,0.1580403,0,58.72329,81,160.4994
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,78.40423,78.40423,81,0,22.761,78.40423,50.79208,0,0,0,39.82314,0,0,2.595774,2.465985,115.2992,214.989,42.28913,0,42.28913,350.7374,83.50874,0.1580773,86.24465,31.85851,81,254.8121
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,84.09319,84.09319,81,0,22.761,84.09319,38.68078,0,0,0,32.5279,3.255983,3.093184,0,0,73.01006,253.0492,29.27192,0,29.27192,378.5072,90.12057,0.1581026,92.5025,26.02232,81,285.5771
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,55.92085,55.92085,0,-1,0,55.92085,27.7119,0,7.105427E-15,0,15.49673,58.86405,55.92085,0,0,43.73815,279.3939,0,43.36732,-43.36732,332.794,79.23651,0.1581026,61.51293,12.39739,0,294.8906
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,96.65662,96.65662,81,0,22.761,96.65662,26.65594,0,0,0,25.76473,16.48066,15.65662,0,0,91.92406,236.0266,9.284075,0,9.284075,341.6017,81.33356,0.1581106,106.3223,20.61179,81,261.7913
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,82.63998,244.3822,35.80161,0,35.80161,375.5661,89.42031,0.1580658,0,28.64129,0,280.1838
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,29.47136,29.47136,0,0,0,29.47136,64.04364,0,3.552714E-15,0,18.87453,31.02249,29.47136,0,0,46.83838,276.6037,0,12.14795,-12.14795,362.761,86.37149,0.1580658,32.4185,15.09963,0,295.4782
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,60.23717,60.23717,0,0,0,60.23717,0,0,7.105427E-15,0,0,63.40755,60.23717,0,0,60.3361,264.4557,0,63.40755,-63.40755,295.9236,70.45785,0.1580658,66.26089,0,0,264.4557
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,78.66138,68.7,0,-1,0,68.7,0,0,9.961378,17.82752,0,72.31579,68.7,0,0,130.7889,201.0482,0,72.31579,-72.31579,219.696,52.30847,0.1580658,86.52752,0,0,201.0482
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,97.34225,68.7,0,-1,0,68.7,0,0,28.64225,38.37648,0,72.31579,68.7,0,0,211.1398,128.7324,0,72.31579,-72.31579,143.4685,34.1591,0.1580658,107.0765,0,0,128.7324
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,63.13478,53.59577,0,-1,0,53.59577,0,0,9.539008,15.85249,0,56.4166,53.59577,0,0,291.4907,56.4166,0,56.4166,-56.4166,84.00017,20,0.1580658,69.44826,0,0,56.4166
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,84.03446,0,0,-1,0,0,0,0,84.03446,92.4379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580658,92.4379,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,75.2449,0,0,-1,0,0,0,0,75.2449,82.76939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580658,82.76939,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,11.73924,0,0,-1,0,0,0,0,11.73924,12.91317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580658,12.91317,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,91.38831,0,0,-1,0,0,0,0,91.38831,100.5271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580658,100.5271,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.05983,0,0,-1,0,0,0,0,34.05983,37.46582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580658,37.46582,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,51.84253,0,0,-1,0,0,0,0,51.84253,57.02678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580658,57.02678,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.43592,0,0,-1,0,0,0,0,21.43592,23.57951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580658,23.57951,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.930411,4.930411,77.2462,0,21.81129,4.930411,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1581066,5.423452,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,80.24795,80.24795,81,0,22.761,80.24795,0,1.110223E-16,0,0,0,0,0,0.7520555,0.7144527,285.4758,61.83,0.7144527,0,0.7144527,149.8525,35.6791,0.1581074,88.27274,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,69.15808,69.15808,81,0,22.761,69.15808,28.29092,0,0,0,19.56546,0,0,11.84192,11.24982,284.7614,62.47301,30.81528,0,30.81528,179.0864,42.63955,0.1581365,76.07389,15.65237,81,82.03847
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,113.8806,113.8806,81,0,22.761,113.8806,41.6101,0,0,0,47.38585,34.61119,32.88063,0,0,253.9461,90.20676,12.77465,0,12.77465,191.2055,45.52504,0.1581475,125.2687,37.90868,81,137.5926
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,175.8132,68.7,0,-1,0,68.7,90.29211,0,107.1132,124.6946,62.03068,72.31579,68.7,0,0,241.1714,101.7039,0,10.28511,-10.28511,180.3641,42.94374,0.1581475,193.3946,49.62455,0,163.7346
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,33.83831,33.83831,0,0,0,33.83831,302.3826,0,0,0,102.3212,35.61928,33.83831,0,0,252.5993,91.41884,66.70189,0,66.70189,243.6431,58.01014,0.1580642,37.22215,81.85693,0,193.74
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,18.19013,18.19013,0,0,0,18.19013,619.4147,0,0,0,112.6723,19.1475,18.19013,0,0,185.8974,151.4505,93.52484,0,93.52484,332.3685,79.1352,0.1579474,20.00914,90.13788,0,264.1229
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,20.7619,0,0,113.1345,0,0,0,0,92.37258,235.6229,92.37258,0,92.37258,420.0009,100,0.1578323,0,90.50759,0,348.7574
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,62.99374,62.99374,20.25,0,7.39125,62.99374,176.4529,66.16089,0,0,111.1543,44.99341,42.74374,0,0,0,318.7582,0,0,0,420.0009,100,0.1578323,69.29311,88.92344,81,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,55.81355,55.81355,0,-1,0,55.81355,189.3136,46.91156,0,0,105.6627,58.75111,55.81355,0,0,0,318.7582,0,0,0,420.0009,100,0.1578323,61.39491,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,67.50264,67.50264,20.25,0,7.39125,67.50264,106.275,21.9988,0,0,71.73842,49.73962,47.25264,0,0,0,318.7582,0,0,0,420.0009,100,0.1578323,74.25291,57.39074,81,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,35.55887,35.55887,0,0,0,35.55887,130.5909,9.006277,0,0,46.43667,37.43039,35.55887,0,0,0,318.7582,0,0,0,420.0009,100,0.1578323,39.11476,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,149.3858,149.3858,81,0,22.761,149.3858,13.07747,0,0,14.62436,19.53588,71.98503,68.38578,0,0,0,318.7582,0,52.44915,-52.44915,364.7146,86.83663,0.1578323,164.3244,15.6287,81,338.2941
