Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,118.5681,118.5681,81,0,22.761,118.5681,0,0,0,0,0,39.54542,37.56815,0,0,58.27684,266.3091,0,39.54542,-39.54542,323.0301,76.91176,0.1578323,130.425,0,81,266.3091
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,45.99872,45.99872,0,-1,0,45.99872,0,0,7.105427E-15,0,0,48.4197,45.99872,0,0,102.2162,226.7637,0,48.4197,-48.4197,271.9912,64.75968,0.1578323,50.59859,0,0,226.7637
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,110.9707,68.7,0,-1,0,68.7,0,0,42.27068,53.36775,0,72.31579,68.7,0,0,156.0159,178.3439,0,72.31579,-72.31579,195.7637,46.6103,0.1578323,122.0677,0,0,178.3439
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,153.3316,68.7,0,-1,0,68.7,0,0,84.6316,99.96476,0,72.31579,68.7,0,0,236.3667,106.0282,0,72.31579,-72.31579,119.5361,28.46093,0.1578323,168.6648,0,0,106.0282
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,98.7575,32.02675,0,-1,0,32.02675,0,0,66.73075,76.6065,0,33.71237,32.02675,0,0,316.7176,33.71237,0,33.71237,-33.71237,84.00017,20,0.1578323,108.6332,0,0,33.71237
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,44.44924,0,0,-1,0,0,0,0,44.44924,48.89417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578323,48.89417,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,85.10242,0,0,-1,0,0,0,0,85.10242,93.61266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578323,93.61266,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,80.68562,0,0,-1,0,0,0,0,80.68562,88.75419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578323,88.75419,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,67.27628,0,0,-1,0,0,0,0,67.27628,74.00391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578323,74.00391,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,57.43839,0,0,-1,0,0,0,0,57.43839,63.18223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578323,63.18223,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,104.4481,0,0,-1,0,0,0,0,104.4481,114.8929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578323,114.8929,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,101.9658,81,81,0,22.761,81,0,0,20.96583,31.16242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578323,112.1624,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,72.19855,72.19855,81,0,22.761,72.19855,0,0,0,0,0,0,0,8.801446,8.361373,354.1758,0,8.361373,0,8.361373,91.93246,21.88864,0.1578414,79.41841,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,103.7386,103.7386,81,0,22.761,103.7386,28.80712,0,0,20.28548,29.8841,23.93534,22.73857,0,0,345.8144,7.525236,5.948754,0,5.948754,97.57595,23.23232,0.1578465,114.1124,23.90728,81,37.40933
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,51.59674,51.59674,81,0,22.761,51.59674,106.0144,0,0,0,54.69995,0,0,29.40326,27.9331,339.8657,12.87912,82.63305,0,82.63305,175.9685,41.89719,0.1578783,56.75642,43.75996,81,67.57907
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,199.8089,68.7,0,-1,0,68.7,104.7815,0,131.1089,151.0898,71.98489,72.31579,68.7,0,0,257.2326,87.24886,0,0.3309063,-0.3309063,175.6197,41.81414,0.1578783,219.7898,57.58791,0,159.2337
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,127.0211,127.0211,81,0,22.761,127.0211,71.73698,0,0,0,91.12107,48.44322,46.02106,0,0,257.6003,86.91795,42.67785,0,42.67785,216.1075,51.45406,0.1578755,139.7232,72.89686,81,178.039
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,109.7363,109.7363,81,0,22.761,109.7363,102.0401,0,0,0,111.9751,30.24875,28.73631,0,0,214.9225,125.328,81.72633,0,81.72633,293.6399,69.91412,0.1578623,120.7099,89.58006,81,237.3031
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,60.39534,60.39534,81,0,22.761,60.39534,154.9034,0,0,0,93.55441,0,0,20.60466,19.57443,133.1961,198.8817,113.1288,0,113.1288,400.9633,95.46727,0.1578562,66.43487,74.84352,81,292.4361
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,92.55997,0,0,112.6273,0,0,0,0,20.06729,300.6977,20.06729,0,20.06729,420.0009,100,0.1578313,0,90.10181,0,413.3249
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,58.48222,58.48222,0,-1,0,58.48222,162.7434,33.61573,0,0,95.17596,61.56023,58.48222,0,0,0,318.7582,0,0,0,420.0009,100,0.1578313,64.33044,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,141.597,141.597,73.75388,0,20.92773,141.597,50.43456,0,0,6.056718,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1578313,155.7567,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578313,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,57.78863,57.78863,0,0,0,57.78863,21.10725,0,7.105427E-15,0,12.19759,60.83014,57.78863,0,0,0,318.7582,0,48.63255,-48.63255,368.7376,87.7945,0.1578313,63.56749,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.851019,1.851019,0,0,0,1.851019,0,0,2.220446E-16,0,0,1.948441,1.851019,0,0,54.03616,270.1257,0,1.948441,-1.948441,366.6838,87.30549,0.1578313,2.03612,0,0,270.1257
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,65.46655,65.46655,0,-1,0,65.46655,0,0,0,3.313206,0,68.91216,65.46655,0,0,56.2011,268.1772,0,68.91216,-68.91216,294.044,70.01034,0.1578313,72.01321,0,0,268.1772
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,162.1402,68.7,0,-1,0,68.7,0,0,93.44025,109.6543,0,72.31579,68.7,0,0,132.7702,199.2651,0,72.31579,-72.31579,217.8165,51.86096,0.1578313,178.3543,0,0,199.2651
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,24.38607,24.38607,0,-1,0,24.38607,0,0,3.552714E-15,0,0,25.66954,24.38607,0,0,213.121,126.9493,0,25.66954,-25.66954,190.7584,45.41858,0.1578313,26.82467,0,0,126.9493
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,18.53764,18.53764,0,-1,0,18.53764,0,0,3.552714E-15,0,0,19.51331,18.53764,0,0,241.6428,101.2797,0,19.51331,-19.51331,170.1896,40.52124,0.1578313,20.39141,0,0,101.2797
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,63.26914,63.26914,0,-1,0,63.26914,0,0,1.421085E-14,0.8960528,0,66.59909,63.26914,0,0,263.3242,81.76644,0,66.59909,-66.59909,99.98795,23.80661,0.1578313,69.59605,0,0,81.76644
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.34697,14.40898,0,-1,0,14.40898,0,0,15.93799,18.97268,0,15.16734,14.40898,0,0,337.3232,15.16734,0,15.16734,-15.16734,84.00017,20,0.1578313,33.38166,0,0,15.16734
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,32.28675,0,0,-1,0,0,0,0,32.28675,35.51543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578313,35.51543,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578313,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578313,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.78669,0,0,-1,0,0,0,0,29.78669,32.76537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578313,32.76537,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.982697,8.982697,81,0,22.761,8.982697,0,0,0,0,0,0,0,72.0173,68.41644,354.1758,0,68.41644,0,68.41644,148.9057,35.45367,0.1578806,9.880966,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.7594,61.57479,68.7,0,68.7,214.0802,50.97139,0.1579104,0,0,81,61.57479
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,217.0594,123.4048,97.21224,0,97.21224,306.3039,72.92934,0.1579048,0,22.80979,81,151.917
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,32.45369,32.45369,81,0,22.761,32.45369,171.5682,0,0,0,55.68021,0,0,48.54631,46.119,119.8471,210.8958,101.7992,0,101.7992,402.8791,95.9234,0.1579127,35.69906,44.54417,81,266.576
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,98.94051,68.7,0,-1,0,68.7,120.7719,0,30.24051,40.13456,82.97027,72.31579,68.7,0,0,18.04793,302.5151,10.65448,0,10.65448,412.9868,98.32999,0.1578995,108.8346,66.37621,0,385.4854
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,37.76332,37.76332,0,0,0,37.76332,246.0574,45.77514,0,0,92.91943,39.75086,37.76332,0,0,7.393444,312.1041,7.393444,0,7.393444,420.0009,100,0.1578903,41.53965,74.33555,0,405.0236
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578903,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,7.110857,7.110857,0,0,0,7.110857,1641.477,109.238,0,0,116.7231,7.485113,7.110857,0,0,0,318.7582,0,0,0,420.0009,100,0.1578903,7.821943,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,63.89706,63.89706,20.25,0,7.39125,63.89706,159.9013,56.22797,0,0,102.1722,45.94427,43.64706,0,0,0,318.7582,0,0,0,420.0009,100,0.1578903,70.28677,81.73779,81,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578903,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,78.41532,78.41532,20.25,0,7.39125,78.41532,92.96503,11.67217,0,0,72.89883,61.22665,58.16532,0,0,0,318.7582,0,0,0,420.0009,100,0.1578903,86.25685,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,101.5651,101.5651,52.76323,0,15.6171,101.5651,50.57881,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.1578903,111.7217,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,37.32269,37.32269,0,0,0,37.32269,53.49759,0,0,0,19.96674,39.28704,37.32269,0,0,0,318.7582,0,19.3203,-19.3203,399.6355,95.15111,0.1578903,41.05495,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,82.51517,82.51517,81,0,22.761,82.51517,0,0,0,0,0,1.59492,1.515174,0,0,21.467,299.4379,0,1.59492,-1.59492,397.9543,94.75082,0.1578903,90.76669,0,81,299.4379
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,86.48848,68.7,0,-1,0,68.7,0,0,17.78848,26.43733,0,72.31579,68.7,0,0,23.23913,297.843,0,72.31579,-72.31579,321.7267,76.60145,0.1578903,95.13733,0,0,297.843
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,11.38336,11.38336,0,-1,0,11.38336,0,0,1.776357E-15,0,0,11.98248,11.38336,0,0,103.59,225.5272,0,11.98248,-11.98248,309.0961,73.59416,0.1578903,12.52169,0,0,225.5272
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.75938,37.75938,0,-1,0,37.75938,0,0,0,0,0,39.74671,37.75938,0,0,116.9039,213.5447,0,39.74671,-39.74671,267.1994,63.61877,0.1578903,41.53531,0,0,213.5447
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,45.46086,45.46086,0,-1,0,45.46086,0,0,7.105427E-15,0,0,47.85354,45.46086,0,0,161.0669,173.798,0,47.85354,-47.85354,216.7573,51.60878,0.1578903,50.00695,0,0,173.798
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,63.30568,63.30568,0,-1,0,63.30568,0,0,7.105427E-15,0.9362444,0,66.63756,63.30568,0,0,214.2375,125.9445,0,66.63756,-66.63756,146.5152,34.88449,0.1578903,69.63625,0,0,125.9445
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,43.83313,43.83313,0,-1,0,43.83313,0,0,7.105427E-15,0,0,46.14013,43.83313,0,0,288.2792,59.30693,0,46.14013,-46.14013,97.87919,23.30452,0.1578903,48.21644,0,0,59.30693
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.546,13.1668,0,0,0,97.87919,23.30452,0.1578903,0,0,0,13.1668
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,46.41674,12.50846,0,-1,0,12.50846,0,0,33.90828,38.54995,0,13.1668,12.50846,0,0,339.546,13.1668,0,13.1668,-13.1668,84.00017,20,0.1578903,51.05841,0,0,13.1668
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,56.21981,0,0,-1,0,0,0,0,56.21981,61.84179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578903,61.84179,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,64.68906,0,0,-1,0,0,0,0,64.68906,71.15797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578903,71.15797,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,44.42752,44.42752,81,0,22.761,44.42752,0,0,0,0,0,0,0,36.57248,34.74385,354.1758,0,34.74385,0,34.74385,116.9611,27.84782,0.1579279,48.87027,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.9986,32.9986,81,0,22.761,32.9986,0,0,0,0,0,0,0,48.0014,45.60133,319.4319,31.26947,45.60133,0,45.60133,160.2223,38.14809,0.1579773,36.29847,0,81,31.26947
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,219.5109,149.7,81,0,22.761,149.7,17.70583,0,69.81089,91.76199,26.50563,72.31579,68.7,0,0,273.8306,72.31066,0,45.81016,-45.81016,111.9342,26.65093,0.1579773,241.462,21.2045,81,98.81629
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,137.8562,137.8562,81,0,22.761,137.8562,34.10427,0,0,36.53353,47.01486,59.84864,56.8562,0,0,324.7308,26.5005,0,12.83378,-12.83378,98.40616,23.42999,0.1579773,151.6418,37.61189,81,73.51536
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,65.4522,65.4522,0,-1,0,65.4522,107.9787,0,0,45.58589,70.67444,68.89706,65.4522,0,0,338.9906,13.66672,1.777383,0,1.777383,100.0923,23.83146,0.1579751,71.99742,56.53955,0,84.34116
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,0,0,0,90.4371,0,0,0,0,337.2132,15.26637,90.4371,0,90.4371,185.8885,44.25908,0.1578631,0,72.34969,0,105.7035
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,174.7898,149.7,81,0,22.761,149.7,66.92491,0,25.08984,42.56882,100.1866,72.31579,68.7,0,0,246.7761,96.65976,27.87081,0,27.87081,212.3291,50.55444,0.1578287,192.2688,80.14928,81,196.8464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,44.27546,44.27546,81,0,22.761,44.27546,255.9146,0,0,0,113.3074,0,0,36.72454,34.88831,218.9053,121.7435,148.1957,0,148.1957,352.9198,84.02837,0.1577793,48.703,90.64589,81,235.0508
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,87.47157,87.47157,47.94406,0,14.39785,87.47157,128.4046,0,0,0,112.3175,41.6079,39.52751,0,0,70.70959,255.1196,70.70959,0,70.70959,420.0009,100,0.1577529,96.21873,89.854,81,367.4371
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,96.15139,68.7,0,-1,0,68.7,134.2601,19.92093,27.45139,37.06653,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1577529,105.7665,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,156.3357,149.7,81,0,22.761,149.7,49.96299,2.478806,6.635702,22.26927,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1577529,171.9693,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,57.17051,57.17051,0,0,0,57.17051,77.353,0,0,0,44.22311,60.17949,57.17051,0,0,0,318.7582,0,15.95638,-15.95638,403.1813,95.99537,0.1577529,62.88756,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,17.72931,302.8018,14.01997,0,14.01997,416.4818,99.16215,0.1577356,0,11.21598,0,316.8218
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.709337,315.4198,0,0,0,416.4818,99.16215,0.1577356,0,0,0,315.4198
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,61.08092,61.08092,0,-1,0,61.08092,0,0,1.421085E-14,0,0,64.29571,61.08092,0,0,3.709337,315.4198,0,64.29571,-64.29571,348.7082,83.0256,0.1577356,67.18901,0,0,315.4198
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.14901,251.1241,0,0,0,348.7082,83.0256,0.1577356,0,0,0,251.1241
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.14901,251.1241,0,0,0,348.7082,83.0256,0.1577356,0,0,0,251.1241
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,47.98552,47.98552,0,-1,0,47.98552,0,0,7.105427E-15,0,0,50.51107,47.98552,0,0,75.14901,251.1241,0,50.51107,-50.51107,295.4649,70.34864,0.1577356,52.78407,0,0,251.1241
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,63.60818,63.60818,0,-1,0,63.60818,0,0,7.105427E-15,1.268996,0,66.95598,63.60818,0,0,131.2724,200.613,0,66.95598,-66.95598,224.8871,53.54444,0.1577356,69.96899,0,0,200.613
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,102.6826,68.7,0,-1,0,68.7,0,0,33.98257,44.25082,0,72.31579,68.7,0,0,205.668,133.6571,0,72.31579,-72.31579,148.6595,35.39506,0.1577356,112.9508,0,0,133.6571
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,38.38847,38.38847,0,-1,0,38.38847,0,0,0,0,0,40.40891,38.38847,0,0,286.0188,61.34127,0,40.40891,-40.40891,106.0648,25.25348,0.1577356,42.22731,0,0,61.34127
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9176,20.93236,0,0,0,106.0648,25.25348,0.1577356,0,0,0,20.93236
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.47277,19.88574,0,-1,0,19.88574,0,0,2.587025,4.834301,0,20.93236,19.88574,0,0,330.9176,20.93236,0,20.93236,-20.93236,84.00017,20,0.1577356,24.72004,0,0,20.93236
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577356,0,0,0,0
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,53.15964,53.15964,81,0,22.761,53.15964,0,0,0,0,0,0,0,27.84036,26.44834,354.1758,0,26.44834,0,26.44834,109.0913,25.97406,0.1577642,58.47561,0,81,0
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,40.08599,40.08599,81,0,22.761,40.08599,0,0,0,0,0,0,0,40.91401,38.86831,327.7275,23.80351,38.86831,0,38.86831,145.965,34.7535,0.1578061,44.09459,0,81,23.80351
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,128.7362,128.7362,81,0,22.761,128.7362,18.01039,0,0,0.3587771,23.18589,50.24864,47.73621,0,0,288.8592,58.78498,0,27.06275,-27.06275,117.4383,27.96145,0.1578061,141.6098,18.54871,81,81.97088
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,51.26101,51.26101,81,0,22.761,51.26101,107.1397,0,0,0,54.92092,0,0,29.73899,28.25204,318.9289,31.72223,83.17296,0,83.17296,196.3431,46.74827,0.157837,56.38711,43.93674,81,86.64315
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,39.12304,39.12304,0,-1,0,39.12304,163.7574,0,0,0,64.06689,41.18214,39.12304,0,0,235.7559,106.5779,22.88475,0,22.88475,218.0535,51.9174,0.1578088,43.03534,51.25351,0,170.6448
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,37.06307,37.06307,0,0,0,37.06307,227.217,0,0,0,84.2136,39.01376,37.06307,0,0,212.8712,127.1742,45.19985,0,45.19985,260.9338,62.12698,0.1577531,40.76937,67.37088,0,211.3878
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,14.85863,14.85863,0,0,0,14.85863,698.8918,0,0,0,103.8458,15.64067,14.85863,0,0,167.6713,167.854,88.20511,0,88.20511,344.6126,82.05045,0.1576446,16.3445,83.07662,0,271.6998
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,30.82923,0,0,110.2954,0,0,0,0,79.46622,247.2386,79.46622,0,79.46622,420.0009,100,0.1575469,0,88.23636,0,357.5341
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,24.17127,24.17127,0,0,0,24.17127,473.576,89.0259,0,0,114.4693,25.44344,24.17127,0,0,0,318.7582,0,0,0,420.0009,100,0.1575469,26.5884,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,46.56961,46.56961,0,-1,0,46.56961,206.2184,47.01445,0,0,96.0351,49.02064,46.56961,0,0,0,318.7582,0,0,0,420.0009,100,0.1575469,51.22657,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,198.8057,149.7,81,0,22.761,149.7,48.92907,0.9310284,49.10568,68.98625,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1575469,218.6862,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,116.114,116.114,68.67216,0,19.64206,116.114,43.00841,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1575469,127.7254,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575469,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,187.1573,149.7,81,0,22.761,149.7,0,0,37.4573,56.17303,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1575469,205.873,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,65.96219,65.96219,0,-1,0,65.96219,0,0,0,3.858405,0,69.43388,65.96219,0,0,80.35088,246.4424,0,69.43388,-69.43388,270.5836,64.42453,0.1575469,72.5584,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.09569,31.09569,0,-1,0,31.09569,0,0,3.552714E-15,0,0,32.73231,31.09569,0,0,157.4996,177.0086,0,32.73231,-32.73231,236.0807,56.20958,0.1575469,34.20526,0,0,177.0086
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,159.2269,68.7,0,-1,0,68.7,0,0,90.52689,106.4496,0,72.31579,68.7,0,0,193.8689,144.2762,0,72.31579,-72.31579,159.8531,38.0602,0.1575469,175.1496,0,0,144.2762
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,97.21265,68.36243,0,-1,0,68.36243,0,0,28.85021,38.57147,0,71.96046,68.36243,0,0,274.2197,71.96046,0,71.96046,-71.96046,84.00017,20,0.1575469,106.9339,0,0,71.96046
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.60919,0,0,-1,0,0,0,0,24.60919,27.0701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575469,27.0701,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,29.03559,0,0,-1,0,0,0,0,29.03559,31.93915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575469,31.93915,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,131.8742,0,0,-1,0,0,0,0,131.8742,145.0616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575469,145.0616,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.6916,0,0,-1,0,0,0,0,22.6916,24.96077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575469,24.96077,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.6528,0,0,-1,0,0,0,0,33.6528,37.01808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575469,37.01808,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,44.53402,0,0,-1,0,0,0,0,44.53402,48.98742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575469,48.98742,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,80.51572,80.51572,81,0,22.761,80.51572,0,0,0,7.567285,0,0,0,0.4842861,0.4600718,354.1758,0,0.4600718,0,0.4600718,84.43663,20.10392,0.1575474,88.56728,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.09403,17.09403,81,0,22.761,17.09403,0,0,0,0,0,0,0,63.90598,60.71067,353.7157,0.4140646,60.71067,0,60.71067,142.0318,33.81704,0.1576059,18.80343,0,81,0.4140646
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,115.9844,115.9844,81,0,22.761,115.9844,22.44781,0,1.421085E-14,0,26.03596,36.8257,34.98442,0,0,293.0051,55.05367,0,10.78975,-10.78975,130.6584,31.10909,0.1576059,127.5829,20.82876,81,81.08963
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,51.3426,51.3426,81,0,22.761,51.3426,108.971,0,0,0,55.94854,0,0,29.6574,28.17453,304.9937,44.26392,84.12308,0,84.12308,210.4646,50.11052,0.1576357,56.47686,44.75883,81,100.2125
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,220.8706,119.9747,84.86865,0,84.86865,290.9781,69.28036,0.1575316,0,67.89492,0,204.8433
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,57.65509,57.65509,0,0,0,57.65509,169.5201,0,0,0,97.73695,60.68957,57.65509,0,0,136.0019,196.3565,37.04739,0,37.04739,326.1243,77.64849,0.1574862,63.4206,78.18956,0,294.0934
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,18.79288,0,0,117.7474,0,0,0,0,98.95455,229.6991,98.95455,0,98.95455,420.0009,100,0.157365,0,94.19794,0,347.4466
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,50.65069,50.65069,0,0,0,50.65069,245.3432,70.95149,0,0,124.268,53.31652,50.65069,0,0,0,318.7582,0,0,0,420.0009,100,0.157365,55.71576,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,68.78117,68.78117,20.25,0,7.39125,68.78117,154.3532,55.08052,0,0,106.166,51.08544,48.53117,0,0,0,318.7582,0,0,0,420.0009,100,0.157365,75.65929,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,69.24637,68.7,0,-1,0,68.7,128.0056,15.62407,0.5463651,7.471002,87.93986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157365,76.17101,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,90.08949,90.08949,21.38949,0,7.679542,90.08949,82.62187,2.117836,0,0,74.43362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157365,99.09844,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,102.9767,102.9767,52.74212,0,15.61176,102.9767,51.34996,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.157365,113.2744,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,104.7327,104.7327,80.20509,0,22.55989,104.7327,24.65181,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.157365,115.2059,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157365,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,66.41711,66.41711,0,-1,0,66.41711,0,0,1.421085E-14,4.358814,0,69.91274,66.41711,0,0,0,318.7582,0,69.91274,-69.91274,346.3063,82.45373,0.157365,73.05882,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,12.47418,12.47418,0,-1,0,12.47418,0,0,1.776357E-15,0,0,13.13072,12.47418,0,0,77.68082,248.8455,0,13.13072,-13.13072,332.4654,79.15826,0.157365,13.7216,0,0,248.8455
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,213.7567,68.7,0,-1,0,68.7,0,0,145.0567,166.4324,0,72.31579,68.7,0,0,92.27051,235.7148,0,72.31579,-72.31579,256.2378,61.00888,0.157365,235.1324,0,0,235.7148
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.913399,3.913399,0,-1,0,3.913399,0,0,4.440892E-16,0,0,4.119368,3.913399,0,0,172.6214,163.399,0,4.119368,-4.119368,251.8956,59.97503,0.157365,4.304739,0,0,163.399
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.99207,29.99207,0,-1,0,29.99207,0,0,0,0,0,31.5706,29.99207,0,0,177.1985,159.2796,0,31.5706,-31.5706,218.6173,52.05163,0.157365,32.99128,0,0,159.2796
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2769,127.709,0,0,0,218.6173,52.05163,0.157365,0,0,0,127.709
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,94.25838,68.7,0,-1,0,68.7,0,0,25.55838,34.98422,0,72.31579,68.7,0,0,212.2769,127.709,0,72.31579,-72.31579,142.3898,33.90225,0.157365,103.6842,0,0,127.709
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,92.19143,52.62356,0,-1,0,52.62356,0,0,39.56787,48.78702,0,55.39322,52.62356,0,0,292.6278,55.39322,0,55.39322,-55.39322,84.00017,20,0.157365,101.4106,0,0,55.39322
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157365,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,35.04293,0,0,-1,0,0,0,0,35.04293,38.54722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157365,38.54722,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.85119,4.85119,77.16698,0,21.79125,4.85119,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1574053,5.336309,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,74.16692,74.16692,81,0,22.761,74.16692,0,0,0,0,0,0,0,6.833087,6.491433,285.4758,61.83,6.491433,0,6.491433,155.333,36.98398,0.1574123,81.5836,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,45.38882,45.38882,81,0,22.761,45.38882,55.77082,0,0,0,25.31372,0,0,35.61118,33.83062,278.9844,67.67229,59.14434,0,59.14434,211.4423,50.3433,0.1574702,49.9277,20.25098,81,92.98601
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,219.84,120.9022,119.991,0,119.991,325.2758,77.44646,0.1574372,0,41.03283,81,172.1932
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,40.94817,40.94817,0,-1,0,40.94817,207.759,0,0,0,85.07348,43.10333,40.94817,0,0,99.84899,228.8941,41.97015,0,41.97015,365.0921,86.92653,0.1573859,45.04298,68.05878,0,313.9676
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,138.7871,138.7871,81,0,22.761,138.7871,76.1804,0,0,2.96581,105.7286,60.82853,57.7871,0,0,57.87885,266.6673,44.90005,0,44.90005,407.6881,97.0684,0.157355,152.6658,84.58286,81,372.3958
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,55.08532,55.08532,0,0,0,55.08532,213.9385,46.88537,0,0,117.8487,57.98454,55.08532,0,0,12.9788,307.0773,12.9788,0,12.9788,420.0009,100,0.1573391,60.59385,94.27897,0,424.926
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,84.22256,84.22256,20.25,0,7.39125,84.22256,144.3432,54.23001,0,0,121.5695,67.33953,63.97256,0,0,0,318.7582,0,0,0,420.0009,100,0.1573391,92.64481,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,37.909,37.909,0,0,0,37.909,306.4053,76.25097,0,0,116.1552,39.90421,37.909,0,0,0,318.7582,0,0,0,420.0009,100,0.1573391,41.69989,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573391,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,87.12865,87.12865,20.25,0,7.39125,87.12865,95.84322,13.10833,0,0,83.5069,70.39858,66.87865,0,0,0,318.7582,0,0,0,420.0009,100,0.1573391,95.84151,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,57.03111,57.03111,0,0,0,57.03111,95.63589,7.105427E-15,0,0,54.54221,60.03274,57.03111,0,0,0,318.7582,0,5.490534,-5.490534,414.2133,98.62202,0.1573391,62.73421,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,95.55061,95.55061,80.32764,0,22.59089,95.55061,23.15503,9.769963E-15,0,0,22.12477,16.02418,15.22297,0,0,6.100593,313.2677,6.100593,0,6.100593,420.0009,100,0.1573443,105.1057,17.69982,81,335.3925
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1573443,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,59.45058,59.45058,0,-1,0,59.45058,0,0,7.105427E-15,0,0,62.57956,59.45058,0,0,0,318.7582,0,62.57956,-62.57956,354.0362,84.29416,0.1573443,65.39564,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,31.59729,31.59729,0,-1,0,31.59729,0,0,7.105427E-15,0,0,33.2603,31.59729,0,0,69.53284,256.1786,0,33.2603,-33.2603,318.9767,75.94669,0.1573443,34.75702,0,0,256.1786
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,53.00154,53.00154,0,-1,0,53.00154,0,0,7.105427E-15,0,0,55.7911,53.00154,0,0,106.4887,222.9184,0,55.7911,-55.7911,260.1678,61.94458,0.1573443,58.3017,0,0,222.9184
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,82.74496,68.7,0,-1,0,68.7,0,0,14.04496,22.31945,0,72.31579,68.7,0,0,168.4789,167.1273,0,72.31579,-72.31579,183.9402,43.79521,0.1573443,91.01945,0,0,167.1273
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,52.21878,52.21878,0,-1,0,52.21878,0,0,7.105427E-15,0,0,54.96713,52.21878,0,0,248.8297,94.81147,0,54.96713,-54.96713,125.9998,29.99989,0.1573443,57.44065,0,0,94.81147
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.04094,33.04094,0,-1,0,33.04094,0,0,0,0,0,34.77994,33.04094,0,0,309.9043,39.84434,0,34.77994,-34.77994,89.33852,21.27103,0.1573443,36.34504,0,0,39.84434
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.5487,5.064401,0,0,0,89.33852,21.27103,0.1573443,0,0,0,5.064401
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.5487,5.064401,0,0,0,89.33852,21.27103,0.1573443,0,0,0,5.064401
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,50.71303,4.811181,0,-1,0,4.811181,0,0,45.90185,50.97315,0,5.064401,4.811181,0,0,348.5487,5.064401,0,5.064401,-5.064401,84.00017,20,0.1573443,55.78433,0,0,5.064401
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.52394,0,0,-1,0,0,0,0,25.52394,28.07633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573443,28.07633,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,63.68422,63.68422,81,0,22.761,63.68422,0,0,0,0,0,0,0,17.31578,16.44999,354.1758,0,16.44999,0,16.44999,99.606,23.71567,0.157362,70.05264,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,66.9493,66.9493,81,0,22.761,66.9493,0,0,0,0,0,0,0,14.0507,13.34817,337.7258,14.80499,13.34817,0,13.34817,112.2692,26.7307,0.1573763,73.64423,0,81,14.80499
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,72.38345,72.38345,81,0,22.761,72.38345,27.00321,0,0,0,19.54586,0,0,8.616547,8.185719,324.3777,26.81834,27.73158,0,27.73158,138.5777,32.99461,0.1574017,79.6218,15.63668,81,46.36419
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,37.75896,37.75896,81,0,22.761,37.75896,121.0505,0,0,0,45.70741,0,0,43.24104,41.07899,296.6461,51.77676,86.7864,0,86.7864,220.9105,52.59763,0.1574282,41.53485,36.56593,81,97.48416
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,99.5607,68.7,0,-1,0,68.7,96.06174,0,30.8607,40.81676,65.99442,72.31579,68.7,0,0,209.8597,129.8845,0,6.321373,-6.321373,214.2471,51.01112,0.1574282,109.5168,52.79553,0,195.8789
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,41.94004,41.94004,0,0,0,41.94004,169.2345,0,0,0,70.97702,44.14741,41.94004,0,0,216.8834,123.5631,26.82961,0,26.82961,239.7,57.0713,0.1573955,46.13404,56.78161,0,194.5402
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,34.475,34.475,0,0,0,34.475,203.586,0,0,0,70.18626,36.28947,34.475,0,0,190.0538,147.7098,33.89679,0,33.89679,271.8573,64.72779,0.1573542,37.9225,56.14901,0,217.8961
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,0,0,0,84.13451,0,0,0,0,156.157,178.2169,84.13451,0,84.13451,351.6743,83.7318,0.1572518,0,67.3076,0,262.3514
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,77.59055,77.59055,63.0237,0,18.213,77.59055,112.5859,0,0,0,87.35606,15.33353,14.56685,0,0,72.02252,253.938,72.02252,0,72.02252,420.0009,100,0.1572572,85.34961,69.88484,81,341.294
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,52.46227,52.46227,0,-1,0,52.46227,120.9959,8.253771,0,0,63.47721,55.22344,52.46227,0,0,0,318.7582,0,0,0,420.0009,100,0.1572572,57.7085,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,158.2912,149.7,81,0,22.761,149.7,30.33525,0,8.591201,24.42032,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.1572572,174.1203,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,120.2036,120.2036,81,0,22.761,120.2036,23.3453,7.105427E-15,0,0,28.06189,41.26695,39.2036,0,0,29.89325,291.8543,0,13.20506,-13.20506,377.7223,89.93369,0.1572572,132.224,22.44951,81,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,44.56553,278.6493,19.7957,0,19.7957,396.5021,94.40508,0.1572331,0,15.83656,0,298.4449
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,35.36568,35.36568,0,0,0,35.36568,0,0,7.105427E-15,0,0,37.22704,35.36568,0,0,24.76983,296.4654,0,37.22704,-37.22704,357.2614,85.06207,0.1572331,38.90226,0,0,296.4654
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.57588,29.57588,0,-1,0,29.57588,0,0,3.552714E-15,0,0,31.1325,29.57588,0,0,66.1332,259.2383,0,31.1325,-31.1325,324.4448,77.24861,0.1572331,32.53347,0,0,259.2383
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,99.60057,68.7,0,-1,0,68.7,0,0,30.90057,40.86063,0,72.31579,68.7,0,0,100.7249,228.1058,0,72.31579,-72.31579,248.2173,59.09924,0.1572331,109.5606,0,0,228.1058
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,31.43997,31.43997,0,-1,0,31.43997,0,0,3.552714E-15,0,0,33.0947,31.43997,0,0,181.0758,155.7901,0,33.0947,-33.0947,213.3324,50.79333,0.1572331,34.58397,0,0,155.7901
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,13.43245,13.43245,0,-1,0,13.43245,0,0,1.776357E-15,0,0,14.13942,13.43245,0,0,217.8476,122.6953,0,14.13942,-14.13942,198.4282,47.24471,0.1572331,14.77569,0,0,122.6953
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.80413,32.80413,0,-1,0,32.80413,0,0,7.105427E-15,0,0,34.53066,32.80413,0,0,233.5581,108.5559,0,34.53066,-34.53066,162.0296,38.57841,0.1572331,36.08455,0,0,108.5559
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,104.3789,68.7,0,-1,0,68.7,0,0,35.67892,46.11681,0,72.31579,68.7,0,0,271.9255,74.02526,0,72.31579,-72.31579,85.80211,20.42903,0.1572331,114.8168,0,0,74.02526
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.2764,1.709472,0,0,0,85.80211,20.42903,0.1572331,0,0,0,1.709472
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,96.56767,1.623998,0,-1,0,1.623998,0,0,94.94367,104.6004,0,1.709472,1.623998,0,0,352.2764,1.709472,0,1.709472,-1.709472,84.00017,20,0.1572331,106.2244,0,0,1.709472
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,44.33577,0,0,-1,0,0,0,0,44.33577,48.76935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572331,48.76935,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572331,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,136.3402,81,81,0,22.761,81,0,0,55.34016,68.97418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572331,149.9742,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,136.0407,81,81,0,22.761,81,0,0,55.04072,68.6448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572331,149.6448,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1572338,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,138.2801,138.2801,81,0,22.761,138.2801,38.25035,0,0,2.40812,52.89262,60.29485,57.28011,0,0,261.633,83.28851,0,7.402227,-7.402227,163.9913,39.04548,0.1572338,152.1081,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,36.36264,36.36264,0,-1,0,36.36264,208.203,0,0,0,75.7081,38.27646,36.36264,0,0,269.8577,75.88628,37.43164,0,37.43164,199.5021,47.5004,0.1571883,39.9989,60.56648,0,151.5944
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,27.19215,27.19215,0,0,0,27.19215,321.7715,0,0,0,87.4966,28.62332,27.19215,0,0,232.4261,109.5748,58.87328,0,58.87328,255.3542,60.7985,0.1571169,29.91137,69.99728,0,197.0714
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,56.98745,56.98745,0,0,0,56.98745,202.0539,0,0,0,115.1454,59.98679,56.98745,0,0,173.5528,162.5607,55.1586,0,55.1586,307.6823,73.25753,0.15705,62.6862,92.11632,0,277.7061
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,120.6448,120.6448,81,0,22.761,120.6448,95.24919,0,0,0,114.9132,41.73141,39.64484,0,0,118.3942,212.2034,73.18182,0,73.18182,377.1086,89.78759,0.1570244,132.7093,91.93058,81,327.1167
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,45.17295,0,0,90.38532,0,0,0,0,45.21237,278.0671,45.21237,0,45.21237,420.0009,100,0.1569696,0,72.30826,0,368.4524
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,126.7084,68.7,0,-1,0,68.7,119.48,9.766955,58.00842,70.67926,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1569696,139.3793,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,51.52692,51.52692,0,0,0,51.52692,159.861,28.13259,0,0,82.37145,54.23887,51.52692,0,0,0,318.7582,0,0,0,420.0009,100,0.1569696,56.67962,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,71.6371,71.6371,31.67752,0,10.28241,71.6371,58.71638,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.1569696,78.80081,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,94.54241,94.54241,81,0,22.761,94.54241,14.89018,0,0,0,14.07753,14.25517,13.54241,0,0,0,318.7582,0,0.1776367,-0.1776367,419.8136,99.95542,0.1569696,103.9967,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,87.42786,87.42786,81,0,22.761,87.42786,0,0,0,0,0,6.766171,6.427862,0,0,0.1973741,318.5806,0,6.766171,-6.766171,412.6814,98.25729,0.1569696,96.17065,0,81,318.5806
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.934378,2.934378,0,-1,0,2.934378,0,0,4.440892E-16,0,0,3.088819,2.934378,0,0,7.715342,311.8144,0,3.088819,-3.088819,409.4255,97.48207,0.1569696,3.227815,0,0,311.8144
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,121.6101,68.7,0,-1,0,68.7,0,0,52.91008,65.07109,0,72.31579,68.7,0,0,11.14736,308.7256,0,72.31579,-72.31579,333.198,79.3327,0.1569696,133.7711,0,0,308.7256
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,86.00688,68.7,0,-1,0,68.7,0,0,17.30688,25.90757,0,72.31579,68.7,0,0,91.49824,236.4098,0,72.31579,-72.31579,256.9705,61.18332,0.1569696,94.60757,0,0,236.4098
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.06763,35.06763,0,-1,0,35.06763,0,0,7.105427E-15,0,0,36.91329,35.06763,0,0,171.8491,164.094,0,36.91329,-36.91329,218.0604,51.91904,0.1569696,38.57439,0,0,164.094
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,92.60287,68.7,0,-1,0,68.7,0,0,23.90287,33.16316,0,72.31579,68.7,0,0,212.8639,127.1807,0,72.31579,-72.31579,141.8329,33.76967,0.1569696,101.8632,0,0,127.1807
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,80.65607,52.12169,0,-1,0,52.12169,0,0,28.53438,36.59999,0,54.86494,52.12169,0,0,293.2148,54.86494,0,54.86494,-54.86494,84.00017,20,0.1569696,88.72168,0,0,54.86494
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,73.18204,0,0,-1,0,0,0,0,73.18204,80.50025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569696,80.50025,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,36.45033,0,0,-1,0,0,0,0,36.45033,40.09536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569696,40.09536,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,62.16127,0,0,-1,0,0,0,0,62.16127,68.3774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569696,68.3774,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,61.88456,0,0,-1,0,0,0,0,61.88456,68.07301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569696,68.07301,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,30.67089,30.67089,81,0,22.761,30.67089,0,0,0,0,0,0,0,50.32911,47.81265,354.1758,0,47.81265,0,47.81265,129.3592,30.79976,0.1570208,33.73798,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,306.3632,43.03139,68.7,0,68.7,194.5338,46.31747,0.1570505,0,0,81,43.03139
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,74.02282,74.02282,81,0,22.761,74.02282,35.04672,0,0,0,25.94257,0,0,6.977183,6.628324,237.6631,104.8614,32.57089,0,32.57089,225.4332,53.67447,0.1570795,81.4251,20.75405,81,130.804
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,92.57935,92.57935,81,0,22.761,92.57935,62.50704,0,0,0,57.86861,12.18879,11.57935,0,0,205.0923,134.1752,45.67982,0,45.67982,268.7689,63.99247,0.1571182,101.8373,46.29489,81,192.0438
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,50.13601,50.13601,0,-1,0,50.13601,157.3464,0,0,0,78.88719,52.77474,50.13601,0,0,159.4124,175.287,26.11245,0,26.11245,293.5414,69.89066,0.1570866,55.14961,63.10975,0,254.1742
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,3.051274,3.051274,0,0,0,3.051274,3496.615,0,0,0,106.6913,3.211867,3.051274,0,0,133.3,198.7882,103.4794,0,103.4794,391.7105,93.26423,0.1569616,3.356401,85.35302,0,305.4795
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,83.92512,83.92512,20.25,0,7.39125,83.92512,129.2001,11.58433,0,0,108.4314,67.02644,63.67512,0,0,29.82059,291.9197,29.82059,0,29.82059,420.0009,100,0.1569256,92.31763,86.74509,81,400.351
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569256,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,47.86049,47.86049,0,0,0,47.86049,236.6502,62.88248,0,0,113.2619,50.37946,47.86049,0,0,0,318.7582,0,0,0,420.0009,100,0.1569256,52.64653,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,25.36098,25.36098,0,-1,0,25.36098,378.7076,69.34818,0,0,96.04395,26.69577,25.36098,0,0,0,318.7582,0,0,0,420.0009,100,0.1569256,27.89708,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569256,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,155.9091,149.7,81,0,22.761,149.7,33.32732,0,6.209154,21.80007,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1569256,171.5001,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,69.85278,69.85278,71.79291,0,20.43161,69.85278,32.7463,0,0,0,22.8742,0,0,1.940122,1.843116,24.91644,296.3334,24.71732,0,24.71732,419.812,99.95502,0.156947,76.83807,18.29936,81,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,25.61407,25.61407,0,0,0,25.61407,0,0,3.552714E-15,0,0,26.96218,25.61407,0,0,0.1991178,318.579,0,26.96218,-26.96218,391.3913,93.18822,0.156947,28.17548,0,0,318.579
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,79.33865,68.7,0,-1,0,68.7,0,0,10.63864,18.57251,0,72.31579,68.7,0,0,30.1571,291.6168,0,72.31579,-72.31579,315.1638,75.03884,0.156947,87.27251,0,0,291.6168
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,81.46048,68.7,0,-1,0,68.7,0,0,12.76048,20.90653,0,72.31579,68.7,0,0,110.508,219.301,0,72.31579,-72.31579,238.9362,56.88947,0.156947,89.60653,0,0,219.301
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,69.51963,68.7,0,-1,0,68.7,0,0,0.8196303,7.771594,0,72.31579,68.7,0,0,190.8589,146.9853,0,72.31579,-72.31579,162.7087,38.74009,0.156947,76.4716,0,0,146.9853
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,48.99681,48.99681,0,-1,0,48.99681,0,0,7.105427E-15,0,0,51.57559,48.99681,0,0,271.2097,74.66947,0,51.57559,-51.57559,108.3433,25.79596,0.156947,53.89649,0,0,74.66947
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,121.9002,21.93919,0,-1,0,21.93919,0,0,99.96104,112.1511,0,23.09388,21.93919,0,0,328.5159,23.09388,0,23.09388,-23.09388,84.00017,20,0.156947,134.0903,0,0,23.09388
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156947,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156947,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,121.0374,0,0,-1,0,0,0,0,121.0374,133.1412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156947,133.1412,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,70.50267,0,0,-1,0,0,0,0,70.50267,77.55294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156947,77.55294,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,57.87592,0,0,-1,0,0,0,0,57.87592,63.66351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156947,63.66351,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,71.24399,71.24399,81,0,22.761,71.24399,0,0,0,0,0,0,0,9.75601,9.268209,354.1758,0,9.268209,0,9.268209,92.79276,22.09347,0.1569569,78.36839,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.87107,18.87107,81,0,22.761,18.87107,0,0,0,0,0,0,0,62.12893,59.02248,344.9076,8.341389,59.02248,0,59.02248,148.7864,35.42527,0.1570169,20.75817,0,81,8.341389
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,36.18856,36.18856,81,0,22.761,36.18856,70.01746,0,0,0,25.33831,0,0,44.81144,42.57087,285.8851,61.46162,67.90918,0,67.90918,213.2107,50.76435,0.1570662,39.80742,20.27065,81,86.79993
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,9.549787,9.549787,81,0,22.761,9.549787,566.362,0,0,0,54.08636,0,0,71.45021,67.8777,217.9759,122.5799,121.9641,0,121.9641,328.916,78.31317,0.1570502,10.50476,43.26908,81,176.6662
