Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,103.4743,68.7,0,-1,0,68.7,118.0508,0,34.77428,45.1217,81.10088,72.31579,68.7,0,0,96.01187,232.3475,8.785093,0,8.785093,337.2502,80.29752,0.1570396,113.8217,64.88071,0,313.4484
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,52.91845,52.91845,0,0,0,52.91845,194.8165,0,0,0,103.0939,55.70364,52.91845,0,0,87.22678,240.2541,47.39025,0,47.39025,382.2086,91.00186,0.1569826,58.2103,82.47511,0,343.348
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,66.9548,66.9548,20.25,0,7.39125,66.9548,179.3551,31.08734,0,0,120.0868,49.16295,46.7048,0,0,39.83653,282.9053,39.83653,0,39.83653,420.0009,100,0.1569346,73.65028,96.06946,81,402.9922
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,8.070189,8.070189,0,0,0,8.070189,1484.75,111.3272,0,0,119.8221,8.494935,8.070189,0,0,0,318.7582,0,0,0,420.0009,100,0.1569346,8.877208,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,27.89056,27.89056,0,0,0,27.89056,418.4672,87.35436,0,0,116.7128,29.35848,27.89056,0,0,0,318.7582,0,0,0,420.0009,100,0.1569346,30.67962,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,42.18209,42.18209,0,-1,0,42.18209,253.2555,62.42628,0,0,106.8285,44.4022,42.18209,0,0,0,318.7582,0,0,0,420.0009,100,0.1569346,46.4003,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,142.0293,142.0293,73.32925,0,20.8203,142.0293,53.85896,4.17969,0,6.532183,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1569346,156.2322,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,50.12677,50.12677,0,0,0,50.12677,99.58382,0,0,0,49.91815,52.76501,50.12677,0,0,0,318.7582,0,2.846867,-2.846867,417,99.28551,0.1569346,55.13944,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,50.32401,50.32401,0,0,0,50.32401,45.48673,0,7.105427E-15,0,22.89075,52.97264,50.32401,0,0,3.163185,315.9113,0,30.08189,-30.08189,385.2909,91.73574,0.1569346,55.35641,18.3126,0,338.8021
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.952936,6.952936,0,0,0,6.952936,0,0,8.881784E-16,0,0,7.31888,6.952936,0,0,36.58751,285.8295,0,7.31888,-7.31888,377.5761,89.8989,0.1569346,7.64823,0,0,285.8295
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,57.1818,57.1818,0,-1,0,57.1818,0,0,7.105427E-15,0,0,60.19137,57.1818,0,0,44.7196,278.5106,0,60.19137,-60.19137,314.1288,74.79243,0.1569346,62.89998,0,0,278.5106
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,71.52882,68.7,0,-1,0,68.7,0,0,2.828814,9.981695,0,72.31579,68.7,0,0,111.5989,218.3192,0,72.31579,-72.31579,237.9013,56.64305,0.1569346,78.68169,0,0,218.3192
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,7.030251,7.030251,0,-1,0,7.030251,0,0,8.881784E-16,0,0,7.400264,7.030251,0,0,191.9498,146.0034,0,7.400264,-7.400264,230.1007,54.78578,0.1569346,7.733275,0,0,146.0034
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,107.3234,68.7,0,-1,0,68.7,0,0,38.62341,49.35575,0,72.31579,68.7,0,0,200.1723,138.6032,0,72.31579,-72.31579,153.8732,36.6364,0.1569346,118.0558,0,0,138.6032
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,79.61732,62.97301,0,-1,0,62.97301,0,0,16.64432,24.60605,0,66.28738,62.97301,0,0,280.5232,66.28738,0,66.28738,-66.28738,84.00017,20,0.1569346,87.57906,0,0,66.28738
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,109.7426,0,0,-1,0,0,0,0,109.7426,120.7168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569346,120.7168,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569346,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,77.94304,0,0,-1,0,0,0,0,77.94304,85.73734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569346,85.73734,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.652297,0,0,-1,0,0,0,0,7.652297,8.417527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569346,8.417527,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,10.20977,0,0,-1,0,0,0,0,10.20977,11.23074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569346,11.23074,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.34809,25.34809,81,0,22.761,25.34809,0,0,0,0,0,0,0,55.65191,52.86931,354.1758,0,52.86931,0,52.86931,134.1564,31.94194,0.1569909,27.88291,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,45.72545,45.72545,81,0,22.761,45.72545,0,0,0,0,0,0,0,35.27455,33.51082,301.3065,47.58238,33.51082,0,33.51082,165.9476,39.51124,0.1570266,50.298,0,81,47.58238
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,123.0847,123.0847,81,0,22.761,123.0847,21.85242,0,0,0,26.897,44.29973,42.08474,0,0,267.7957,77.74212,0,17.40273,-17.40273,147.6035,35.14361,0.1570266,135.3932,21.5176,81,104.6391
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,63.63773,63.63773,81,0,22.761,63.63773,72.18753,0,0,0,45.93851,0,0,17.36227,16.49416,287.132,60.33939,62.43267,0,62.43267,206.8323,49.24569,0.1570823,70.0015,36.7508,81,106.2779
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,224.6994,116.5288,81.08926,0,81.08926,283.7603,67.56185,0.1569848,0,64.87141,0,197.6181
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,133.5544,133.5544,81,0,22.761,133.5544,75.06396,0,0,0,100.2513,55.32047,52.55445,0,0,143.6101,189.5091,44.93078,0,44.93078,326.3854,77.71066,0.1569656,146.9099,80.201,81,289.7604
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,20.25,0,7.39125,0,0,20.4558,0,0,98.88512,0,0,0,0,98.67933,229.9468,98.67933,0,98.67933,420.0009,100,0.1568472,0,79.1081,81,328.832
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,105.1711,105.1711,36.47105,0,11.49518,105.1711,95.09719,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1568472,115.6882,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568472,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,112.5579,68.7,0,-1,0,68.7,115.1899,6.81964,43.85794,55.11374,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1568472,123.8137,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,9.480567,9.480567,0,0,0,9.480567,612.403,48.07974,0,0,58.05928,9.979545,9.480567,0,0,0,318.7582,0,0,0,420.0009,100,0.1568472,10.42862,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568472,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568472,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,77.43391,77.43391,77.43391,0,21.85878,77.43391,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568472,85.1773,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,109.1095,68.7,0,-1,0,68.7,0,0,40.40955,51.3205,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1568472,120.0205,0,0,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,100.7178,68.7,0,-1,0,68.7,0,0,32.01777,42.08954,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1568472,110.7895,0,0,246.4424
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,42.5355,42.5355,0,-1,0,42.5355,0,0,0,0,0,44.7742,42.5355,0,0,160.7018,174.1266,0,44.7742,-44.7742,220.3496,52.46409,0.1568472,46.78904,0,0,174.1266
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,10.19591,10.19591,0,-1,0,10.19591,0,0,1.776357E-15,0,0,10.73254,10.19591,0,0,210.4509,129.3524,0,10.73254,-10.73254,209.0365,49.7705,0.1568472,11.2155,0,0,129.3524
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,11.72504,11.72504,0,-1,0,11.72504,0,0,0,0,0,12.34215,11.72504,0,0,222.3759,118.6199,0,12.34215,-12.34215,196.0268,46.67295,0.1568472,12.89754,0,0,118.6199
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,113.9478,68.7,0,-1,0,68.7,0,0,45.24782,56.6426,0,72.31579,68.7,0,0,236.0894,106.2778,0,72.31579,-72.31579,119.7992,28.52357,0.1568472,125.3426,0,0,106.2778
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.633794,3.633794,0,-1,0,3.633794,0,0,4.440892E-16,0,0,3.825046,3.633794,0,0,316.4403,33.96197,0,3.825046,-3.825046,115.7673,27.56358,0.1568472,3.997173,0,0,33.96197
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.734752,4.734752,0,-1,0,4.734752,0,0,0,0,0,4.98395,4.734752,0,0,320.6903,30.13692,0,4.98395,-4.98395,110.5137,26.31274,0.1568472,5.208227,0,0,30.13692
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,52.78806,23.89532,0,-1,0,23.89532,0,0,28.89273,34.17154,0,25.15298,23.89532,0,0,326.2281,25.15298,0,25.15298,-25.15298,84.00017,20,0.1568472,58.06686,0,0,25.15298
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,75.92635,0,0,-1,0,0,0,0,75.92635,83.51898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568472,83.51898,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,44.17594,44.17594,81,0,22.761,44.17594,0,0,0,0,0,0,0,36.82406,34.98286,354.1758,0,34.98286,0,34.98286,117.1878,27.90181,0.1568844,48.59353,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,117.4382,110.9103,81,0,22.761,110.9103,0,0,6.527828,18.27164,0,31.48457,29.91035,0,0,319.1929,31.48457,0,31.48457,-31.48457,84.00017,20,0.1568844,129.182,0,81,31.48457
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,52.66445,52.66445,81,0,22.761,52.66445,23.30115,0,0,0,12.27142,0,0,28.33555,26.91877,354.1758,0,39.1902,0,39.1902,121.1793,28.85214,0.1569233,57.93089,9.817137,81,12.27142
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,314.9856,35.27118,96.05685,0,96.05685,212.3068,50.54913,0.1569199,0,21.88548,81,62.62803
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,60.48464,60.48464,0,-1,0,60.48464,78.8294,0,7.105427E-15,0,47.67968,63.66805,60.48464,0,0,218.9288,121.7223,0,15.98836,-15.98836,195.4536,46.53647,0.1569199,66.5331,38.14375,0,169.402
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,73.78355,73.78355,81,0,22.761,73.78355,69.25948,0,0,0,51.1021,0,0,7.216451,6.855628,236.6936,105.734,57.95773,0,57.95773,250.4371,59.62776,0.1569702,81.1619,40.88168,81,156.8361
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,112.5525,112.5525,81,0,22.761,112.5525,59.45335,0,0,0,66.91622,33.21314,31.55248,0,0,178.7359,157.8959,33.70308,0,33.70308,282.4106,67.24049,0.1569985,123.8077,53.53298,81,224.8122
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,142.1305,142.1305,81,0,22.761,142.1305,50.16015,0,0,6.643504,71.29285,64.34785,61.13046,0,0,145.0328,188.2287,6.945005,0,6.945005,288.9993,68.80921,0.1570043,156.3435,57.03428,81,259.5216
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,134.4231,134.4231,81,0,22.761,134.4231,61.14801,0,0,0,82.19707,56.23488,53.42313,0,0,138.0878,194.4792,25.96219,0,25.96219,313.6292,74.67346,0.157006,147.8654,65.75765,81,276.6763
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,134.6734,68.7,0,-1,0,68.7,81.52899,0,65.97343,79.44078,56.01042,72.31579,68.7,0,0,112.1256,217.8452,0,16.30537,-16.30537,296.4418,70.58124,0.157006,148.1408,44.80833,0,273.8556
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,130.2427,201.5398,31.95324,0,31.95324,326.7553,77.79872,0.1569677,0,25.56259,0,233.4931
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,84.0219,84.0219,81,0,22.761,84.0219,19.67569,0,0,0,16.53189,3.180954,3.021907,0,0,98.28944,230.2977,13.35094,0,13.35094,339.4211,80.81438,0.1569789,92.4241,13.22551,81,246.8296
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,96.25906,96.25906,81,0,22.761,96.25906,14.22589,0,0,0,13.69371,16.06217,15.25906,0,0,84.9385,242.3136,0,2.368457,-2.368457,336.9245,80.21996,0.1569789,105.885,10.95497,81,256.0073
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,110.2171,110.2171,81,0,22.761,110.2171,0,0,0,0,0,30.75481,29.21707,0,0,87.57012,239.9451,0,30.75481,-30.75481,304.5061,72.50131,0.1569789,121.2388,0,81,239.9451
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,92.42619,68.7,0,-1,0,68.7,0,0,23.72618,32.9688,0,72.31579,68.7,0,0,121.7421,209.1903,0,72.31579,-72.31579,228.2786,54.35193,0.1569789,101.6688,0,0,209.1903
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,103.0594,68.7,0,-1,0,68.7,0,0,34.35937,44.6653,0,72.31579,68.7,0,0,202.093,136.8745,0,72.31579,-72.31579,152.051,36.20256,0.1569789,113.3653,0,0,136.8745
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,11.56171,11.56171,0,-1,0,11.56171,0,0,1.776357E-15,0,0,12.17022,11.56171,0,0,282.4439,64.55873,0,12.17022,-12.17022,139.2225,33.14815,0.1569789,12.71788,0,0,64.55873
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.9663,52.38851,0,0,0,139.2225,33.14815,0.1569789,0,0,0,52.38851
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,115.25,49.76908,0,-1,0,49.76908,0,0,65.48091,77.00591,0,52.38851,49.76908,0,0,295.9663,52.38851,0,52.38851,-52.38851,84.00017,20,0.1569789,126.775,0,0,52.38851
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,44.40414,0,0,-1,0,0,0,0,44.40414,48.84456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569789,48.84456,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.169673,0,0,-1,0,0,0,0,2.169673,2.386641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569789,2.386641,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,89.8412,0,0,-1,0,0,0,0,89.8412,98.82532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569789,98.82532,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569789,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,91.57386,0,0,-1,0,0,0,0,91.57386,100.7312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569789,100.7312,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,9.753665,9.753665,81,0,22.761,9.753665,0,0,0,0,0,0,0,71.24634,67.68402,354.1758,0,67.68402,0,67.68402,148.2109,35.28823,0.1570281,10.72903,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.36375,26.36375,81,0,22.761,26.36375,0,0,0,0,0,0,0,54.63625,51.90444,286.4918,60.91562,51.90444,0,51.90444,197.4517,47.01223,0.157083,29.00012,0,81,60.91562
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,65.79941,65.79941,81,0,22.761,65.79941,32.04926,0,0,0,21.08822,0,0,15.20059,14.44056,234.5873,107.6296,35.52879,0,35.52879,231.1573,55.03735,0.1571159,72.37935,16.87058,81,128.7178
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,79.22813,79.22813,81,0,22.761,79.22813,68.69773,0,0,0,54.42793,0,0,1.771867,1.683274,199.0586,139.6055,56.11121,0,56.11121,284.3891,67.71155,0.1571632,87.15095,43.54234,81,194.0334
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,77.01229,68.7,0,-1,0,68.7,119.496,0,8.31229,16.01352,82.09373,72.31579,68.7,0,0,142.9474,190.1056,9.777944,0,9.777944,293.6653,69.92016,0.1571515,84.71352,65.67499,0,272.1993
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,43.57182,43.57182,0,0,0,43.57182,232.6883,0,0,0,101.3865,45.86507,43.57182,0,0,133.1694,198.9058,55.52147,0,55.52147,346.3375,82.46115,0.1570851,47.929,81.10923,0,300.2923
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,105.6546,105.6546,72.63529,0,20.64473,105.6546,106.3892,0,0,0,112.4051,34.75712,33.01926,0,0,77.64795,248.8751,77.64795,0,77.64795,420.0009,100,0.1570687,116.22,89.92405,81,361.2802
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1570687,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1570687,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1570687,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,118.435,118.435,49.735,0,14.85096,118.435,67.73709,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1570687,130.2785,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.618186,1.618186,0,0,0,1.618186,2348.787,36.30438,0,0,38.00773,1.703353,1.618186,0,0,0,318.7582,0,0,0,420.0009,100,0.1570687,1.780004,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,67.06847,67.06847,55.13142,0,16.21625,67.06847,18.73505,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.1570687,73.77531,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,90.05871,90.05871,81,0,22.761,90.05871,0,0,0,0,0,9.535482,9.058708,0,0,0,318.7582,0,9.535482,-9.535482,409.9496,97.60684,0.1570687,99.06458,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.44267,48.44267,0,-1,0,48.44267,0,0,7.105427E-15,0,0,50.99228,48.44267,0,0,10.59498,309.2227,0,50.99228,-50.99228,356.199,84.80911,0.1570687,53.28694,0,0,309.2227
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,6.033,6.033,0,-1,0,6.033,0,0,8.881784E-16,0,0,6.350526,6.033,0,0,67.25307,258.2305,0,6.350526,-6.350526,349.5049,83.21529,0.1570687,6.6363,0,0,258.2305
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,64.94205,64.94205,0,-1,0,64.94205,0,0,1.421085E-14,2.736252,0,68.36005,64.94205,0,0,74.30921,251.8799,0,68.36005,-68.36005,277.4471,66.0587,0.1570687,71.43625,0,0,251.8799
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,66.63324,66.63324,0,-1,0,66.63324,0,0,1.421085E-14,4.59656,0,70.14025,66.63324,0,0,150.2648,183.5199,0,70.14025,-70.14025,203.5128,48.45533,0.1570687,73.29656,0,0,183.5199
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,20.12372,20.12372,0,-1,0,20.12372,0,0,3.552714E-15,0,0,21.18286,20.12372,0,0,228.1984,113.3796,0,21.18286,-21.18286,181.1841,43.13898,0.1570687,22.13609,0,0,113.3796
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.7349,92.19678,0,0,0,181.1841,43.13898,0.1570687,0,0,0,92.19678
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,39.21489,39.21489,0,-1,0,39.21489,0,0,7.105427E-15,0,0,41.27883,39.21489,0,0,251.7349,92.19678,0,41.27883,-41.27883,137.6724,32.77908,0.1570687,43.13638,0,0,92.19678
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.6003,50.91795,0,0,0,137.6724,32.77908,0.1570687,0,0,0,50.91795
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,130.4178,48.37205,0,-1,0,48.37205,0,0,82.04576,95.08754,0,50.91795,48.37205,0,0,297.6003,50.91795,0,50.91795,-50.91795,84.00017,20,0.1570687,143.4596,0,0,50.91795
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,112.5666,0,0,-1,0,0,0,0,112.5666,123.8232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570687,123.8232,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,65.91676,65.91676,81,0,22.761,65.91676,0,0,0,0,0,0,0,15.08323,14.32907,354.1758,0,14.32907,0,14.32907,97.59392,23.2366,0.1570838,72.50845,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,93.93957,93.25136,81,0,22.761,93.25136,0,0,0.6882117,10.08217,0,12.89616,12.25136,0,0,339.8467,12.89616,0,12.89616,-12.89616,84.00017,20,0.1570838,103.3335,0,81,12.89616
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,63.95788,63.95788,81,0,22.761,63.95788,32.25889,0,0,0,20.6321,0,0,17.04212,16.19001,354.1758,0,36.82212,0,36.82212,118.9327,28.31725,0.1571181,70.35367,16.50568,81,20.6321
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,36.80257,36.80257,81,0,22.761,36.80257,123.5565,0,0,0,45.47196,0,0,44.19743,41.98756,317.3537,33.1399,87.45953,0,87.45953,201.9041,48.0723,0.1571434,40.48282,36.37757,81,78.61187
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,110.6364,68.7,0,-1,0,68.7,103.1096,0,41.93639,53.00003,70.83627,72.31579,68.7,0,0,229.8942,111.8535,0,1.479523,-1.479523,200.3445,47.70098,0.1571434,121.7,56.66901,0,182.6897
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,31.43197,31.43197,0,0,0,31.43197,300.1609,0,0,0,94.34648,33.08628,31.43197,0,0,231.5381,110.374,61.2602,0,61.2602,258.4611,61.53822,0.1570704,34.57516,75.47718,0,204.7204
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,43.80585,43.80585,0,0,0,43.80585,252.5908,0,0,0,110.6496,46.11142,43.80585,0,0,170.2779,165.5081,64.53814,0,64.53814,319.6873,76.11588,0.1569935,48.18643,88.51965,0,276.1577
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,106.7264,106.7264,81,0,22.761,106.7264,103.2479,0,0,0,110.1927,27.08038,25.72636,0,0,105.7397,223.5925,83.11236,0,83.11236,398.5346,94.88901,0.1569861,117.399,88.15419,81,333.7852
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,72.97681,72.97681,20.25,0,7.39125,72.97681,134.0667,19.70833,0,0,97.83763,55.50191,52.72681,0,0,22.62739,298.3936,22.62739,0,22.62739,420.0009,100,0.1569592,80.2745,78.2701,81,396.2312
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,102.6498,68.7,0,-1,0,68.7,130.7585,17.5153,33.94984,44.21483,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1569592,112.9148,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,47.44241,47.44241,0,0,0,47.44241,126.3111,9.985674,0,0,59.92505,49.93937,47.44241,0,0,0,318.7582,0,0,0,420.0009,100,0.1569592,52.18665,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,55.22924,55.22924,0,0,0,55.22924,82.47514,0,0,0,45.5504,58.13604,55.22924,0,0,0,318.7582,0,12.58565,-12.58565,406.7344,96.84133,0.1569592,60.75217,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,26.25403,26.25403,0,0,0,26.25403,89.66762,0,0,0,23.54136,27.63582,26.25403,0,0,13.98405,306.1726,0,4.094457,-4.094457,402.4185,95.81373,0.1569592,28.87943,18.83309,0,329.7139
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,126.9344,126.9344,81,0,22.761,126.9344,0,0,0,0,0,48.35203,45.93443,0,0,18.53345,302.0781,0,48.35203,-48.35203,351.451,83.67863,0.1569592,139.6279,0,81,302.0781
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,64.94045,64.94045,0,-1,0,64.94045,0,0,1.421085E-14,2.734501,0,68.35838,64.94045,0,0,72.25793,253.7261,0,68.35838,-68.35838,279.3949,66.52246,0.1569592,71.4345,0,0,253.7261
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,34.83249,34.83249,0,-1,0,34.83249,0,0,7.105427E-15,0,0,36.66578,34.83249,0,0,148.2117,185.3677,0,36.66578,-36.66578,240.7458,57.32031,0.1569592,38.31574,0,0,185.3677
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,21.01792,21.01792,0,-1,0,21.01792,0,0,0,0,0,22.12412,21.01792,0,0,188.9514,148.7019,0,22.12412,-22.12412,217.4249,51.76773,0.1569592,23.11971,0,0,148.7019
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5338,126.5778,0,0,0,217.4249,51.76773,0.1569592,0,0,0,126.5778
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5338,126.5778,0,0,0,217.4249,51.76773,0.1569592,0,0,0,126.5778
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,104.8316,68.7,0,-1,0,68.7,0,0,36.13165,46.61481,0,72.31579,68.7,0,0,213.5338,126.5778,0,72.31579,-72.31579,141.1974,33.61835,0.1569592,115.3148,0,0,126.5778
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,27.14143,27.14143,0,-1,0,27.14143,0,0,3.552714E-15,0,0,28.56993,27.14143,0,0,293.8847,54.26202,0,28.56993,-28.56993,111.082,26.44805,0.1569592,29.85557,0,0,54.26202
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,33.4107,24.40749,0,-1,0,24.40749,0,0,9.003207,12.34428,0,25.6921,24.40749,0,0,325.629,25.6921,0,25.6921,-25.6921,84.00017,20,0.1569592,36.75177,0,0,25.6921
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,52.80497,0,0,-1,0,0,0,0,52.80497,58.08547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569592,58.08547,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.91386,0,0,-1,0,0,0,0,30.91386,34.00525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569592,34.00525,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,73.86555,73.86555,81,0,22.761,73.86555,0,0,0,0.2521008,0,0,0,7.134454,6.777731,354.1758,0,6.777731,0,6.777731,90.43009,21.53093,0.1569663,81.2521,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,347.3981,6.099958,68.7,0,68.7,155.6046,37.04865,0.1569955,0,0,81,6.099958
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,100.0296,100.0296,81,0,22.761,100.0296,16.87275,3.552714E-15,0,0,16.87774,20.03113,19.02958,0,0,278.6981,67.92995,0,3.153397,-3.153397,152.2807,36.25723,0.1569955,110.0325,13.50219,81,84.80769
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,282.2018,64.77656,119.3578,0,119.3578,265.5134,63.21736,0.1569645,0,40.52626,81,115.4344
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,169.8585,68.7,0,-1,0,68.7,101.2195,0,101.1585,118.1443,69.53778,72.31579,68.7,0,0,162.844,172.1986,0,2.778007,-2.778007,262.5851,62.52015,0.1569645,186.8443,55.63023,0,241.7364
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,52.69153,52.69153,0,0,0,52.69153,181.9917,0,0,0,95.89422,55.46477,52.69153,0,0,165.9307,169.4206,40.42945,0,40.42945,300.9399,71.65221,0.1569164,57.96069,76.71538,0,265.3148
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,7.332149,7.332149,0,0,0,7.332149,1481.887,0,0,0,108.6542,7.718051,7.332149,0,0,125.5013,205.8071,100.9361,0,100.9361,396.6963,94.45132,0.1567967,8.065363,86.92334,0,314.4613
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,47.75969,47.75969,0,0,0,47.75969,254.8554,46.87963,0,0,121.7181,50.27335,47.75969,0,0,24.56513,296.6496,24.56513,0,24.56513,420.0009,100,0.1567675,52.53565,97.3745,0,418.3677
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,47.984,47.984,0,0,0,47.984,226.6434,58.24312,0,0,108.7526,50.50947,47.984,0,0,0,318.7582,0,0,0,420.0009,100,0.1567675,52.78239,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,108.9149,68.7,0,-1,0,68.7,136.2398,21.28097,40.21487,51.10635,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1567675,119.8064,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,26.54821,26.54821,0,0,0,26.54821,270.6166,43.89838,0,0,71.84386,27.94549,26.54821,0,0,0,318.7582,0,0,0,420.0009,100,0.1567675,29.20303,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567675,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,86.72897,86.72897,70.35951,0,20.06896,86.72897,19.86765,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1567675,95.40187,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,140.1119,140.1119,81,0,22.761,140.1119,0,0,0,4.423129,0,62.22309,59.11193,0,0,0,318.7582,0,62.22309,-62.22309,354.412,84.38363,0.1567675,154.1231,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,15.50479,15.50479,0,-1,0,15.50479,0,0,1.776357E-15,0,0,16.32083,15.50479,0,0,69.13676,256.5351,0,16.32083,-16.32083,337.2083,80.28752,0.1567675,17.05527,0,0,256.5351
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,22.55889,22.55889,0,-1,0,22.55889,0,0,0,0,0,23.7462,22.55889,0,0,87.27102,240.2143,0,23.7462,-23.7462,312.1776,74.32785,0.1567675,24.81478,0,0,240.2143
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,130.9917,68.7,0,-1,0,68.7,0,0,62.29167,75.39083,0,72.31579,68.7,0,0,113.6557,216.4681,0,72.31579,-72.31579,235.9501,56.17847,0.1567675,144.0908,0,0,216.4681
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,25.75629,25.75629,0,-1,0,25.75629,0,0,3.552714E-15,0,0,27.11189,25.75629,0,0,194.0066,144.1523,0,27.11189,-27.11189,207.3716,49.3741,0.1567675,28.33192,0,0,144.1523
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,59.00888,59.00888,0,-1,0,59.00888,0,0,7.105427E-15,0,0,62.11461,59.00888,0,0,224.1309,117.0404,0,62.11461,-62.11461,141.8971,33.78495,0.1567675,64.90977,0,0,117.0404
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,35.56899,35.56899,0,-1,0,35.56899,0,0,0,0,0,37.44104,35.56899,0,0,293.1471,54.92582,0,37.44104,-37.44104,102.4307,24.38822,0.1567675,39.12589,0,0,54.92582
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,66.14892,16.61054,0,-1,0,16.61054,0,0,49.53838,56.15327,0,17.48478,16.61054,0,0,334.7483,17.48478,0,17.48478,-17.48478,84.00017,20,0.1567675,72.76381,0,0,17.48478
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.56189,0,0,-1,0,0,0,0,34.56189,38.01807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567675,38.01807,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.53874,0,0,-1,0,0,0,0,31.53874,34.69262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567675,34.69262,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.96605,0,0,-1,0,0,0,0,23.96605,26.36266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567675,26.36266,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,24.59667,24.59667,81,0,22.761,24.59667,0,0,0,0,0,0,0,56.40333,53.58316,354.1758,0,53.58316,0,53.58316,134.8336,32.10318,0.1568239,27.05634,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.5927,48.22485,68.7,0,68.7,200.0082,47.6209,0.1568531,0,0,81,48.22485
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,91.89289,91.89289,81,0,22.761,91.89289,4.167421,0,0,0,3.829564,11.4662,10.89289,0,0,231.8926,110.0548,0,7.636636,-7.636636,191.9584,45.7043,0.1568531,101.0822,3.063651,81,113.8844
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,67.14191,67.14191,81,0,22.761,67.14191,14.04037,0,0,0,9.426972,0,0,13.85809,13.16518,240.3778,102.4182,22.59215,0,22.59215,213.3912,50.80733,0.1568747,73.8561,7.541578,81,111.8452
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,11.09064,11.09064,0,-1,0,11.09064,125.889,0,0,0,13.9619,11.67436,11.09064,0,0,217.7856,122.7512,2.287539,0,2.287539,215.5614,51.32404,0.156872,12.19971,11.16952,0,136.713
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,102.3569,102.3569,81,0,22.761,102.3569,22.91215,0,0,0,23.45216,22.48092,21.35687,0,0,215.4981,124.8099,0.9712436,0,0.9712436,216.4828,51.54342,0.1568728,112.5926,18.76173,81,148.2621
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,33.46898,33.46898,81,0,22.761,33.46898,102.3838,0,0,0,34.2668,0,0,47.53102,45.15447,214.5269,125.6841,79.42127,0,79.42127,291.8284,69.48282,0.1569077,36.81587,27.41344,81,159.9509
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,72.31579,0,20.56389,0,0,0,0,0,22.69094,0,0,72.31579,68.7,135.1056,197.1632,91.39094,0,91.39094,378.5295,90.12589,0.1569099,0,18.15275,81,219.8541
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,70.16622,70.16622,81,0,22.761,70.16622,10.30911,0,0,0,7.233515,0,0,10.83378,10.29209,43.71465,279.415,17.5256,0,17.5256,395.1557,94.08451,0.1569267,77.18285,5.786812,81,286.6486
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,26.18904,295.1881,0.5329425,0,0.5329425,395.6613,94.20489,0.1569261,0,0.426354,0,295.721
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,117.4199,117.4199,81,0,22.761,117.4199,6.089561,0,1.421085E-14,0,7.150358,38.33676,36.41992,0,0,25.6561,295.6677,0,31.1864,-31.1864,362.788,86.37791,0.1569261,129.1619,5.720287,81,302.8181
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,51.47556,51.47556,0,0,0,51.47556,0.7493272,0,0,0,0.3857203,54.1848,51.47556,0,0,60.30766,264.4813,0,53.79908,-53.79908,306.0788,72.87575,0.1569261,56.62311,0.3085763,0,264.8671
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,120.0844,210.6823,1.312067,0,1.312067,307.3235,73.17212,0.1569245,0,1.049653,0,211.9943
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.7723,211.8631,0,0,0,307.3235,73.17212,0.1569245,0,0,0,211.8631
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,11.71713,11.71713,0,-1,0,11.71713,0,0,0,0,0,12.33382,11.71713,0,0,118.7723,211.8631,0,12.33382,-12.33382,294.3225,70.07665,0.1569245,12.88884,0,0,211.8631
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.4766,199.5293,0,0,0,294.3225,70.07665,0.1569245,0,0,0,199.5293
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,46.20116,46.20116,0,-1,0,46.20116,0,0,7.105427E-15,0,0,48.6328,46.20116,0,0,132.4766,199.5293,0,48.6328,-48.6328,243.059,57.87108,0.1569245,50.82128,0,0,199.5293
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.559789,7.559789,0,-1,0,7.559789,0,0,8.881784E-16,0,0,7.957673,7.559789,0,0,186.513,150.8965,0,7.957673,-7.957673,234.6709,55.87392,0.1569245,8.315768,0,0,150.8965
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,19.25899,19.25899,0,-1,0,19.25899,0,0,3.552714E-15,0,0,20.27262,19.25899,0,0,195.3549,142.9388,0,20.27262,-20.27262,213.3017,50.78601,0.1569245,21.18489,0,0,142.9388
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,86.93142,68.7,0,-1,0,68.7,0,0,18.23142,26.92456,0,72.31579,68.7,0,0,217.88,122.6662,0,72.31579,-72.31579,137.0742,32.63664,0.1569245,95.62456,0,0,122.6662
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,92.07122,47.83289,0,-1,0,47.83289,0,0,44.23833,53.44545,0,50.35041,47.83289,0,0,298.2309,50.35041,0,50.35041,-50.35041,84.00017,20,0.1569245,101.2783,0,0,50.35041
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,120.198,0,0,-1,0,0,0,0,120.198,132.2178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569245,132.2178,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,35.35059,0,0,-1,0,0,0,0,35.35059,38.88565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569245,38.88565,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,45.76895,0,0,-1,0,0,0,0,45.76895,50.34584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569245,50.34584,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,77.44342,77.44342,81,0,22.761,77.44342,0,0,0,4.187764,0,0,0,3.556579,3.37875,354.1758,0,3.37875,0,3.37875,87.20553,20.76318,0.1569281,85.18777,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.57217,19.57217,81,0,22.761,19.57217,0,0,0,0,0,0,0,61.42783,58.35644,350.7971,3.040875,58.35644,0,58.35644,142.5673,33.94453,0.1569878,21.52939,0,81,3.040875
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,292.4406,55.56167,88.49335,0,88.49335,226.5195,53.9331,0.1569934,0,15.83469,81,75.35503
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,88.37185,88.37185,81,0,22.761,88.37185,33.97394,0,0,0,30.0234,7.759838,7.371846,0,0,203.9473,135.2057,22.26356,0,22.26356,247.6405,58.96192,0.1570118,97.20903,24.01872,81,165.2291
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,181.6837,155.2429,44.38696,0,44.38696,289.7497,68.98788,0.1569594,0,35.50956,0,199.6299
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.656868,5.656868,0,0,0,5.656868,1172.528,0,0,0,66.32836,5.954598,5.656868,0,0,137.2968,195.1911,60.37376,0,60.37376,347.0253,82.6249,0.1568881,6.222555,53.06269,0,261.5195
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,89.00798,89.00798,81,0,22.761,89.00798,71.34422,0,0,0,63.50206,8.429454,8.00798,0,0,76.92299,249.5275,55.0726,0,55.0726,399.2718,95.06451,0.1569337,97.90878,50.80164,81,313.0296
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,55.71667,55.71667,0,0,0,55.71667,122.2046,0,0,0,68.08833,58.64912,55.71667,0,0,21.85039,299.0929,9.439204,0,9.439204,408.2266,97.1966,0.1569225,61.28833,54.47066,0,367.1812
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,86.07793,86.07793,30.21917,0,9.91345,86.07793,82.72722,0,0,0,71.20988,58.7987,55.85877,0,0,12.41118,307.5882,12.41118,0,12.41118,420.0009,100,0.156929,94.68573,56.96791,81,378.798
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,109.6576,68.7,0,-1,0,68.7,127.139,15.02873,40.95758,51.92334,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.156929,120.6233,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,193.3043,149.7,81,0,22.761,149.7,48.27683,0,43.60427,62.93469,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.156929,212.6347,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,37.30131,37.30131,0,0,0,37.30131,88.18609,0,0,0,32.89457,39.26454,37.30131,0,0,0.05041266,318.7129,0,6.369972,-6.369972,413.2385,98.38992,0.156929,41.03144,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,2.025844,2.025844,0,0,0,2.025844,988.1877,10.75851,0,0,20.01914,2.132467,2.025844,0,0,7.12816,312.3429,7.12816,0,7.12816,420.0009,100,0.1569206,2.228428,16.01531,0,332.362
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,24.33293,24.33293,0,0,0,24.33293,0,0,3.552714E-15,0,0,25.61361,24.33293,0,0,0,318.7582,0,25.61361,-25.61361,393.0017,93.57166,0.1569206,26.76622,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,44.98207,44.98207,0,-1,0,44.98207,0,0,7.105427E-15,0,0,47.34955,44.98207,0,0,28.45956,293.1446,0,47.34955,-47.34955,343.0909,81.68815,0.1569206,49.48028,0,0,293.1446
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,58.17498,58.17498,0,-1,0,58.17498,0,0,7.105427E-15,0,0,61.23682,58.17498,0,0,81.07018,245.7951,0,61.23682,-61.23682,278.5417,66.31931,0.1569206,63.99247,0,0,245.7951
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,227.8566,68.7,0,-1,0,68.7,0,0,159.1566,181.9423,0,72.31579,68.7,0,0,149.1111,184.5583,0,72.31579,-72.31579,202.3141,48.16993,0.1569206,250.6423,0,0,184.5583
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,51.90175,51.90175,0,-1,0,51.90175,0,0,0,0,0,54.63342,51.90175,0,0,229.462,112.2425,0,54.63342,-54.63342,144.7254,34.45837,0.1569206,57.09192,0,0,112.2425
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,113.6039,54.72859,0,-1,0,54.72859,0,0,58.87528,70.23567,0,57.60904,54.72859,0,0,290.1658,57.60904,0,57.60904,-57.60904,84.00017,20,0.1569206,124.9643,0,0,57.60904
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.17705,0,0,-1,0,0,0,0,23.17705,25.49475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569206,25.49475,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,36.41664,0,0,-1,0,0,0,0,36.41664,40.0583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569206,40.0583,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,49.80091,0,0,-1,0,0,0,0,49.80091,54.78101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569206,54.78101,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569206,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,69.09747,0,0,-1,0,0,0,0,69.09747,76.00722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569206,76.00722,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,157.0029,81,81,0,22.761,81,0,0,76.00287,91.70315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569206,172.7032,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,114.3376,81,81,0,22.761,81,0,0,33.33757,44.77132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569206,125.7713,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,46.46385,46.46385,81,0,22.761,46.46385,21.39008,0,0,0,9.938654,0,0,34.53615,32.80935,354.1758,0,42.748,0,42.748,124.5545,29.65577,0.1569631,51.11023,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,80.69249,80.69249,81,0,22.761,80.69249,22.04457,0,0,0,17.78831,0,0,0.3075097,0.2921342,311.4278,38.4732,18.08044,0,18.08044,141.7071,33.73972,0.1569781,88.76174,14.23065,81,56.26151
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,14.14267,14.14267,0,-1,0,14.14267,298.3029,0,0,0,42.18798,14.88702,14.14267,0,0,293.3474,54.7456,27.30096,0,27.30096,167.6071,39.90636,0.1569459,15.55694,33.75039,0,96.93359
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,42.43872,42.43872,0,0,0,42.43872,173.9755,0,0,0,73.83297,44.67234,42.43872,0,0,266.0464,79.31647,29.16063,0,29.16063,195.2713,46.49307,0.1569115,46.68259,59.06638,0,153.1494
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,138.1028,138.1028,81,0,22.761,138.1028,59.16251,0,0,2.213113,81.70511,60.10824,57.10283,0,0,236.8858,105.561,21.59686,0,21.59686,215.7599,51.37129,0.1569105,151.9131,65.36408,81,187.2661
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,72.31579,0,20.56389,0,0,0,0,0,75.93976,0,0,72.31579,68.7,215.2889,124.9982,144.6398,0,144.6398,352.9772,84.04202,0.1568501,0,60.75181,81,200.938
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,64.3259,64.3259,67.63789,0,19.38039,64.3259,104.4103,0,0,0,67.16284,0,0,3.311983,3.146384,70.64914,255.174,70.30923,0,70.30923,419.6784,99.92322,0.1568673,70.7585,53.73027,81,322.3369
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,39.37663,39.37663,0,-1,0,39.37663,217.9778,44.04329,0,0,85.83229,41.44908,39.37663,0,0,0.339914,318.4523,0.339914,0,0.339914,420.0009,100,0.1568669,43.31429,68.66583,0,404.2846
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,45.77788,45.77788,0,0,0,45.77788,124.029,8.590599,0,0,56.77784,48.18724,45.77788,0,0,0,318.7582,0,0,0,420.0009,100,0.1568669,50.35567,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,124.2504,124.2504,81,0,22.761,124.2504,13.02611,0,0,0,16.18499,45.52673,43.25039,0,0,0,318.7582,0,29.34174,-29.34174,389.0719,92.63599,0.1568669,136.6754,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,38.85672,38.85672,0,0,0,38.85672,18.01468,0,7.105427E-15,0,6.999912,40.90181,38.85672,0,0,32.60193,289.4165,0,33.90189,-33.90189,353.3362,84.12749,0.1568669,42.74239,5.59993,0,296.4164
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,89.97702,89.97702,81,0,22.761,89.97702,0,0,0,0,0,9.449497,8.977022,0,0,70.2707,255.5146,0,9.449497,-9.449497,343.3755,81.75592,0.1568669,98.97472,0,81,255.5146
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,32.56268,32.56268,0,-1,0,32.56268,0,0,0,0,0,34.27651,32.56268,0,0,80.77014,246.0651,0,34.27651,-34.27651,307.2449,73.15341,0.1568669,35.81895,0,0,246.0651
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.8552,211.7886,0,0,0,307.2449,73.15341,0.1568669,0,0,0,211.7886
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.40423,37.40423,0,-1,0,37.40423,0,0,0,0,0,39.37287,37.40423,0,0,118.8552,211.7886,0,39.37287,-39.37287,265.7423,63.27185,0.1568669,41.14465,0,0,211.7886
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,10.80446,10.80446,0,-1,0,10.80446,0,0,0,0,0,11.37312,10.80446,0,0,162.6028,172.4157,0,11.37312,-11.37312,253.754,60.41749,0.1568669,11.88491,0,0,172.4157
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,39.79891,39.79891,0,-1,0,39.79891,0,0,0,0,0,41.89359,39.79891,0,0,175.2396,161.0426,0,41.89359,-41.89359,209.5943,49.90329,0.1568669,43.7788,0,0,161.0426
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.3093,26.3093,0,-1,0,26.3093,0,0,3.552714E-15,0,0,27.694,26.3093,0,0,221.788,119.149,0,27.694,-27.694,180.4022,42.95282,0.1568669,28.94023,0,0,119.149
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.5591,91.45502,0,0,0,180.4022,42.95282,0.1568669,0,0,0,91.45502
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.369009,2.369009,0,-1,0,2.369009,0,0,4.440892E-16,0,0,2.493693,2.369009,0,0,252.5591,91.45502,0,2.493693,-2.493693,177.7736,42.32697,0.1568669,2.605909,0,0,91.45502
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,74.75349,68.7,0,-1,0,68.7,0,0,6.053484,13.52883,0,72.31579,68.7,0,0,255.3299,88.96132,0,72.31579,-72.31579,101.5461,24.1776,0.1568669,82.22884,0,0,88.96132
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,42.75896,15.81326,0,-1,0,15.81326,0,0,26.9457,31.2216,0,16.64553,15.81326,0,0,335.6808,16.64553,0,16.64553,-16.64553,84.00017,20,0.1568669,47.03485,0,0,16.64553
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,122.8903,81,81,0,22.761,81,0,0,41.89032,54.17935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568669,135.1794,0,81,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,93.41201,81,81,0,22.761,81,0,0,12.41201,21.75321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568669,102.7532,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,119.0265,92.94472,81,0,22.761,92.94472,13.52781,0,26.08182,47.54025,12.57339,12.57339,11.94472,0,0,354.1758,0,0,0,0,84.00017,20,0.1568669,130.9292,10.05871,81,12.57339
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,109.4952,109.4952,81,0,22.761,109.4952,29.95473,0,0,33.21291,32.799,29.99494,28.4952,0,0,354.1758,0,2.804053,0,2.804053,86.66032,20.63337,0.1568692,120.4447,26.2392,81,32.799
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,57.97232,57.97232,0,-1,0,57.97232,131.4842,0,0,46.88944,76.22444,61.02349,57.97232,0,0,351.3718,2.523648,15.20095,0,15.20095,101.0812,24.06691,0.1568513,63.76955,60.97955,0,78.74809
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,104.048,104.048,81,0,22.761,104.048,94.45396,0,0,0,98.27745,24.26105,23.04799,0,0,336.1708,16.2045,74.0164,0,74.0164,171.2993,40.78548,0.1568605,114.4528,78.62196,81,114.4819
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,101.5403,101.5403,81,0,22.761,101.5403,81.52915,0,0,0,82.78497,21.6214,20.54033,0,0,262.1544,82.81927,61.16357,0,61.16357,229.3242,54.60089,0.15689,111.6944,66.22797,81,165.6042
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,79.23914,79.23914,81,0,22.761,79.23914,104.9431,0,0,0,83.15601,0,0,1.760866,1.672823,200.9908,137.8665,84.82883,0,84.82883,309.7999,73.76173,0.1569182,87.16305,66.5248,81,221.0225
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,86.06065,86.06065,81,0,22.761,86.06065,78.63951,0,0,0,67.67767,5.326994,5.060645,0,0,116.162,214.2124,62.35067,0,62.35067,368.9509,87.84528,0.1569696,94.66671,54.14213,81,281.8901
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,66.55547,66.55547,0,-1,0,66.55547,89.39166,0,0,4.511024,59.49504,70.0584,66.55547,0,0,53.81133,270.328,0,10.56335,-10.56335,357.8162,85.19416,0.1569696,73.21102,47.59604,0,329.8231
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,84.63387,84.63387,81,0,22.761,84.63387,75.47018,0,0,0,63.87333,3.825123,3.633867,0,0,65.54839,259.7647,60.04821,0,60.04821,414.7829,98.75764,0.1570191,93.09725,51.09866,81,323.638
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,120.7789,120.7789,81,0,22.761,120.7789,27.52678,0,0,0,33.24652,41.87247,39.77885,0,0,5.500177,313.8081,0,8.625949,-8.625949,405.6904,96.59275,0.1570191,132.8567,26.59722,81,347.0546
