Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,3.173687,0,0,18.25825,0,0,0,0,15.08457,305.1821,15.08457,0,15.08457,420.0009,100,0.1570014,0,14.6066,0,323.4404
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1570014,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,65.64783,65.64783,0,-1,0,65.64783,0,0,1.421085E-14,3.512622,0,69.10299,65.64783,0,0,0,318.7582,0,69.10299,-69.10299,347.1599,82.65695,0.1570014,72.21262,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,152.9425,68.7,0,-1,0,68.7,0,0,84.24247,99.53672,0,72.31579,68.7,0,0,76.7811,249.6552,0,72.31579,-72.31579,270.9324,64.50758,0.1570014,168.2367,0,0,249.6552
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,13.48961,13.48961,0,-1,0,13.48961,0,0,1.776357E-15,0,0,14.19959,13.48961,0,0,157.132,177.3394,0,14.19959,-14.19959,255.9647,60.94385,0.1570014,14.83857,0,0,177.3394
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,58.08912,58.08912,0,-1,0,58.08912,0,0,7.105427E-15,0,0,61.14645,58.08912,0,0,172.9093,163.1399,0,61.14645,-61.14645,191.5107,45.59769,0.1570014,63.89804,0,0,163.1399
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,99.49035,68.7,0,-1,0,68.7,0,0,30.79035,40.73938,0,72.31579,68.7,0,0,240.8498,101.9934,0,72.31579,-72.31579,115.2831,27.44831,0.1570014,109.4394,0,0,101.9934
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,90.91788,28.19374,0,-1,0,28.19374,0,0,62.72414,71.81593,0,29.67762,28.19374,0,0,321.2007,29.67762,0,29.67762,-29.67762,84.00017,20,0.1570014,100.0097,0,0,29.67762
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,45.37959,0,0,-1,0,0,0,0,45.37959,49.91755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570014,49.91755,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,40.03482,0,0,-1,0,0,0,0,40.03482,44.0383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570014,44.0383,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570014,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,11.74903,0,0,-1,0,0,0,0,11.74903,12.92393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570014,12.92393,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,14.04199,14.04199,81,0,22.761,14.04199,0,0,0,0,0,0,0,66.95802,63.61011,354.1758,0,63.61011,0,63.61011,144.346,34.36803,0.1570544,15.44619,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,55.25453,55.25453,81,0,22.761,55.25453,0,0,0,0,0,0,0,25.74547,24.4582,290.5657,57.2491,24.4582,0,24.4582,167.5491,39.89256,0.1570798,60.77998,0,81,57.2491
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,44.10922,44.10922,81,0,22.761,44.10922,49.69225,0,0,0,21.91887,0,0,36.89078,35.04624,266.1075,79.26147,56.96511,0,56.96511,221.5909,52.75964,0.1571341,48.52015,17.53509,81,101.1803
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,148.2853,148.2853,81,0,22.761,148.2853,37.05316,1.421085E-14,0,13.41381,54.94438,70.82661,67.28528,0,0,209.1424,130.5301,0,15.88223,-15.88223,204.8496,48.77362,0.1571341,163.1138,43.95551,81,185.4745
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,142.3348,68.7,0,-1,0,68.7,115.6606,0,73.63483,87.86832,79.45882,72.31579,68.7,0,0,226.7893,114.6478,7.143023,0,7.143023,211.6261,50.38706,0.1571257,156.5683,63.56705,0,194.1067
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,30.49084,30.49084,0,0,0,30.49084,345.0024,0,0,0,105.1942,32.09563,30.49084,0,0,219.6463,121.0766,73.09853,0,73.09853,280.9734,66.8983,0.15704,33.53993,84.15532,0,226.2707
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,123.062,123.062,81,0,22.761,123.062,96.40768,0,0,0,118.6412,44.27575,42.06196,0,0,146.5478,186.8652,74.36543,0,74.36543,351.5227,83.6957,0.1570087,135.3682,94.91294,81,305.5064
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,66.25509,66.25509,23.19745,0,8.136954,66.25509,177.3542,0,0,0,117.5062,45.32383,43.05764,0,0,72.18234,253.7941,72.18234,0,72.18234,420.0009,100,0.1569303,72.8806,94.00494,81,371.3003
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,8.868172,8.868172,0,0,0,8.868172,1225.425,99.33789,0,0,108.6728,9.334918,8.868172,0,0,0,318.7582,0,0,0,420.0009,100,0.1569303,9.75499,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569303,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569303,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569303,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,43.84746,43.84746,0,0,0,43.84746,50.92314,0,0,0,22.3285,46.15522,43.84746,0,0,0,318.7582,0,23.82672,-23.82672,394.8853,94.02012,0.1569303,48.2322,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,23.46291,23.46291,0,0,0,23.46291,0,0,3.552714E-15,0,0,24.6978,23.46291,0,0,26.47413,294.9315,0,24.6978,-24.6978,368.8515,87.82161,0.1569303,25.8092,0,0,294.9315
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,114.2283,68.7,0,-1,0,68.7,0,0,45.52827,56.95109,0,72.31579,68.7,0,0,53.91613,270.2337,0,72.31579,-72.31579,292.624,69.67223,0.1569303,125.6511,0,0,270.2337
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.267,197.9179,0,0,0,292.624,69.67223,0.1569303,0,0,0,197.9179
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,33.2065,33.2065,0,-1,0,33.2065,0,0,7.105427E-15,0,0,34.95421,33.2065,0,0,134.267,197.9179,0,34.95421,-34.95421,255.779,60.89964,0.1569303,36.52715,0,0,197.9179
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,15.8193,15.8193,0,-1,0,15.8193,0,0,1.776357E-15,0,0,16.6519,15.8193,0,0,173.105,162.9637,0,16.6519,-16.6519,238.2263,56.72045,0.1569303,17.40123,0,0,162.9637
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,6.291971,6.291971,0,-1,0,6.291971,0,0,8.881784E-16,0,0,6.623127,6.291971,0,0,191.6071,146.3118,0,6.623127,-6.623127,231.245,55.05822,0.1569303,6.921168,0,0,146.3118
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9662,139.6887,0,0,0,231.245,55.05822,0.1569303,0,0,0,139.6887
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,29.03238,29.03238,0,-1,0,29.03238,0,0,0,0,0,30.5604,29.03238,0,0,198.9662,139.6887,0,30.5604,-30.5604,199.0315,47.38835,0.1569303,31.93562,0,0,139.6887
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.9222,109.1283,0,0,0,199.0315,47.38835,0.1569303,0,0,0,109.1283
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.9222,109.1283,0,0,0,199.0315,47.38835,0.1569303,0,0,0,109.1283
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,47.93748,47.93748,0,-1,0,47.93748,0,0,0,0,0,50.4605,47.93748,0,0,232.9222,109.1283,0,50.4605,-50.4605,145.8414,34.72408,0.1569303,52.73123,0,0,109.1283
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,54.92267,54.92267,81,0,22.761,54.92267,0,0,0,0,0,0,0,26.07733,24.77346,288.9894,58.66777,24.77346,0,24.77346,169.3436,40.31982,0.156956,60.41494,0,81,58.66777
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,55.62433,55.62433,81,0,22.761,55.62433,0,0,0,0,0,0,0,25.37567,24.10689,264.2159,80.96389,24.10689,0,24.10689,192.2134,45.765,0.156981,61.18676,0,81,80.96389
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,39.89485,39.89485,81,0,22.761,39.89485,67.42113,0,0,0,26.89756,0,0,41.10515,39.04989,240.109,102.6601,65.94746,0,65.94746,254.7767,60.66099,0.1570311,43.88433,21.51805,81,129.5576
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,174.1616,162.0128,122.0915,0,122.0915,370.6028,88.23859,0.1569973,0,42.71321,81,215.4043
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.726556,8.726556,0,-1,0,8.726556,824.2361,10.67151,0,0,71.92743,9.185848,8.726556,0,0,52.07007,271.8952,52.07007,0,52.07007,420.0009,100,0.1569365,9.599212,57.54195,0,343.8226
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,51.76609,51.76609,0,0,0,51.76609,157.8901,27.24291,0,0,81.73353,54.49062,51.76609,0,0,0,318.7582,0,0,0,420.0009,100,0.1569365,56.94269,65.38683,0,400.4918
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,50.17677,50.17677,0,0,0,50.17677,148.3727,21.63097,0,0,74.44862,52.81766,50.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1569365,55.19445,59.5589,0,393.2068
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569365,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,87.01698,87.01698,20.25,0,7.39125,87.01698,90.6202,8.573932,0,0,78.85496,70.28102,66.76698,0,0,0,318.7582,0,0,0,420.0009,100,0.1569365,95.71867,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,8.264116,8.264116,0,-1,0,8.264116,1260.601,95.47844,0,0,104.1775,8.69907,8.264116,0,0,0,318.7582,0,0,0,420.0009,100,0.1569365,9.090528,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,62.68398,62.68398,20.25,0,7.39125,62.68398,120.9944,31.17675,0,0,75.8441,44.66735,42.43398,0,0,0,318.7582,0,0,0,420.0009,100,0.1569365,68.95238,60.67528,81,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,117.7366,117.7366,64.68177,0,18.63249,117.7366,47.43401,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1569365,129.5103,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569365,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569365,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,154.6344,68.7,0,-1,0,68.7,0,0,85.93439,101.3978,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1569365,170.0978,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,137.2969,68.7,0,-1,0,68.7,0,0,68.59692,82.32662,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1569365,151.0266,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,156.5276,68.7,0,-1,0,68.7,0,0,87.82764,103.4804,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1569365,172.1804,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1569365,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,24.10106,24.10106,0,-1,0,24.10106,0,0,3.552714E-15,0,0,25.36954,24.10106,0,0,241.0526,101.8109,0,25.36954,-25.36954,164.5764,39.18478,0.1569365,26.51117,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,39.84265,39.84265,0,-1,0,39.84265,0,0,0,0,0,41.93963,39.84265,0,0,269.241,76.44131,0,41.93963,-41.93963,120.3681,28.65902,0.1569365,43.82692,0,0,76.44131
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,49.06594,32.7766,0,-1,0,32.7766,0,0,16.28934,21.19594,0,34.50168,32.7766,0,0,315.8406,34.50168,0,34.50168,-34.50168,84.00017,20,0.1569365,53.97254,0,0,34.50168
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,56.25076,0,0,-1,0,0,0,0,56.25076,61.87584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569365,61.87584,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,44.29764,0,0,-1,0,0,0,0,44.29764,48.7274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569365,48.7274,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,63.97716,0,0,-1,0,0,0,0,63.97716,70.37488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569365,70.37488,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,49.39504,49.39504,81,0,22.761,49.39504,0,0,0,0,0,0,0,31.60496,30.02471,354.1758,0,30.02471,0,30.02471,112.4841,26.78188,0.1569676,54.33454,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,65.85375,65.85375,81,0,22.761,65.85375,0,0,0,0,0,0,0,15.14625,14.38894,324.1511,27.02224,14.38894,0,14.38894,126.1347,30.032,0.1569824,72.43913,0,81,27.02224
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,40.10173,40.10173,81,0,22.761,40.10173,51.81263,0,0,0,20.77776,0,0,40.89827,38.85335,309.7621,39.97229,59.63111,0,59.63111,182.7057,43.50127,0.1570396,44.11191,16.62221,81,60.75005
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,48.88026,48.88026,81,0,22.761,48.88026,98.32788,0,0,0,48.06292,0,0,32.11974,30.51376,250.131,93.64029,78.57668,0,78.57668,257.2501,61.2499,0.1570748,53.76828,38.45034,81,141.7032
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,5.251847,5.251847,0,-1,0,5.251847,1209.316,0,0,0,63.51144,5.52826,5.251847,0,0,171.5544,164.3593,57.98318,0,57.98318,312.2578,74.34694,0.1570071,5.777031,50.80915,0,227.8707
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,48.75426,48.75426,0,0,0,48.75426,190.0825,0,0,0,92.67332,51.32027,48.75426,0,0,113.5712,216.5442,41.35304,0,41.35304,351.4887,83.68761,0.1569589,53.62969,74.13866,0,309.2175
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,160.6448,149.7,81,0,22.761,149.7,68.64375,0,10.94475,27.00923,102.7597,72.31579,68.7,0,0,72.21814,253.7619,30.4439,0,30.4439,380.3703,90.56418,0.1569234,176.7092,82.20775,81,356.5216
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,22.13254,22.13254,0,0,0,22.13254,526.4714,51.44983,0,0,116.5215,23.29741,22.13254,0,0,41.77425,281.1614,41.77425,0,41.77425,420.0009,100,0.1568747,24.34579,93.21719,0,397.6829
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,100.8929,100.8929,32.19291,0,10.41281,100.8929,101.6198,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1568747,110.9822,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,107.9452,68.7,0,-1,0,68.7,152.2705,32.29405,39.24521,50.03973,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1568747,118.7397,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,166.0352,149.7,81,0,22.761,149.7,57.01857,13.04102,16.33517,32.93869,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1568747,182.6387,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568747,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1568747,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,11.9639,11.9639,0,0,0,11.9639,0,0,0,0,0,12.59358,11.9639,0,0,0,318.7582,0,12.59358,-12.59358,406.726,96.83934,0.1568747,13.16029,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,67.96373,67.96373,0,-1,0,67.96373,0,0,1.421085E-14,6.0601,0,71.54076,67.96373,0,0,13.99286,306.1646,0,71.54076,-71.54076,331.3155,78.88448,0.1568747,74.7601,0,0,306.1646
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,53.09657,53.09657,0,-1,0,53.09657,0,0,0,0,0,55.89112,53.09657,0,0,93.4826,234.6239,0,55.89112,-55.89112,272.401,64.85726,0.1568747,58.40622,0,0,234.6239
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,5.119593,5.119593,0,-1,0,5.119593,0,0,0,0,0,5.389045,5.119593,0,0,155.5838,178.7328,0,5.389045,-5.389045,266.7205,63.50475,0.1568747,5.631552,0,0,178.7328
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,63.01002,63.01002,0,-1,0,63.01002,0,0,7.105427E-15,0.6110182,0,66.32633,63.01002,0,0,161.5717,173.3437,0,66.32633,-66.32633,196.8064,46.85857,0.1568747,69.31102,0,0,173.3437
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,16.22528,16.22528,0,-1,0,16.22528,0,0,0,0,0,17.07925,16.22528,0,0,235.2676,107.0174,0,17.07925,-17.07925,178.8033,42.57212,0.1568747,17.84781,0,0,107.0174
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,61.0477,61.0477,0,-1,0,61.0477,0,0,0,0,0,64.26073,61.0477,0,0,254.2446,89.93813,0,64.26073,-64.26073,111.0665,26.44436,0.1568747,67.15247,0,0,89.93813
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,98.36014,24.39353,0,-1,0,24.39353,0,0,73.96661,83.80262,0,25.6774,24.39353,0,0,325.6454,25.6774,0,25.6774,-25.6774,84.00017,20,0.1568747,108.1962,0,0,25.6774
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,77.28765,0,0,-1,0,0,0,0,77.28765,85.01641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568747,85.01641,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,36.54725,0,0,-1,0,0,0,0,36.54725,40.20198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568747,40.20198,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,66.85136,0,0,-1,0,0,0,0,66.85136,73.5365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568747,73.5365,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,37.93292,37.93292,81,0,22.761,37.93292,0,0,0,0,0,0,0,43.06708,40.91373,354.1758,0,40.91373,0,40.91373,122.8143,29.24145,0.156917,41.72621,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,49.93057,49.93057,81,0,22.761,49.93057,0,0,0,0,0,0,0,31.06943,29.51596,313.2621,36.82235,29.51596,0,29.51596,150.8156,35.90841,0.1569474,54.92363,0,81,36.82235
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,88.3311,88.3311,81,0,22.761,88.3311,23.99033,0,0,0,21.19092,7.716948,7.3311,0,0,283.7461,63.38671,13.47397,0,13.47397,163.5982,38.95187,0.1569584,97.16421,16.95274,81,84.57764
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,89.00677,89.00677,81,0,22.761,89.00677,63.34633,0,0,0,56.38252,8.428185,8.006777,0,0,270.2722,75.51329,47.95434,0,47.95434,209.0916,49.78363,0.1569976,97.90746,45.10602,81,131.8958
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,64.93687,64.93687,0,-1,0,64.93687,130.7997,0,0,2.730557,84.93725,68.3546,64.93687,0,0,222.3178,118.6722,16.58265,0,16.58265,224.8233,53.52926,0.1569783,71.43056,67.9498,0,203.6095
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,52.06756,52.06756,0,0,0,52.06756,188.2033,0,0,0,97.99288,54.80796,52.06756,0,0,205.7352,133.5966,43.18493,0,43.18493,265.7921,63.28372,0.156928,57.27431,78.3943,0,231.5895
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,5.05466,5.05466,0,0,0,5.05466,2021.109,0,0,0,102.1602,5.320695,5.05466,0,0,162.5502,172.463,96.83953,0,96.83953,357.6622,85.15749,0.1568154,5.560127,81.72818,0,274.6232
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,101.6506,101.6506,56.52449,0,16.5687,101.6506,111.3735,0,0,0,113.2119,47.50117,45.12611,0,0,65.7107,259.6186,65.7107,0,65.7107,420.0009,100,0.1567882,111.8157,90.5695,81,372.8305
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,153.6484,149.7,81,0,22.761,149.7,73.99165,38.4497,3.948396,19.31324,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1567882,169.0132,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,100.7905,68.7,0,-1,0,68.7,141.7065,25.0366,32.09052,42.16958,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1567882,110.8696,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,128.334,128.334,59.634,0,17.3554,128.334,67.86631,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1567882,141.1674,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567882,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,29.20086,29.20086,0,0,0,29.20086,90.04022,0,3.552714E-15,0,26.29252,30.73775,29.20086,0,0,0,318.7582,0,4.445227,-4.445227,415.3152,98.88436,0.1567882,32.12094,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,11.90544,11.90544,0,0,0,11.90544,0,0,1.776357E-15,0,0,12.53204,11.90544,0,0,4.939141,314.313,0,12.53204,-12.53204,402.1052,95.73915,0.1567882,13.09598,0,0,314.313
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,80.61283,68.7,0,-1,0,68.7,0,0,11.91283,19.97411,0,72.31579,68.7,0,0,18.86363,301.7809,0,72.31579,-72.31579,325.8777,77.58978,0.1567882,88.67411,0,0,301.7809
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,62.91957,62.91957,0,-1,0,62.91957,0,0,1.421085E-14,0.5115276,0,66.23112,62.91957,0,0,99.21451,229.4652,0,66.23112,-66.23112,256.064,60.96749,0.1567882,69.21152,0,0,229.4652
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,25.4125,25.4125,0,-1,0,25.4125,0,0,3.552714E-15,0,0,26.75,25.4125,0,0,172.8047,163.234,0,26.75,-26.75,227.867,54.25393,0.1567882,27.95375,0,0,163.234
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,30.76735,30.76735,0,-1,0,30.76735,0,0,0,0,0,32.38668,30.76735,0,0,202.5269,136.484,0,32.38668,-32.38668,193.7284,46.12572,0.1567882,33.84409,0,0,136.484
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,37.09454,37.09454,0,-1,0,37.09454,0,0,0,0,0,39.04689,37.09454,0,0,238.5121,104.0974,0,39.04689,-39.04689,152.5694,36.32597,0.1567882,40.804,0,0,104.0974
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,73.96662,61.79794,0,-1,0,61.79794,0,0,12.16868,19.56534,0,65.05047,61.79794,0,0,281.8975,65.05047,0,65.05047,-65.05047,84.00017,20,0.1567882,81.36328,0,0,65.05047
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,83.32604,0,0,-1,0,0,0,0,83.32604,91.65865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567882,91.65865,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,134.726,0,0,-1,0,0,0,0,134.726,148.1985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567882,148.1985,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,125.6497,0,0,-1,0,0,0,0,125.6497,138.2147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567882,138.2147,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,105.2281,0,0,-1,0,0,0,0,105.2281,115.7509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567882,115.7509,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,63.9984,63.9984,81,0,22.761,63.9984,0,3.552714E-15,0,0,0,0,0,17.0016,16.15152,354.1758,0,16.15152,0,16.15152,99.32285,23.64825,0.1568048,70.39824,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,59.29737,59.29737,81,0,22.761,59.29737,0,0,0,0,0,0,0,21.70263,20.61749,338.0243,14.53637,20.61749,0,20.61749,118.8823,28.30526,0.1568261,65.22711,0,81,14.53637
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,82.32028,82.32028,81,0,22.761,82.32028,31.9685,0,0,0,26.31656,1.389772,1.320284,0,0,317.4068,33.09211,24.92679,0,24.92679,142.5299,33.93563,0.1568464,90.55231,21.05325,81,59.40867
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,150.3125,149.7,81,0,22.761,149.7,34.43924,0,0.6124653,21.79825,51.55553,72.31579,68.7,0,0,292.48,55.52622,0,20.76025,-20.76025,120.6467,28.72535,0.1568464,165.3437,41.24443,81,107.0818
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,141.1857,68.7,0,-1,0,68.7,82.96615,0,72.48569,111.447,56.99774,72.31579,68.7,0,0,315.547,34.76596,0,15.31805,-15.31805,104.5001,24.88092,0.1568464,155.3043,45.59819,0,91.76371
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,118.5618,118.5618,81,0,22.761,118.5618,61.93567,0,0,16.99036,73.43204,39.53873,37.56179,0,0,332.567,19.44792,33.89331,0,33.89331,136.6541,32.53662,0.1568718,130.418,58.74563,81,92.87996
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,153.0399,149.7,81,0,22.761,149.7,47.37407,0,3.339951,26.41504,70.91899,72.31579,68.7,0,0,298.6737,49.9519,0,1.3968,-1.3968,135.1817,32.18606,0.1568718,168.3439,56.73519,81,120.8709
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,43.18557,43.18557,81,0,22.761,43.18557,207.3897,0,0,0,89.56242,0,0,37.81443,35.92371,300.2257,48.5551,125.4861,0,125.4861,254.2283,60.53043,0.1568526,47.50413,71.64993,81,138.1175
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,78.38395,78.38395,81,0,22.761,78.38395,92.77694,0,0,0,72.72223,0,0,2.616051,2.485249,174.7396,161.4926,75.20747,0,75.20747,325.5764,77.51804,0.1568916,86.22234,58.17778,81,234.2148
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,93.9575,68.7,0,-1,0,68.7,113.5038,0,25.2575,34.65326,77.97713,72.31579,68.7,0,0,99.5321,229.1793,5.661335,0,5.661335,330.9472,78.7968,0.156885,103.3533,62.3817,0,307.1565
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,67.27637,67.27637,78.88593,0,22.22614,67.27637,121.3653,0,0,0,81.65017,0,0,11.60957,11.02909,93.87077,234.2745,92.67926,0,92.67926,418.8705,99.73087,0.1568994,74.00401,65.32014,81,315.9247
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,134.7152,134.7152,81,0,22.761,134.7152,41.13361,0,0,0,55.41324,56.54235,53.71523,0,0,1.191508,317.6859,0,1.129107,-1.129107,417.6803,99.44749,0.1568994,148.1868,44.33059,81,373.0991
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,91.3846,91.3846,71.28335,0,20.30269,91.3846,25.8307,1.287859E-14,0,0,23.60528,21.15921,20.10125,0,0,2.446071,316.5568,2.446071,0,2.446071,420.0009,100,0.1569013,100.5231,18.88422,81,340.162
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,68.50471,68.50471,68.50471,0,19.59969,68.50471,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569013,75.35518,0,81,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,182.5903,68.7,0,-1,0,68.7,0,0,113.8903,132.1493,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1569013,200.8493,0,0,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,101.5336,68.7,0,-1,0,68.7,0,0,32.83358,42.98694,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1569013,111.6869,0,0,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,132.402,68.7,0,-1,0,68.7,0,0,63.70203,76.94223,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1569013,145.6422,0,0,174.1266
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,35.14331,35.14331,0,-1,0,35.14331,0,0,0,0,0,36.99296,35.14331,0,0,241.0526,101.8109,0,36.99296,-36.99296,152.3242,36.2676,0.1569013,38.65764,0,0,101.8109
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,25.61579,25.61579,0,-1,0,25.61579,0,0,3.552714E-15,0,0,26.96399,25.61579,0,0,282.1559,64.8179,0,26.96399,-26.96399,123.9017,29.50034,0.1569013,28.17737,0,0,64.8179
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,10.79319,10.79319,0,-1,0,10.79319,0,0,0,0,0,11.36125,10.79319,0,0,312.1159,37.85391,0,11.36125,-11.36125,111.9259,26.64897,0.1569013,11.87251,0,0,37.85391
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,72.31744,25.16802,0,-1,0,25.16802,0,0,47.14941,54.38116,0,26.49265,25.16802,0,0,324.7395,26.49265,0,26.49265,-26.49265,84.00017,20,0.1569013,79.54918,0,0,26.49265
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,32.73368,0,0,-1,0,0,0,0,32.73368,36.00705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569013,36.00705,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.410308,0,0,-1,0,0,0,0,5.410308,5.951339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569013,5.951339,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,87.69522,0,0,-1,0,0,0,0,87.69522,96.46474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569013,96.46474,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,47.09566,47.09566,81,0,22.761,47.09566,0,0,0,0,0,0,0,33.90434,32.20912,354.1758,0,32.20912,0,32.20912,114.5564,27.27528,0.1569344,51.80523,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.914,16.914,81,0,22.761,16.914,0,0,0,0,0,0,0,64.086,60.8817,321.9667,28.98821,60.8817,0,60.8817,172.3139,41.02703,0.1569899,18.6054,0,81,28.98821
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,51.65718,51.65718,81,0,22.761,51.65718,18.59055,0,0,0,9.603354,0,0,29.34282,27.87568,261.085,83.78174,37.47903,0,37.47903,207.8696,49.49266,0.1570262,56.8229,7.682684,81,93.38509
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,26.8873,26.8873,81,0,22.761,26.8873,76.5998,0,0,0,20.59562,0,0,54.1127,51.40706,223.606,117.5129,72.00269,0,72.00269,276.1773,65.75638,0.1570688,29.57603,16.4765,81,138.1085
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,70.55231,68.7,0,-1,0,68.7,75.55409,0,1.85231,8.907541,51.90566,72.31579,68.7,0,0,151.6033,182.3153,0,20.41013,-20.41013,254.6632,60.63397,0.1570688,77.60754,41.52453,0,234.2209
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,91.57663,91.57663,81,0,22.761,91.57663,71.03787,0,0,0,65.05408,11.1333,10.57663,0,0,174.2812,161.9052,53.92079,0,53.92079,305.8169,72.81341,0.1571125,100.7343,52.04327,81,226.9592
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,43.69815,0,13.32363,0,0,0,0,0,78.84717,0,0,43.69815,41.51324,120.3604,210.4339,120.3604,0,120.3604,420.0009,100,0.1570218,0,63.07773,81,289.281
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,52.25346,52.25346,0,0,0,52.25346,185.2299,41.7854,0,0,96.78905,55.00364,52.25346,0,0,0,318.7582,0,0,0,420.0009,100,0.1570218,57.47881,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,67.69562,67.69562,20.25,0,7.39125,67.69562,120.9781,31.95413,0,0,81.89689,49.94276,47.44562,0,0,0,318.7582,0,0,0,420.0009,100,0.1570218,74.46518,65.51751,81,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,15.05778,15.05778,0,-1,0,15.05778,407.1382,45.4557,0,0,61.30599,15.8503,15.05778,0,0,0,318.7582,0,0,0,420.0009,100,0.1570218,16.56356,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,109.4544,109.4544,40.91824,0,12.62032,109.4544,65.91177,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.1570218,120.3999,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.564159,3.564159,0,0,0,3.564159,950.4123,30.12246,0,0,33.87421,3.751747,3.564159,0,0,0,318.7582,0,0,0,420.0009,100,0.1570218,3.920575,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,13.02844,13.02844,0,0,0,13.02844,97.3669,0,1.776357E-15,0,12.68539,13.71415,13.02844,0,0,0,318.7582,0,1.028759,-1.028759,418.9164,99.74181,0.1570218,14.33128,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,72.61773,72.61773,73.82096,0,20.9447,72.61773,0,0,0,0,0,0,0,1.203227,1.143066,1.143066,317.7295,1.143066,0,1.143066,420.0009,100,0.157023,79.8795,0,81,317.7295
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,73.61654,68.7,0,-1,0,68.7,0,0,4.916543,12.2782,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.157023,80.9782,0,0,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,82.05322,68.7,0,-1,0,68.7,0,0,13.35322,21.55854,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.157023,90.25854,0,0,246.4424
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.20092,29.20092,0,-1,0,29.20092,0,0,3.552714E-15,0,0,30.73781,29.20092,0,0,160.7018,174.1266,0,30.73781,-30.73781,235.1453,55.98686,0.157023,32.12101,0,0,174.1266
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,94.81469,68.7,0,-1,0,68.7,0,0,26.11469,35.59616,0,72.31579,68.7,0,0,194.8549,143.3888,0,72.31579,-72.31579,158.9177,37.83748,0.157023,104.2962,0,0,143.3888
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.28788,25.28788,0,-1,0,25.28788,0,0,3.552714E-15,0,0,26.61882,25.28788,0,0,275.2057,71.07305,0,26.61882,-26.61882,130.859,31.15685,0.157023,27.81667,0,0,71.07305
