Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,72.01719,68.7,0,-1,0,68.7,0,0,3.317191,10.51891,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0,79.21891,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,132.4723,68.7,0,-1,0,68.7,0,0,63.77232,77.01955,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0,145.7196,0,0,246.4424
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,133.8107,68.7,0,-1,0,68.7,0,0,65.11065,78.49171,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0,147.1917,0,0,174.1266
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,122.244,122.244,53.54397,0,15.81462,122.244,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0,134.4684,0,81,101.8109
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,41.19839,41.19839,81,0,22.761,41.19839,0,0,0,0,0,0,0,39.80161,37.81152,321.4035,29.49507,37.81152,0,37.81152,150.9619,35.94323,0.2959064,45.31823,0,81,29.49507
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,44.23122,44.23122,81,0,22.761,44.23122,16.28701,0,0,0,7.203945,0,0,36.76878,34.93034,283.592,63.52544,42.13428,0,42.13428,190.9339,45.46037,0.2933067,48.65435,5.763156,81,70.72939
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,45.32598,45.32598,81,0,22.761,45.32598,35.66716,0,0,0,16.16649,0,0,35.67402,33.89032,241.4577,101.4463,50.0568,0,50.0568,238.422,56.76703,0.2907199,49.85858,12.93319,81,117.6128
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,94.09566,68.7,0,-1,0,68.7,45.89015,0,25.39566,34.80522,31.52654,72.31579,68.7,0,0,191.4009,146.4974,0,40.78925,-40.78925,195.4264,46.52999,0.2907199,103.5052,25.22123,0,178.024
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,28.32357,28.32357,0,0,0,28.32357,27.12535,0,0,0,7.682869,29.81429,28.32357,0,0,236.7223,105.7082,0,22.13142,-22.13142,172.0978,40.97558,0.2907199,31.15593,6.146295,0,113.391
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,113.9796,113.9796,81,0,22.761,113.9796,5.453813,0,0,0,6.216231,34.71532,32.97956,0,0,261.3127,83.57675,0,28.49909,-28.49909,142.0571,33.82306,0.2907199,125.3775,4.972985,81,89.79298
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,98.88541,98.88541,81,0,22.761,98.88541,34.15047,0,0,0,33.76983,18.82675,17.88541,0,0,292.9784,55.07766,14.94309,0,14.94309,156.2334,37.19835,0.2882803,108.7739,27.01587,81,88.84749
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,75.07637,75.07637,81,0,22.761,75.07637,39.74207,-8.881784E-16,0,0,29.83691,0,0,5.923629,5.627448,278.0353,68.52644,35.46436,0,35.46436,189.8778,45.20891,0.2850079,82.58401,23.86953,81,98.36334
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,45.60735,45.60735,0,-1,0,45.60735,27.71084,0,0,0,12.63818,48.00774,45.60735,0,0,242.571,100.4444,0,35.36956,-35.36956,152.595,36.33208,0.2850079,50.16808,10.11054,0,113.0825
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,281.8705,65.0748,7.161844,0,7.161844,159.3894,37.94977,0.2741258,0,5.729475,0,72.23664
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,60.97655,60.97655,81,0,22.761,60.97655,23.16051,0,0,0,14.12248,0,0,20.02345,19.02228,274.7086,71.52046,33.14476,0,33.14476,190.8332,45.43639,0.2755505,67.0742,11.29799,81,85.64294
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,72.31579,0,20.56389,0,0,0,0,0,7.428895,0,0,72.31579,68.7,241.5639,101.3507,76.1289,0,76.1289,263.0555,62.63212,0.254189,0,5.943117,81,108.7796
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,53.48861,53.48861,81,0,22.761,53.48861,0,0,0,0,0,0,0,27.51139,26.13582,165.435,169.8667,26.13582,0,26.13582,287.8501,68.53559,0.2575648,58.83747,0,81,169.8667
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,73.97231,68.7,0,-1,0,68.7,0,0,5.272308,12.66954,0,72.31579,68.7,0,0,139.2991,193.389,0,72.31579,-72.31579,211.6225,50.38622,0.2575648,81.36954,0,0,193.389
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,103.185,68.7,0,-1,0,68.7,0,0,34.48502,44.80353,0,72.31579,68.7,0,0,219.65,121.0732,0,72.31579,-72.31579,135.395,32.23684,0.2575648,113.5035,0,0,121.0732
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,121.9591,46.31954,0,-1,0,46.31954,0,0,75.63952,87.83543,0,48.75741,46.31954,0,0,300.0009,48.75741,0,48.75741,-48.75741,84.00017,20,0.2575648,134.155,0,0,48.75741
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.842699,0,0,-1,0,0,0,0,5.842699,6.426969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2575648,6.426969,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.23408,0,0,-1,0,0,0,0,24.23408,26.65749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2575648,26.65749,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,74.11629,0,0,-1,0,0,0,0,74.11629,81.52792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2575648,81.52792,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,30.56152,0,0,-1,0,0,0,0,30.56152,33.61767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2575648,33.61767,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2575648,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,107.7597,0,0,-1,0,0,0,0,107.7597,118.5357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2575648,118.5357,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2575648,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.5356,17.5356,81,0,22.761,17.5356,0,0,0,0,0,0,0,63.4644,60.29118,354.1758,0,60.29118,0,60.29118,141.1974,33.61836,0.2616053,19.28916,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.8846,54.26206,68.7,0,68.7,206.3719,49.13608,0.2542243,0,0,81,54.26206
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,28.91293,28.91293,81,0,22.761,28.91293,38.06786,0,0,0,11.00653,0,0,52.08707,49.48272,225.1846,116.0921,60.48925,0,60.48925,263.7571,62.79918,0.2575409,31.80422,8.805225,81,127.0986
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,19.14326,19.14326,81,0,22.761,19.14326,159.1342,0,0,0,30.46347,0,0,61.85674,58.76391,164.6954,170.5324,89.22738,0,89.22738,348.4056,82.95355,0.2477316,21.05758,24.37078,81,200.9959
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,22.57242,22.57242,0,-1,0,22.57242,248.8561,0,0,0,56.17283,23.76044,22.57242,0,0,75.46799,250.837,32.4124,0,32.4124,379.1547,90.27475,0.2350686,24.82966,44.93827,0,307.0099
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,48.10784,0,0,91.16344,0,0,0,0,43.0556,280.0082,43.0556,0,43.0556,420.0009,100,0.2201223,0,72.93075,0,371.1716
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2201223,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,61.28184,61.28184,0,0,0,61.28184,199.7346,57.89381,0,0,122.401,64.50719,61.28184,0,0,0,318.7582,0,0,0,420.0009,100,0.2201223,67.41002,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,111.3533,111.3533,42.65327,0,13.05928,111.3533,100.5576,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2201223,122.4886,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,107.6115,68.7,0,-1,0,68.7,161.0286,38.31084,38.91152,49.67267,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2201223,118.3727,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,28.53046,28.53046,0,0,0,28.53046,275.9238,48.69027,0,0,78.72234,30.03206,28.53046,0,0,0,318.7582,0,0,0,420.0009,100,0.2201223,31.38351,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,66.50333,66.50333,37.78261,0,11.827,66.50333,45.45988,0,0,0,30.23233,30.23233,28.72072,0,0,0,318.7582,0,0,0,420.0009,100,0.2201223,73.15366,24.18587,81,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,93.48403,93.48403,72.0571,0,20.49845,93.48403,24.12676,7.105427E-15,0,0,22.55467,22.55467,21.42694,0,0,0,318.7582,0,0,0,420.0009,100,0.2201223,102.8324,18.04374,81,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2201223,0,0,0,318.7582
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,20.9561,20.9561,0,-1,0,20.9561,0,0,3.552714E-15,0,0,22.05906,20.9561,0,0,0,318.7582,0,22.05906,-22.05906,396.7486,94.46375,0.2201223,23.05171,0,0,318.7582
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,55.18352,55.18352,0,-1,0,55.18352,0,0,7.105427E-15,0,0,58.08791,55.18352,0,0,24.51006,296.6992,0,58.08791,-58.08791,335.5185,79.8852,0.2201223,60.70187,0,0,296.6992
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.05219,238.6113,0,0,0,335.5185,79.8852,0.2201223,0,0,0,238.6113
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.05219,238.6113,0,0,0,335.5185,79.8852,0.2201223,0,0,0,238.6113
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,63.08704,63.08704,0,-1,0,63.08704,0,0,1.421085E-14,0.6957451,0,66.40741,63.08704,0,0,89.05219,238.6113,0,66.40741,-66.40741,265.519,63.21867,0.2201223,69.39574,0,0,238.6113
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,76.95144,68.7,0,-1,0,68.7,0,0,8.251436,15.94658,0,72.31579,68.7,0,0,162.8382,172.2038,0,72.31579,-72.31579,189.2914,45.0693,0.2201223,84.64658,0,0,172.2038
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,8.20742,8.20742,0,-1,0,8.20742,0,0,0,0,0,8.63939,8.20742,0,0,243.1891,99.88805,0,8.63939,-8.63939,180.1847,42.90104,0.2201223,9.028162,0,0,99.88805
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.40649,20.40649,0,-1,0,20.40649,0,0,0,0,0,21.48051,20.40649,0,0,252.7884,91.24866,0,21.48051,-21.48051,157.5423,37.50999,0.2201223,22.44714,0,0,91.24866
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,111.0934,66.27974,0,-1,0,66.27974,0,0,44.81363,55.92296,0,69.76815,66.27974,0,0,276.6556,69.76815,0,69.76815,-69.76815,84.00017,20,0.2201223,122.2027,0,0,69.76815
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,76.97934,0,0,-1,0,0,0,0,76.97934,84.67728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2201223,84.67728,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,116.6087,81,81,0,22.761,81,0,0,35.60869,47.26956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2201223,128.2696,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,45.16117,45.16117,81,0,22.761,45.16117,0,0,0,0,0,0,0,35.83883,34.04689,354.1758,0,34.04689,0,34.04689,116.2999,27.69039,0.2237503,49.67728,0,81,0
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,320.1289,30.6422,92.61298,0,92.61298,204.1603,48.60949,0.216179,0,19.13038,81,54.55518
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,61.53838,61.53838,81,0,22.761,61.53838,80.44305,0,0,0,49.50335,0,0,19.46162,18.48854,227.5159,113.9939,67.99189,0,67.99189,268.6631,63.96726,0.2189079,67.69221,39.60268,81,163.4972
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,82.25166,68.7,0,-1,0,68.7,106.1562,0,13.55165,21.77682,72.9293,72.31579,68.7,0,0,159.524,175.1866,0.6135113,0,0.6135113,269.2451,64.10584,0.218754,90.47682,58.34344,0,248.1159
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,55.15486,55.15486,0,0,0,55.15486,189.2401,0,0,0,104.3751,58.05775,55.15486,0,0,158.9105,175.7387,46.31736,0,46.31736,313.1856,74.56785,0.2077257,60.67035,83.50008,0,280.1139
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,157.4551,149.7,81,0,22.761,149.7,83.14968,0,7.755118,23.50063,124.4751,72.31579,68.7,0,0,112.5932,217.4244,52.15928,0,52.15928,362.6682,86.3494,0.1965661,173.2006,99.58006,81,341.8994
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,33.72802,33.72802,0,0,0,33.72802,388.4388,35.07564,0,0,131.0127,35.50318,33.72802,0,0,60.4339,264.3677,60.4339,0,60.4339,420.0009,100,0.1850478,37.10082,104.8102,0,395.3804
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,55.38408,55.38408,0,0,0,55.38408,230.4065,69.30947,0,0,127.6085,58.29903,55.38408,0,0,0,318.7582,0,0,0,420.0009,100,0.1850478,60.92249,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,35.03134,35.03134,0,-1,0,35.03134,321.9928,75.92331,0,0,112.7984,36.8751,35.03134,0,0,0,318.7582,0,0,0,420.0009,100,0.1850478,38.53447,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,96.97948,96.97948,28.27949,0,9.422709,96.97948,87.15551,12.20718,0,0,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1850478,106.6774,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,82.1665,82.1665,28.26566,0,9.419211,82.1665,69.05215,0,0,0,56.73773,56.73773,53.90084,0,0,0,318.7582,0,0,0,420.0009,100,0.1850478,90.38315,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,196.932,149.7,81,0,22.761,149.7,17.25933,0,47.23196,66.92516,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.1850478,216.6252,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,82.95157,82.95157,81,0,22.761,82.95157,0,0,0,0,0,2.054281,1.951567,0,0,51.64285,272.2797,0,2.054281,-2.054281,368.8427,87.81952,0.1850478,91.24673,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.92539,270.2254,0,0,0,368.8427,87.81952,0.1850478,0,0,0,270.2254
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,81.4594,68.7,0,-1,0,68.7,0,0,12.75939,20.90533,0,72.31579,68.7,0,0,53.92539,270.2254,0,72.31579,-72.31579,292.6152,69.67014,0.1850478,89.60533,0,0,270.2254
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,89.84388,68.7,0,-1,0,68.7,0,0,21.14388,30.12827,0,72.31579,68.7,0,0,134.2763,197.9096,0,72.31579,-72.31579,216.3876,51.52077,0.1850478,98.82826,0,0,197.9096
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,124.3506,68.7,0,-1,0,68.7,0,0,55.65063,68.0857,0,72.31579,68.7,0,0,214.6271,125.5938,0,72.31579,-72.31579,140.1601,33.37139,0.1850478,136.7857,0,0,125.5938
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,80.99162,50.61411,0,-1,0,50.61411,0,0,30.37752,38.47668,0,53.27801,50.61411,0,0,294.978,53.27801,0,53.27801,-53.27801,84.00017,20,0.1850478,89.09078,0,0,53.27801
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.89812,0,0,-1,0,0,0,0,29.89812,32.88793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1850478,32.88793,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,111.4908,0,0,-1,0,0,0,0,111.4908,122.6398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1850478,122.6398,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,96.39122,0,0,-1,0,0,0,0,96.39122,106.0303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1850478,106.0303,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.80587,0,0,-1,0,0,0,0,19.80587,21.78646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1850478,21.78646,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.7292238,0,0,-1,0,0,0,0,0.7292238,0.8021462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1850478,0.8021462,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,45.12726,45.12726,81,0,22.761,45.12726,0,0,0,0,0,0,0,35.87274,34.07911,354.1758,0,34.07911,0,34.07911,116.3304,27.69767,0.1885938,49.63998,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,76.52509,76.52509,81,0,22.761,76.52509,0,0,0,0,0,0,0,4.474911,4.251166,320.0967,30.6712,4.251166,0,4.251166,120.3635,28.65791,0.1890203,84.1776,0,81,30.6712
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,315.8455,34.49725,74.99561,0,74.99561,191.5105,45.59766,0.1894227,0,5.036491,81,40.79286
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.405761,1.405761,73.72155,0,20.91955,1.405761,1611.784,0,0,0,22.65784,0,0,72.31579,68.7,240.8499,101.9933,91.35783,0,91.35783,278.1802,66.23325,0.187583,1.546337,18.12627,81,124.6511
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,149.4921,184.2153,46.53395,0,46.53395,322.3262,76.74417,0.1807771,0,37.22716,0,230.7493
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,181.978,149.7,81,0,22.761,149.7,23.54805,0,32.27796,50.47576,35.25143,72.31579,68.7,0,0,102.9581,226.0959,0,37.06435,-37.06435,283.2569,67.44199,0.1807771,200.1758,28.20115,81,261.3473
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,78.35773,78.35773,81,0,22.761,78.35773,16.97803,0,0,0,13.3036,0,0,2.642267,2.510153,144.1408,189.0315,15.81375,0,15.81375,298.2592,71.01394,0.1818837,86.1935,10.64288,81,202.3351
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,20.4208,20.4208,81,0,22.761,20.4208,171.2257,0,0,0,34.96565,0,0,60.5792,57.55024,128.327,203.2639,92.51589,0,92.51589,386.0274,91.91111,0.1820637,22.46288,27.97252,81,238.2296
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,64.28564,64.28564,40.17391,0,12.432,64.28564,95.18748,0,0,0,61.19188,25.38077,24.11173,0,0,35.81112,286.5282,35.81112,0,35.81112,420.0009,100,0.1814195,70.7142,48.95351,81,347.7201
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,86.92633,68.7,0,-1,0,68.7,19.68212,0,18.22633,26.91896,13.52162,72.31579,68.7,0,0,0,318.7582,0,58.79417,-58.79417,358.0263,85.24419,0.1814195,95.61897,10.8173,0,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,26.77349,26.77349,0,0,0,26.77349,60.49432,0,0,0,16.19644,28.18262,26.77349,0,0,65.32686,259.9641,0,11.98618,-11.98618,345.3918,82.23598,0.1814195,29.45083,12.95715,0,276.1605
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,78.64483,247.9779,10.32318,0,10.32318,355.1852,84.56774,0.1801162,0,8.258545,0,258.3011
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,24.30918,24.30918,0,0,0,24.30918,24.90841,0,3.552714E-15,0,6.05503,25.58861,24.30918,0,0,68.32165,257.2687,0,19.53358,-19.53358,334.595,79.66532,0.1801162,26.7401,4.844024,0,263.3238
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,105.8389,105.8389,81,0,22.761,105.8389,0,0,0,0,0,26.14618,24.83888,0,0,90.02563,237.7352,0,26.14618,-26.14618,307.0345,73.10331,0.1801162,116.4228,0,81,237.7352
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,65.23133,65.23133,0,-1,0,65.23133,0,0,0,3.054467,0,68.66456,65.23133,0,0,119.0769,211.589,0,68.66456,-68.66456,234.6557,55.8703,0.1801162,71.75447,0,0,211.589
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,15.4405,15.4405,0,-1,0,15.4405,0,0,0,0,0,16.25315,15.4405,0,0,195.3709,142.9244,0,16.25315,-16.25315,217.5234,51.79118,0.1801162,16.98454,0,0,142.9244
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,76.76915,68.7,0,-1,0,68.7,0,0,8.069146,15.74606,0,72.31579,68.7,0,0,213.43,126.6713,0,72.31579,-72.31579,141.2959,33.6418,0.1801162,84.44606,0,0,126.6713
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,65.62311,51.6377,0,-1,0,51.6377,0,0,13.98541,20.54772,0,54.35547,51.6377,0,0,293.7809,54.35547,0,54.35547,-54.35547,84.00017,20,0.1801162,72.18542,0,0,54.35547
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,65.7196,0,0,-1,0,0,0,0,65.7196,72.29155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1801162,72.29155,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.642772,0,0,-1,0,0,0,0,6.642772,7.307049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1801162,7.307049,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,49.27922,0,0,-1,0,0,0,0,49.27922,54.20714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1801162,54.20714,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,32.45808,0,0,-1,0,0,0,0,32.45808,35.70388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1801162,35.70388,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,128.1795,0,0,-1,0,0,0,0,128.1795,140.9975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1801162,140.9975,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.80962,0,0,-1,0,0,0,0,19.80962,21.79058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1801162,21.79058,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,111.4681,81,81,0,22.761,81,0,0,30.46811,41.61491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1801162,122.6149,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.36524,21.36524,81,0,22.761,21.36524,0,0,0,0,0,0,0,59.63476,56.65302,354.1758,0,56.65302,0,56.65302,137.7459,32.79659,0.184508,23.50177,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,297.5228,50.98772,78.06109,0,78.06109,211.8012,50.42875,0.1846565,0,7.488871,81,60.34881
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,57.93929,57.93929,81,0,22.761,57.93929,35.18301,0,0,0,20.38478,0,0,23.06072,21.90768,219.4617,121.2427,42.29246,0,42.29246,251.9233,59.98163,0.1872072,63.73321,16.30783,81,141.6275
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,53.74297,53.74297,0,-1,0,53.74297,42.12277,0,0,0,22.63803,56.57155,53.74297,0,0,177.1692,159.3059,0,33.93352,-33.93352,216.1543,51.4652,0.1872072,59.11727,18.11042,0,181.9439
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,37.29979,37.29979,0,0,0,37.29979,95.99386,0,0,0,35.80551,39.26294,37.29979,0,0,214.8732,125.3724,0,3.457429,-3.457429,212.5098,50.59748,0.1872072,41.02977,28.64441,0,161.1779
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,8.429943,8.429943,0,0,0,8.429943,373.8682,0,0,0,31.51687,8.873624,8.429943,0,0,218.7147,121.915,22.64325,0,22.64325,233.9911,55.71206,0.1846172,9.272937,25.2135,0,153.4318
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,196.0715,142.2939,50.81232,0,50.81232,282.1959,67.18936,0.1790581,0,40.64986,0,193.1062
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,127.2931,127.2931,81,0,22.761,127.2931,7.692895,7.105427E-15,0,0,9.792527,48.72962,46.29314,0,0,145.2592,188.025,0,38.9371,-38.9371,241.1526,57.41717,0.1790581,140.0225,7.834022,81,197.8175
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,188.5226,149.0879,32.09495,0,32.09495,271.6005,64.66666,0.1757161,0,25.67596,0,181.1828
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,166.4417,149.7,81,0,22.761,149.7,22.58872,0,16.7417,33.38587,33.81531,72.31579,68.7,0,0,156.4277,177.9733,0,38.50048,-38.50048,231.0175,55.00405,0.1757161,183.0859,27.05225,81,211.7887
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,72.31579,0,20.56389,0,0,0,0,0,25.2154,0,0,72.31579,68.7,199.206,139.4729,93.91541,0,93.91541,320.1134,76.21734,0.174687,0,20.17232,81,164.6883
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,48.03519,48.03519,81,0,22.761,48.03519,20.63158,0,0,0,9.91042,0,0,32.96481,31.31657,105.2906,223.9967,41.22699,0,41.22699,359.2248,85.52954,0.1772274,52.83871,7.928336,81,233.9072
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,5.324173,5.324173,0,0,0,5.324173,0,0,8.881784E-16,0,0,5.604393,5.324173,0,0,64.06357,261.101,0,5.604393,-5.604393,353.3173,84.12299,0.1772274,5.85659,0,0,261.101
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,40.76459,40.76459,0,-1,0,40.76459,0,0,7.105427E-15,0,0,42.9101,40.76459,0,0,70.29067,255.4966,0,42.9101,-42.9101,308.086,73.35368,0.1772274,44.84105,0,0,255.4966
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.98107,33.98107,0,-1,0,33.98107,0,0,0,0,0,35.76954,33.98107,0,0,117.9686,212.5865,0,35.76954,-35.76954,270.3816,64.37645,0.1772274,37.37917,0,0,212.5865
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.7125,176.817,0,0,0,270.3816,64.37645,0.1772274,0,0,0,176.817
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,42.49132,42.49132,0,-1,0,42.49132,0,0,7.105427E-15,0,0,44.72771,42.49132,0,0,157.7125,176.817,0,44.72771,-44.72771,223.2345,53.15096,0.1772274,46.74045,0,0,176.817
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,56.79106,56.79106,0,-1,0,56.79106,0,0,7.105427E-15,0,0,59.78006,56.79106,0,0,207.4099,132.0893,0,59.78006,-59.78006,160.2208,38.14773,0.1772274,62.47017,0,0,132.0893
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,81.52068,68.69376,0,-1,0,68.69376,0,0,12.82693,20.97899,0,72.30921,68.69376,0,0,273.8322,72.30921,0,72.30921,-72.30921,84.00017,20,0.1772274,89.67275,0,0,72.30921
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,42.32472,0,0,-1,0,0,0,0,42.32472,46.55719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772274,46.55719,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,62.08348,0,0,-1,0,0,0,0,62.08348,68.29183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772274,68.29183,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.82484,0,0,-1,0,0,0,0,4.82484,5.307324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772274,5.307324,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,131.3069,0,0,-1,0,0,0,0,131.3069,144.4376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772274,144.4376,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,92.70776,81,81,0,22.761,81,0,0,11.70776,20.97853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1772274,101.9785,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,80.01762,80.01762,81,0,22.761,80.01762,0,0,0,7.019385,0,0,0,0.9823776,0.9332587,354.1758,0,0.9332587,0,0.9332587,84.88554,20.2108,0.1772871,88.01939,0,81,0
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,10.50603,10.50603,81,0,22.761,10.50603,189.4619,0,0,0,19.90493,0,0,70.49397,66.96927,353.2426,0.8399328,86.87419,0,86.87419,167.3016,39.83364,0.1781498,11.55664,15.92394,81,20.74486
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,266.3683,79.02671,123.9974,0,123.9974,284.9359,67.84174,0.1745428,0,44.23793,81,134.3241
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,142.3709,190.6244,87.96975,0,87.96975,368.3913,87.71204,0.1674161,0,70.3758,0,278.5941
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,55.05527,55.05527,0,0,0,55.05527,187.6377,0,0,0,103.3044,57.95292,55.05527,0,0,54.4012,269.7971,45.35152,0,45.35152,411.4156,97.95589,0.1639646,60.5608,82.64355,0,373.1016
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,102.2965,0,0,111.3462,0,0,0,0,9.049679,310.6135,9.049679,0,9.049679,420.0009,100,0.1632929,0,89.07695,0,421.9597
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632929,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,79.01577,79.01577,20.25,0,7.39125,79.01577,155.1573,60.74002,0,0,122.5987,61.8587,58.76577,0,0,0,318.7582,0,0,0,420.0009,100,0.1632929,86.91734,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,13.91191,13.91191,0,-1,0,13.91191,775.7722,93.28058,0,0,107.9247,14.64411,13.91191,0,0,0,318.7582,0,0,0,420.0009,100,0.1632929,15.3031,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,115.5402,115.5402,46.84023,0,14.11858,115.5402,78.76522,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1632929,127.0943,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,34.6908,34.6908,0,0,0,34.6908,189.5074,29.22499,0,0,65.74162,36.51663,34.6908,0,0,0,318.7582,0,0,0,420.0009,100,0.1632929,38.15988,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,63.55006,63.55006,37.33811,0,11.71454,63.55006,43.417,0,0,0,27.59153,27.59153,26.21195,0,0,0,318.7582,0,0,0,420.0009,100,0.1632929,69.90507,22.07322,81,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632929,0,0,0,318.7582
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,53.23236,53.23236,0,-1,0,53.23236,0,0,7.105427E-15,0,0,56.03407,53.23236,0,0,0,318.7582,0,56.03407,-56.03407,360.9358,85.93691,0.1632929,58.5556,0,0,318.7582
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.614688,5.614688,0,-1,0,5.614688,0,0,8.881784E-16,0,0,5.910198,5.614688,0,0,62.26007,262.7242,0,5.910198,-5.910198,354.7058,84.45361,0.1632929,6.176157,0,0,262.7242
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.82696,256.814,0,0,0,354.7058,84.45361,0.1632929,0,0,0,256.814
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,67.75671,67.75671,0,-1,0,67.75671,0,0,0,5.832374,0,71.32285,67.75671,0,0,68.82696,256.814,0,71.32285,-71.32285,279.525,66.55343,0.1632929,74.53237,0,0,256.814
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,22.23575,22.23575,0,-1,0,22.23575,0,0,3.552714E-15,0,0,23.40605,22.23575,0,0,148.0746,185.4911,0,23.40605,-23.40605,254.8528,60.67912,0.1632929,24.45932,0,0,185.4911
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,19.23001,19.23001,0,-1,0,19.23001,0,0,0,0,0,20.24212,19.23001,0,0,174.0813,162.0851,0,20.24212,-20.24212,233.5158,55.59888,0.1632929,21.15301,0,0,162.0851
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,43.20557,43.20557,0,-1,0,43.20557,0,0,0,0,0,45.47955,43.20557,0,0,196.5725,141.843,0,45.47955,-45.47955,185.5761,44.1847,0.1632929,47.52613,0,0,141.843
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,113.3158,68.7,0,-1,0,68.7,0,0,44.61577,55.94735,0,72.31579,68.7,0,0,247.1054,96.3634,0,72.31579,-72.31579,109.3486,26.03532,0.1632929,124.6474,0,0,96.3634
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.58485,20.58485,0,-1,0,20.58485,0,0,3.552714E-15,0,0,21.66826,20.58485,0,0,327.4562,24.04761,0,21.66826,-21.66826,86.50822,20.59715,0.1632929,22.64334,0,0,24.04761
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,49.84386,2.260376,0,-1,0,2.260376,0,0,47.58348,52.56787,0,2.379343,2.260376,0,0,351.5321,2.379343,0,2.379343,-2.379343,84.00017,20,0.1632929,54.82825,0,0,2.379343
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,55.49842,55.49842,81,0,22.761,55.49842,0,0,0,0,0,0,0,25.50159,24.22651,354.1758,0,24.22651,0,24.22651,106.9835,25.4722,0.1647316,61.04826,0,81,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,329.9493,21.80385,68.7,0,68.7,172.158,40.98992,0.1661736,0,0,81,21.80385
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,261.2493,83.63386,83.88954,0,83.88954,251.7426,59.93859,0.1664653,0,12.15163,81,98.82339
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,29.59156,29.59156,81,0,22.761,29.59156,125.5449,0,0,0,37.15069,0,0,51.40844,48.83802,177.3598,159.1344,85.98871,0,85.98871,333.3187,79.36143,0.1675833,32.55072,29.72055,81,196.2851
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,25.7583,25.7583,0,-1,0,25.7583,267.6521,0,0,0,68.94263,27.114,25.7583,0,0,91.37105,236.5243,41.82863,0,41.82863,373.0008,88.80953,0.1647945,28.33414,55.15411,0,305.4669
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,127.8882,127.8882,79.15054,0,22.29309,127.8882,78.85419,7.105427E-15,0,0,100.8452,51.30276,48.73763,0,0,49.54242,274.17,49.54242,0,49.54242,420.0009,100,0.1637986,140.677,80.67615,81,375.0152
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,8.140592,8.140592,0,0,0,8.140592,1167.43,86.46663,0,0,95.03568,8.569043,8.140592,0,0,0,318.7582,0,0,0,420.0009,100,0.1637986,8.95465,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637986,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637986,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,19.13984,19.13984,0,-1,0,19.13984,544.8427,84.13483,0,0,104.282,20.1472,19.13984,0,0,0,318.7582,0,0,0,420.0009,100,0.1637986,21.05383,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.995612,1.995612,0,0,0,1.995612,4354.199,84.79224,0,0,86.89289,2.100644,1.995612,0,0,0,318.7582,0,0,0,420.0009,100,0.1637986,2.195173,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,124.3338,124.3338,65.63834,0,18.8745,124.3338,49.6926,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1637986,136.7672,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,17.02796,17.02796,0,0,0,17.02796,170.7278,11.1473,0,0,29.07147,17.92417,17.02796,0,0,0,318.7582,0,0,0,420.0009,100,0.1637986,18.73076,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637986,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,45.63681,45.63681,0,-1,0,45.63681,0,0,7.105427E-15,0,0,48.03875,45.63681,0,0,0,318.7582,0,48.03875,-48.03875,369.3636,87.94353,0.1637986,50.2005,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,44.24929,44.24929,0,-1,0,44.24929,0,0,7.105427E-15,0,0,46.57821,44.24929,0,0,53.37639,270.7195,0,46.57821,-46.57821,320.2658,76.25361,0.1637986,48.67422,0,0,270.7195
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.13,224.1413,0,0,0,320.2658,76.25361,0.1637986,0,0,0,224.1413
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,26.55333,26.55333,0,-1,0,26.55333,0,0,3.552714E-15,0,0,27.95087,26.55333,0,0,105.13,224.1413,0,27.95087,-27.95087,290.803,69.23867,0.1637986,29.20866,0,0,224.1413
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,8.830343,8.830343,0,-1,0,8.830343,0,0,1.776357E-15,0,0,9.295098,8.830343,0,0,136.1865,196.1904,0,9.295098,-9.295098,281.0051,66.90585,0.1637986,9.713378,0,0,196.1904
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,31.18733,31.18733,0,-1,0,31.18733,0,0,7.105427E-15,0,0,32.82877,31.18733,0,0,146.5144,186.8953,0,32.82877,-32.82877,246.4005,58.66668,0.1637986,34.30606,0,0,186.8953
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,76.32574,68.7,0,-1,0,68.7,0,0,7.625741,15.25831,0,72.31579,68.7,0,0,182.9908,154.0665,0,72.31579,-72.31579,170.173,40.5173,0.1637986,83.95831,0,0,154.0665
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,34.02137,34.02137,0,-1,0,34.02137,0,0,0,0,0,35.81197,34.02137,0,0,263.3416,81.75074,0,35.81197,-35.81197,132.4239,31.52943,0.1637986,37.4235,0,0,81.75074
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.91113,25.91113,0,-1,0,25.91113,0,0,3.552714E-15,0,0,27.27488,25.91113,0,0,303.1327,45.93877,0,27.27488,-27.27488,103.6736,24.68415,0.1637986,28.50224,0,0,45.93877
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,72.45609,17.7307,0,-1,0,17.7307,0,0,54.72538,61.97099,0,18.66389,17.7307,0,0,333.4381,18.66389,0,18.66389,-18.66389,84.00017,20,0.1637986,79.70169,0,0,18.66389
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1637986,0,0,0,0
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,62.02489,62.02489,81,0,22.761,62.02489,0,0,0,0,0,0,0,18.97511,18.02636,354.1758,0,18.02636,0,18.02636,101.1015,24.07173,0.1647212,68.22738,0,81,0
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,19.48099,19.48099,81,0,22.761,19.48099,124.1329,0,0,0,24.18232,0,0,61.51902,58.44307,336.1494,16.22372,82.62539,0,82.62539,179.4868,42.73487,0.1660229,21.42908,19.34586,81,40.40604
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,59.9831,59.9831,81,0,22.761,59.9831,81.88235,0,0,0,49.11557,0,0,21.0169,19.96606,253.5241,90.58657,69.08163,0,69.08163,245.0234,58.33878,0.1680751,65.98141,39.29246,81,139.7021
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,63.2945,63.2945,0,-1,0,63.2945,97.99501,0,0,0.92395,62.02545,66.62579,63.2945,0,0,184.4424,152.76,0,4.600339,-4.600339,240.1742,57.18422,0.1680751,69.62395,49.62036,0,214.7855
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,133.2613,133.2613,81,0,22.761,133.2613,65.1045,0,0,0,86.75908,55.01186,52.26127,0,0,189.5539,148.1597,31.74722,0,31.74722,270.2923,64.35517,0.1678166,146.5874,69.40726,81,234.9188
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,148.3319,148.3319,81,0,22.761,148.3319,63.61378,0,0,13.46506,94.35951,70.87566,67.33187,0,0,157.8067,176.7322,23.48386,0,23.48386,292.571,69.65962,0.166541,163.1651,75.48761,81,271.0917
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.288212,2.288212,24.86753,0,8.559485,2.288212,4932.782,0,0,0,112.8725,0,0,22.57932,21.45036,134.3228,197.8677,134.3228,0,134.3228,420.0009,100,0.1593303,2.517033,90.29799,81,310.7401
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,116.0543,116.0543,47.35428,0,14.24863,116.0543,99.28572,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1593303,127.6597,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,90.61461,68.7,0,-1,0,68.7,151.5531,31.80119,21.91461,30.97607,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1593303,99.67607,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,59.69395,59.69395,0,0,0,59.69395,132.1101,16.02598,0,0,78.86172,62.83574,59.69395,0,0,0,318.7582,0,0,0,420.0009,100,0.1593303,65.66335,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,109.2471,109.2471,60.25487,0,17.51248,109.2471,47.20559,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1593303,120.1718,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,71.36343,71.36343,46.61046,0,14.06045,71.36343,36.51135,0,0,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1593303,78.49977,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,73.59107,73.59107,73.59107,0,20.88654,73.59107,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593303,80.95018,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,142.7418,68.7,0,-1,0,68.7,0,0,74.04183,88.31602,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1593303,157.016,0,0,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,123.9329,68.7,0,-1,0,68.7,0,0,55.23293,67.62623,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1593303,136.3262,0,0,246.4424
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,71.15044,68.7,0,-1,0,68.7,0,0,2.450438,9.565482,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1593303,78.26548,0,0,174.1266
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,83.49372,68.7,0,-1,0,68.7,0,0,14.79372,23.14309,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1593303,91.84309,0,0,101.8109
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.4035,29.49507,0,0,0,115.0907,27.40249,0.1593303,0,0,0,29.49507
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,57.78078,28.02032,0,-1,0,28.02032,0,0,29.76047,35.53855,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1593303,63.55886,0,0,29.49507
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,63.65304,0,0,-1,0,0,0,0,63.65304,70.01834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593303,70.01834,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,71.58997,0,0,-1,0,0,0,0,71.58997,78.74896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593303,78.74896,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,73.4449,0,0,-1,0,0,0,0,73.4449,80.78938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593303,80.78938,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,92.79057,0,0,-1,0,0,0,0,92.79057,102.0696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593303,102.0696,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593303,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,73.68239,73.68239,81,0,22.761,73.68239,0,0,0,0.05062358,0,0,0,7.317615,6.951734,354.1758,0,6.951734,0,6.951734,90.59516,21.57023,0.1596544,81.05062,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,95.69263,95.69263,81,0,22.761,95.69263,16.23844,0,0,15.36576,15.53899,15.46593,14.69264,0,0,347.2241,6.256561,0.07305976,0,0.07305976,90.66447,21.58674,0.1596571,105.2619,12.43119,81,21.79555
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,84.84306,84.84306,81,0,22.761,84.84306,45.88777,0,0,0,38.93259,4.045321,3.843055,0,0,347.151,6.322315,34.88726,0,34.88726,123.7614,29.46695,0.1609211,93.32736,31.14607,81,45.2549
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,96.40253,68.7,0,-1,0,68.7,92.73642,0,27.70253,58.10309,63.70992,72.31579,68.7,0,0,312.2637,37.72085,0,8.605869,-8.605869,114.6901,27.3071,0.1609211,106.0428,50.96794,0,101.4308
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,24.51346,24.51346,0,0,0,24.51346,407.7988,0,0,0,99.96561,25.80365,24.51346,0,0,321.8258,29.11498,74.16196,0,74.16196,185.0463,44.05855,0.1569933,26.96481,79.97249,0,129.0806
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,36.34458,36.34458,0,0,0,36.34458,296.5301,0,0,0,107.7726,38.25745,36.34458,0,0,247.6639,95.86075,69.51515,0,69.51515,250.9941,59.76039,0.1534819,39.97903,86.21808,0,203.6333
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,149.6252,149.6252,81,0,22.761,149.6252,84.1323,0,0,14.88767,125.8831,72.237,68.62515,0,0,178.1487,158.4244,53.64608,0,53.64608,301.8873,71.87778,0.1508842,164.5877,100.7065,81,284.3075
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,49.74988,49.74988,46.83652,0,14.11764,49.74988,256.4214,0,0,0,127.5693,3.066692,2.913357,0,0,124.5026,206.7059,124.5026,0,124.5026,420.0009,100,0.1474419,54.72487,102.0555,81,334.2752
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,42.25349,42.25349,0,-1,0,42.25349,256.2199,63.78449,0,0,108.2618,44.47736,42.25349,0,0,0,318.7582,0,0,0,420.0009,100,0.1474419,46.47884,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,140.4051,140.4051,71.70512,0,20.4094,140.4051,60.7934,13.04125,0,4.745631,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1474419,154.4456,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,133.6349,133.6349,79.87437,0,22.47622,133.6349,42.34676,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1474419,146.9984,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,33.54348,33.54348,0,0,0,33.54348,83.62751,0,0,0,28.05157,35.30892,33.54348,0,0,0,318.7582,0,7.257349,-7.257349,412.3509,98.1786,0.1474419,36.89782,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,168.0012,149.7,81,0,22.761,149.7,0,0,18.30117,35.10129,0,72.31579,68.7,0,0,8.063721,311.5009,0,72.31579,-72.31579,336.1234,80.02922,0.1474419,184.8013,0,81,311.5009
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,191.17,68.7,0,-1,0,68.7,0,0,122.47,141.587,0,72.31579,68.7,0,0,88.4146,239.1851,0,72.31579,-72.31579,259.8958,61.87984,0.1474419,210.287,0,0,239.1851
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,164.103,68.7,0,-1,0,68.7,0,0,95.40302,111.8133,0,72.31579,68.7,0,0,168.7655,166.8693,0,72.31579,-72.31579,183.6683,43.73046,0.1474419,180.5133,0,0,166.8693
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.1163,94.5535,0,0,0,183.6683,43.73046,0.1474419,0,0,0,94.5535
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,67.51197,67.51197,0,-1,0,67.51197,0,0,0,5.563169,0,71.06523,67.51197,0,0,249.1163,94.5535,0,71.06523,-71.06523,108.759,25.89494,0.1474419,74.26317,0,0,94.5535
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,47.22873,22.31386,0,-1,0,22.31386,0,0,24.91487,29.63774,0,23.48827,22.31386,0,0,328.0777,23.48827,0,23.48827,-23.48827,84.00017,20,0.1474419,51.95161,0,0,23.48827
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474419,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474419,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,29.89394,0,0,-1,0,0,0,0,29.89394,32.88334,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474419,32.88334,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,41.99606,0,0,-1,0,0,0,0,41.99606,46.19566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474419,46.19566,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.57519,0,0,-1,0,0,0,0,20.57519,22.63271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474419,22.63271,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,37.03106,37.03106,81,0,22.761,37.03106,0,0,0,0,0,0,0,43.96894,41.7705,354.1758,0,41.7705,0,41.7705,123.6271,29.43497,0.1493054,40.73416,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,37.0192,37.0192,81,0,22.761,37.0192,0,0,0,0,0,0,0,43.9808,41.78176,312.4053,37.59344,41.78176,0,41.78176,163.2648,38.87249,0.1511232,40.72112,0,81,37.59344
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,270.6235,75.19704,89.49285,0,89.49285,248.1652,59.08683,0.1514446,0,16.63428,81,95.98989
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,61.21928,61.21928,81,0,22.761,61.21928,75.96468,0,0,0,46.50503,0,0,19.78072,18.79168,181.1307,155.7406,65.29671,0,65.29671,310.1111,73.83582,0.1534843,67.34121,37.20403,81,202.2456
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,38.37785,38.37785,0,-1,0,38.37785,188.5419,0,0,0,72.35835,40.39774,38.37785,0,0,115.834,214.5076,31.96061,0,31.96061,340.4316,81.05498,0.1521049,42.21563,57.88668,0,286.866
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,96.23827,96.23827,77.06931,0,21.76654,96.23827,108.1183,1.421085E-14,0,0,104.0512,20.17785,19.16895,0,0,83.87337,243.2722,83.87337,0,83.87337,420.0009,100,0.1524253,105.8621,83.24097,81,347.3234
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,168.3241,149.7,81,0,22.761,149.7,74.91168,39.827,18.62415,35.45656,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1524253,185.1566,89.71423,81,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524253,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,89.91209,89.91209,21.21209,0,7.634658,89.91209,107.8674,24.67005,0,0,96.98583,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1524253,98.9033,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,52.06844,52.06844,0,-1,0,52.06844,173.4743,35.51649,0,0,90.32538,54.80889,52.06844,0,0,0,318.7582,0,0,0,420.0009,100,0.1524253,57.27528,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,89.23323,89.23323,20.53323,0,7.462907,89.23323,81.15528,0.1016912,0,0,72.41748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1524253,98.15656,57.93398,81,391.1757
