Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524253,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,68.07387,68.07387,39.30862,0,12.21308,68.07387,44.47993,0,0,0,30.27921,30.27921,28.76525,0,0,0,318.7582,0,0,0,420.0009,100,0.1524253,74.88126,24.22337,81,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,84.96844,84.96844,81,0,22.761,84.96844,0,0,0,0,0,4.177309,3.968443,0,0,0,318.7582,0,4.177309,-4.177309,415.5976,98.95161,0.1524253,93.46529,0,81,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,143.5435,68.7,0,-1,0,68.7,0,0,74.84351,89.19787,0,72.31579,68.7,0,0,4.641454,314.5809,0,72.31579,-72.31579,339.37,80.80223,0.1524253,157.8979,0,0,314.5809
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.99233,242.2651,0,0,0,339.37,80.80223,0.1524253,0,0,0,242.2651
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,136.446,68.7,0,-1,0,68.7,0,0,67.74603,81.39062,0,72.31579,68.7,0,0,84.99233,242.2651,0,72.31579,-72.31579,263.1425,62.65285,0.1524253,150.0906,0,0,242.2651
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,29.29747,29.29747,0,-1,0,29.29747,0,0,3.552714E-15,0,0,30.83944,29.29747,0,0,165.3432,169.9493,0,30.83944,-30.83944,230.6349,54.91296,0.1524253,32.22721,0,0,169.9493
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.6093,139.1099,0,0,0,230.6349,54.91296,0.1524253,0,0,0,139.1099
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.6093,139.1099,0,0,0,230.6349,54.91296,0.1524253,0,0,0,139.1099
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,113.0539,68.7,0,-1,0,68.7,0,0,44.35389,55.65928,0,72.31579,68.7,0,0,199.6093,139.1099,0,72.31579,-72.31579,154.4073,36.76358,0.1524253,124.3593,0,0,139.1099
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,78.51783,63.4544,0,-1,0,63.4544,0,0,15.06343,22.91521,0,66.79411,63.4544,0,0,279.9601,66.79411,0,66.79411,-66.79411,84.00017,20,0.1524253,86.36961,0,0,66.79411
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,28.85333,0,0,-1,0,0,0,0,28.85333,31.73867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524253,31.73867,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524253,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,93.77451,81,81,0,22.761,81,0,0,12.77451,22.15196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524253,103.152,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,131.782,81,81,0,22.761,81,0,0,50.78202,63.96022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524253,144.9602,0,81,0
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1533568,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.854335,2.854335,75.17013,0,21.28604,2.854335,1210.095,0,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1532536,3.139769,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,106.1751,68.7,0,-1,0,68.7,90.58192,0,37.47511,48.09262,62.22978,72.31579,68.7,0,0,177.6071,158.9119,0,10.08601,-10.08601,240.8764,57.35141,0.1532536,116.7926,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,188.8138,148.8259,65.39992,0,65.39992,302.9202,72.12371,0.1506719,0,52.31993,0,214.2258
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,63.28413,63.28413,81,0,22.761,63.28413,130.7706,0,0,0,82.75702,0,0,17.71587,16.83007,123.4138,207.6858,99.5871,0,99.5871,397.3968,94.6181,0.1511924,69.61255,66.20562,81,290.4428
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,19.74837,19.74837,0,0,0,19.74837,430.0066,40.30479,0,0,84.91929,20.78776,19.74837,0,0,23.82674,297.3141,23.82674,0,23.82674,420.0009,100,0.150293,21.72321,67.93543,0,382.2335
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,81.20977,81.20977,41.96552,0,12.88528,81.20977,50.86794,0,0,0,41.30974,41.30974,39.24425,0,0,0,318.7582,0,0,0,420.0009,100,0.150293,89.33074,33.04779,81,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,87.41335,68.7,0,-1,0,68.7,54.12676,0,18.71334,27.45468,37.18509,72.31579,68.7,0,0,0,318.7582,0,35.13071,-35.13071,382.9698,91.18311,0.150293,96.15468,29.74807,0,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,44.34287,44.34287,0,0,0,44.34287,77.89052,0,0,0,34.53889,46.67671,44.34287,0,0,39.03412,283.6275,0,12.13781,-12.13781,370.1754,88.13683,0.150293,48.77716,27.63111,0,318.1664
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,26.64144,26.64144,0,0,0,26.64144,79.64725,0,3.552714E-15,0,21.21918,28.04362,26.64144,0,0,52.52058,271.4897,0,6.824447,-6.824447,362.9818,86.42408,0.150293,29.30559,16.97534,0,292.7089
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,91.18085,91.18085,81,0,22.761,91.18085,16.53145,0,0,0,15.07352,10.71669,10.18086,0,0,60.1033,264.6653,4.356824,0,4.356824,367.1151,87.40818,0.1504199,100.2989,12.05881,81,279.7388
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,124.401,124.401,81,0,22.761,124.401,0,0,1.421085E-14,0,0,45.6853,43.40103,0,0,55.74647,268.5864,0,45.6853,-45.6853,318.9586,75.94236,0.1504199,136.8411,0,81,268.5864
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,103.0431,68.7,0,-1,0,68.7,0,0,34.34306,44.64736,0,72.31579,68.7,0,0,106.5079,222.9011,0,72.31579,-72.31579,242.731,57.79299,0.1504199,113.3474,0,0,222.9011
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,105.7192,68.7,0,-1,0,68.7,0,0,37.01919,47.59111,0,72.31579,68.7,0,0,186.8588,150.5853,0,72.31579,-72.31579,166.5035,39.64361,0.1504199,116.2911,0,0,150.5853
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.2097,78.26952,0,0,0,166.5035,39.64361,0.1504199,0,0,0,78.26952
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,9.053745,9.053745,0,-1,0,9.053745,0,0,0,0,0,9.530259,9.053745,0,0,267.2097,78.26952,0,9.530259,-9.530259,156.4577,37.25176,0.1504199,9.959121,0,0,78.26952
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,58.07519,58.07519,0,-1,0,58.07519,0,0,0,0,0,61.13178,58.07519,0,0,277.7988,68.73927,0,61.13178,-61.13178,92.01917,21.90928,0.1504199,63.88271,0,0,68.73927
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,35.16278,7.227115,0,-1,0,7.227115,0,0,27.93566,31.45194,0,7.60749,7.227115,0,0,345.7231,7.60749,0,7.60749,-7.60749,84.00017,20,0.1504199,38.67905,0,0,7.60749
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,34.39394,0,0,-1,0,0,0,0,34.39394,37.83333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504199,37.83333,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,45.53568,0,0,-1,0,0,0,0,45.53568,50.08924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504199,50.08924,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,29.54982,0,0,-1,0,0,0,0,29.54982,32.5048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504199,32.5048,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,65.32307,0,0,-1,0,0,0,0,65.32307,71.85538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504199,71.85538,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504199,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,83.97725,81,81,0,22.761,81,0,0,2.977252,11.37498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504199,92.37498,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,25.13162,25.13162,81,0,22.761,25.13162,46.08109,0,0,0,11.58092,0,0,55.86838,53.07496,354.1758,0,64.65588,0,64.65588,145.3381,34.60425,0.1522242,27.64478,9.26474,81,11.58092
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,10.35293,10.35293,81,0,22.761,10.35293,257.7299,0,0,0,26.68259,0,0,70.64707,67.11472,289.5199,58.1903,93.79731,0,93.79731,234.3221,55.79086,0.1528957,11.38822,21.34608,81,84.87289
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,98.18626,68.7,0,-1,0,68.7,97.15675,0,29.48626,39.30489,66.74669,72.31579,68.7,0,0,195.7226,142.6079,0,5.5691,-5.5691,228.4517,54.39316,0.1528957,108.0049,53.39735,0,209.3546
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,0,0,0,75.81842,0,0,0,0,201.9105,137.0388,75.81842,0,75.81842,300.3794,71.51876,0.1501645,0,60.65474,0,212.8572
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,79.43345,79.43345,81,0,22.761,79.43345,72.48365,2.220446E-16,0,0,57.57626,0,0,1.566548,1.488221,126.0921,205.2754,59.06448,0,59.06448,356.4129,84.86004,0.1517788,87.37679,46.06101,81,262.8516
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,128.5612,128.5612,81,0,22.761,128.5612,33.24672,0,0,0,42.74237,50.06441,47.56119,0,0,67.0276,258.4334,0,7.322041,-7.322041,348.6948,83.0224,0.1517788,141.4173,34.1939,81,301.1758
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,207.5179,149.7,81,0,22.761,149.7,40.85675,0,57.81787,78.56966,61.16256,72.31579,68.7,0,0,75.16319,251.1114,0,11.15323,-11.15323,336.9382,80.22323,0.1517788,228.2697,48.93005,81,312.2739
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,58.12647,58.12647,0,-1,0,58.12647,50.47119,0,7.105427E-15,0,29.33712,61.18576,58.12647,0,0,87.55567,239.9581,0,31.84864,-31.84864,303.3668,72.23005,0.1517788,63.93911,23.46969,0,269.2952
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,124.0973,124.0973,81,0,22.761,124.0973,17.72334,0,0,0,21.99419,45.36557,43.09729,0,0,122.943,208.1095,0,23.37139,-23.37139,278.7312,66.36444,0.1517788,136.507,17.59535,81,230.1037
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,41.46033,41.46033,81,0,22.761,41.46033,25.73783,0,0,0,10.67099,0,0,39.53967,37.56269,148.9113,184.7381,48.23367,0,48.23367,324.4897,77.2593,0.1533056,45.60636,8.53679,81,195.4091
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,72.31579,0,20.56389,0,0,0,0,0,7.547887,0,0,72.31579,68.7,100.6776,228.1484,76.24789,0,76.24789,396.8248,94.4819,0.1539712,0,6.03831,81,235.6963
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,57.15806,57.15806,0,0,0,57.15806,0,0,7.105427E-15,0,0,60.16638,57.15806,0,0,24.4297,296.7715,0,60.16638,-60.16638,333.4039,79.38171,0.1539712,62.87386,0,0,296.7715
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,160.2509,68.7,0,-1,0,68.7,0,0,91.55093,107.576,0,72.31579,68.7,0,0,91.28123,236.6051,0,72.31579,-72.31579,257.1763,61.23234,0.1539712,176.276,0,0,236.6051
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,113.7812,68.7,0,-1,0,68.7,0,0,45.08115,56.45927,0,72.31579,68.7,0,0,171.6321,164.2893,0,72.31579,-72.31579,180.9488,43.08296,0.1539712,125.1593,0,0,164.2893
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,88.94439,68.7,0,-1,0,68.7,0,0,20.24439,29.13882,0,72.31579,68.7,0,0,251.983,91.97354,0,72.31579,-72.31579,104.7213,24.93358,0.1539712,97.83882,0,0,91.97354
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,64.03759,18.67487,0,-1,0,18.67487,0,0,45.36272,51.76649,0,19.65775,18.67487,0,0,332.3339,19.65775,0,19.65775,-19.65775,84.00017,20,0.1539712,70.44135,0,0,19.65775
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.31857,0,0,-1,0,0,0,0,21.31857,23.45043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539712,23.45043,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539712,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.93541,0,0,-1,0,0,0,0,19.93541,21.92895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539712,21.92895,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,104.1071,0,0,-1,0,0,0,0,104.1071,114.5178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539712,114.5178,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,40.77514,0,0,-1,0,0,0,0,40.77514,44.85266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539712,44.85266,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,16.92841,0,0,-1,0,0,0,0,16.92841,18.62125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539712,18.62125,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539712,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,130.9258,81,81,0,22.761,81,0,0,49.92579,63.01837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539712,144.0184,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,12.86704,12.86704,81,0,22.761,12.86704,159.4712,0,0,0,20.51923,0,0,68.13296,64.72631,354.1758,0,85.24554,0,85.24554,164.8712,39.25497,0.1548469,14.15375,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,92.24242,92.24242,81,0,22.761,92.24242,44.36058,0,0,0,40.91927,11.83413,11.24243,0,0,268.9303,76.72099,29.08514,0,29.08514,192.4638,45.82462,0.1555654,101.4667,32.73542,81,117.6403
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,239.8451,102.8976,59.23578,0,59.23578,248.6598,59.20459,0.1535627,0,47.38863,0,162.1334
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,58.95798,58.95798,0,0,0,58.95798,134.6924,0,0,0,79.41193,62.06104,58.95798,0,0,180.6093,156.2098,17.3509,0,17.3509,265.1203,63.12375,0.1529858,64.85378,63.52955,0,235.6217
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,7.035158,7.035158,0,0,0,7.035158,1568.58,0,0,0,110.3521,7.405429,7.035158,0,0,163.2584,171.8256,102.9466,0,102.9466,362.784,86.37698,0.1496503,7.738674,88.28165,0,282.1777
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,54.09315,0,0,114.405,0,0,0,0,60.31182,264.4776,60.31182,0,60.31182,420.0009,100,0.1477629,0,91.52398,0,378.8826
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,48.9688,48.9688,0,-1,0,48.9688,190.1461,41.56616,0,0,93.11227,51.5461,48.9688,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,53.86568,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477629,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,145.78,145.78,81,0,22.761,145.78,12.00421,0,0,10.65796,17.49973,68.18944,64.77997,0,0,0,318.7582,0,50.68971,-50.68971,366.5692,87.27821,0.1477629,160.358,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,58.26791,58.26791,0,0,0,58.26791,0,0,0,0,0,61.33464,58.26791,0,0,56.3219,268.0685,0,61.33464,-61.33464,301.9168,71.88481,0.1477629,64.0947,0,0,268.0685
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,116.9997,68.7,0,-1,0,68.7,0,0,48.29974,59.99971,0,72.31579,68.7,0,0,124.4715,206.7339,0,72.31579,-72.31579,225.6893,53.73544,0.1477629,128.6997,0,0,206.7339
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,72.59969,68.7,0,-1,0,68.7,0,0,3.899695,11.15967,0,72.31579,68.7,0,0,204.8224,134.4181,0,72.31579,-72.31579,149.4617,35.58606,0.1477629,79.85966,0,0,134.4181
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,80.47327,58.99719,0,-1,0,58.99719,0,0,21.47608,29.52341,0,62.1023,58.99719,0,0,285.1732,62.1023,0,62.1023,-62.1023,84.00017,20,0.1477629,88.5206,0,0,62.1023
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,8.384008,0,0,-1,0,0,0,0,8.384008,9.222409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477629,9.222409,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,73.63119,0,0,-1,0,0,0,0,73.63119,80.99431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477629,80.99431,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,111.9373,0,0,-1,0,0,0,0,111.9373,123.1311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477629,123.1311,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,41.78387,0,0,-1,0,0,0,0,41.78387,45.96225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477629,45.96225,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,37.33825,0,0,-1,0,0,0,0,37.33825,41.07207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477629,41.07207,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,19.62178,0,0,-1,0,0,0,0,19.62178,21.58396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477629,21.58396,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,72.27423,0,0,-1,0,0,0,0,72.27423,79.50166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477629,79.50166,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.805631,1.805631,74.12142,0,21.02072,1.805631,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1487921,1.986194,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,103.0943,103.0943,81,0,22.761,103.0943,0,0,0,0,0,23.2572,22.09434,0,0,285.4758,61.83,0,23.2572,-23.2572,124.6595,29.68077,0.1487921,113.4038,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,107.9466,107.9466,81,0,22.761,107.9466,10.0174,0,0,0,10.81345,28.36486,26.94662,0,0,311.3171,38.5728,0,17.55142,-17.55142,106.1587,25.27582,0.1487921,118.7413,8.650757,81,49.38625
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,121.7374,121.7374,81,0,22.761,121.7374,36.14529,0,0,24.58033,44.00232,42.88142,40.73735,0,0,330.8187,21.02138,1.120905,0,1.120905,107.222,25.52901,0.1488194,133.9111,35.20186,81,65.0237
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,42.14105,42.14105,0,-1,0,42.14105,139.9259,0,0,14.22289,58.96624,44.359,42.14105,0,0,329.6978,22.0302,14.60723,0,14.60723,121.0797,28.82844,0.1483727,46.35516,47.17299,0,80.99644
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.902056,6.902056,0,0,0,6.902056,703.1948,0,0,0,48.5349,7.265322,6.902056,0,0,315.0906,35.17671,41.26957,0,41.26957,160.2314,38.15026,0.1471251,7.592261,38.82792,0,83.7116
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,0,0,0,50.70488,0,0,0,0,273.821,72.31932,50.70488,0,50.70488,208.3343,49.60331,0.1456205,0,40.5639,0,123.0242
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,0,0,0,80.61297,0,0,0,0,223.1161,117.9537,80.61297,0,80.61297,284.8105,67.81188,0.1432909,0,64.49037,0,198.5667
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,59.13706,59.13706,0,0,0,59.13706,149.486,0,0,0,88.4016,62.24954,59.13706,0,0,142.5032,190.5054,26.15207,0,26.15207,309.6205,73.71902,0.1425511,65.05077,70.72128,0,278.907
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,52.52505,52.52505,0,-1,0,52.52505,142.2894,0,0,0,74.73759,55.28953,52.52505,0,0,116.3511,214.0422,19.44807,0,19.44807,328.0706,78.11189,0.1420059,57.77756,59.79008,0,288.7798
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,52.51585,52.51585,0,0,0,52.51585,88.12865,0,0,0,46.28152,55.27985,52.51585,0,0,96.90302,231.5455,0,8.99833,-8.99833,318.5855,75.85354,0.1420059,57.76744,37.02521,0,277.827
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,0,0,0,32.75646,0,0,0,0,106.9012,222.5472,32.75646,0,32.75646,349.661,83.25245,0.1410969,0,26.20517,0,255.3036
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,81.23325,81.23325,81,0,22.761,81.23325,20.15352,0,0,0,16.37136,0.2455328,0.2332562,0,0,74.14471,252.028,16.12583,0,16.12583,364.9593,86.8949,0.1414926,89.35658,13.09709,81,268.3994
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,70.84969,70.84969,81,0,22.761,70.84969,0,0,0,0,0,0,0,10.15031,9.642794,58.01888,266.5412,9.642794,0,9.642794,374.1073,89.07298,0.1417821,77.93466,0,81,266.5412
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.37608,275.2198,0,0,0,374.1073,89.07298,0.1417821,0,0,0,275.2198
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,169.8049,68.7,0,-1,0,68.7,0,0,101.1049,118.0854,0,72.31579,68.7,0,0,48.37608,275.2198,0,72.31579,-72.31579,297.8797,70.9236,0.1417821,186.7854,0,0,275.2198
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,190.2705,68.7,0,-1,0,68.7,0,0,121.5705,140.5975,0,72.31579,68.7,0,0,128.727,202.904,0,72.31579,-72.31579,221.6522,52.77422,0.1417821,209.2975,0,0,202.904
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,94.28234,68.7,0,-1,0,68.7,0,0,25.58234,35.01058,0,72.31579,68.7,0,0,209.0778,130.5882,0,72.31579,-72.31579,145.4247,34.62485,0.1417821,103.7106,0,0,130.5882
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.4287,58.27238,0,0,0,145.4247,34.62485,0.1417821,0,0,0,58.27238
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,12.80667,12.80667,0,-1,0,12.80667,0,0,0,0,0,13.48071,12.80667,0,0,289.4287,58.27238,0,13.48071,-13.48071,131.2147,31.24154,0.1417821,14.08734,0,0,58.27238
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,97.08633,42.55209,0,-1,0,42.55209,0,0,54.53425,64.24288,0,44.79167,42.55209,0,0,304.4073,44.79167,0,44.79167,-44.79167,84.00017,20,0.1417821,106.795,0,0,44.79167
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,30.47586,0,0,-1,0,0,0,0,30.47586,33.52345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417821,33.52345,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,72.98779,0,0,-1,0,0,0,0,72.98779,80.28656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417821,80.28656,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,96.71935,0,0,-1,0,0,0,0,96.71935,106.3913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417821,106.3913,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,50.81223,50.81223,81,0,22.761,50.81223,0,0,0,0,0,0,0,30.18777,28.67838,354.1758,0,28.67838,0,28.67838,111.2069,26.47777,0.1426367,55.89346,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,63.53784,63.53784,81,0,22.761,63.53784,0,0,0,0,0,0,0,17.46216,16.58906,325.4974,25.81054,16.58906,0,16.58906,126.9446,30.22485,0.1431268,69.89162,0,81,25.81054
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,308.9084,40.74069,91.80817,0,91.80817,214.0415,50.96216,0.1434101,0,18.48653,81,63.84886
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,117.5573,117.5573,81,0,22.761,117.5573,47.7728,0,0,0,56.16041,38.48136,36.55729,0,0,217.1002,123.368,17.67905,0,17.67905,230.8133,54.95544,0.1438227,129.313,44.92833,81,179.5284
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,14.91577,14.91577,0,-1,0,14.91577,525.4046,0,0,0,78.36816,15.70081,14.91577,0,0,199.4212,139.2792,62.66734,0,62.66734,290.2648,69.11052,0.1421414,16.40735,62.69452,0,217.6473
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,113.4257,113.4257,81,0,22.761,113.4257,80.76688,0,0,0,91.61039,34.1323,32.42568,0,0,136.7538,195.6798,57.47809,0,57.47809,344.7933,82.09348,0.1425155,124.7682,73.28831,81,287.2902
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,10.78878,10.78878,0,0,0,10.78878,1030.394,20.53455,0,0,111.1669,11.35661,10.78878,0,0,79.27573,247.4101,79.27573,0,79.27573,420.0009,100,0.1404603,11.86765,88.93351,0,358.577
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,72.76878,72.76878,20.25,0,7.39125,72.76878,138.6259,45.59346,0,0,100.8764,55.28292,52.51878,0,0,0,318.7582,0,0,0,420.0009,100,0.1404603,80.04565,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1404603,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,43.96074,43.96074,0,-1,0,43.96074,222.6152,51.58884,0,0,97.8633,46.27446,43.96074,0,0,0,318.7582,0,0,0,420.0009,100,0.1404603,48.35682,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,108.8245,108.8245,48.55443,0,14.55227,108.8245,58.29768,0,0,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.1404603,119.7069,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,20.74796,20.74796,0,0,0,20.74796,265.5784,33.26215,0,0,55.10211,21.83996,20.74796,0,0,0,318.7582,0,0,0,420.0009,100,0.1404603,22.82276,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,128.3665,128.3665,81,0,22.761,128.3665,21.58281,7.105427E-15,0,0,27.7051,49.8595,47.36653,0,0,0,318.7582,0,22.15441,-22.15441,396.648,94.43982,0.1404603,141.2032,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,79.15515,79.15515,81,0,22.761,79.15515,0,0,0,0,0,0,0,1.844847,1.752604,24.61601,296.6038,1.752604,0,1.752604,398.3107,94.83569,0.1405098,87.07067,0,81,296.6038
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,161.749,68.7,0,-1,0,68.7,0,0,93.04903,109.2239,0,72.31579,68.7,0,0,22.8634,298.1812,0,72.31579,-72.31579,322.0832,76.68632,0.1405098,177.9239,0,0,298.1812
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,116.5862,68.7,0,-1,0,68.7,0,0,47.88618,59.5448,0,72.31579,68.7,0,0,103.2143,225.8654,0,72.31579,-72.31579,245.8556,58.53694,0.1405098,128.2448,0,0,225.8654
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,46.83792,46.83792,0,-1,0,46.83792,0,0,7.105427E-15,0,0,49.30308,46.83792,0,0,183.5652,153.5496,0,49.30308,-49.30308,193.8856,46.16315,0.1405098,51.52172,0,0,153.5496
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.1415,26.1415,0,-1,0,26.1415,0,0,3.552714E-15,0,0,27.51736,26.1415,0,0,238.3464,104.2465,0,27.51736,-27.51736,164.8798,39.25701,0.1405098,28.75565,0,0,104.2465
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,58.20154,58.20154,0,-1,0,58.20154,0,0,7.105427E-15,0,0,61.26478,58.20154,0,0,268.9212,76.72914,0,61.26478,-61.26478,100.301,23.88115,0.1405098,64.02169,0,0,76.72914
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,46.31867,14.69114,0,-1,0,14.69114,0,0,31.62753,36.2594,0,15.46436,14.69114,0,0,336.9932,15.46436,0,15.46436,-15.46436,84.00017,20,0.1405098,50.95054,0,0,15.46436
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,54.44154,0,0,-1,0,0,0,0,54.44154,59.8857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405098,59.8857,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405098,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405098,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,94.81847,0,0,-1,0,0,0,0,94.81847,104.3003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405098,104.3003,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.20042,30.20042,81,0,22.761,30.20042,0,0,0,0,0,0,0,50.79958,48.25961,354.1758,0,48.25961,0,48.25961,129.7832,30.90071,0.1418617,33.22046,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,305.9162,43.43364,68.7,0,68.7,194.9578,46.41843,0.1427325,0,0,81,43.43364
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,62.65527,62.65527,81,0,22.761,62.65527,24.8804,0,0,0,15.58888,0,0,18.34473,17.4275,237.2162,105.2636,33.01638,0,33.01638,226.2799,53.87605,0.1435481,68.92079,12.4711,81,120.8525
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,204.1998,134.9784,108.478,0,108.478,329.1912,78.37869,0.1433856,0,31.82242,81,174.7564
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,41.3657,41.3657,0,-1,0,41.3657,96.51573,0,0,0,39.92441,43.54284,41.3657,0,0,95.7218,232.6086,0,3.618435,-3.618435,325.377,77.47056,0.1433856,45.50227,31.93953,0,272.533
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,34.86998,34.86998,0,0,0,34.86998,108.7557,0,0,0,37.9231,36.70525,34.86998,0,0,99.74228,228.9902,1.21786,0,1.21786,326.5324,77.74564,0.1433553,38.35698,30.33848,0,266.9133
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,0,0,0,73.25327,0,0,0,0,98.52442,230.0862,73.25327,0,73.25327,396.0265,94.29184,0.1415547,0,58.60262,0,303.3395
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,41.51743,41.51743,0,0,0,41.51743,189.6404,9.760129,0,0,78.73383,43.70256,41.51743,0,0,25.27114,296.0142,25.27114,0,25.27114,420.0009,100,0.140944,45.66917,62.98706,0,374.748
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140944,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,23.69088,23.69088,0,-1,0,23.69088,61.51988,0,3.552714E-15,0,14.5746,24.93777,23.69088,0,0,0,318.7582,0,10.36317,-10.36317,409.0771,97.39912,0.140944,26.05997,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,8.697888,0,0,20.21252,0,0,0,0,11.51463,308.3951,11.51463,0,11.51463,420.0009,100,0.1406674,0,16.17001,0,328.6076
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406674,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,60.7602,60.7602,0,0,0,60.7602,15.17395,0,0,0,9.219726,63.9581,60.7602,0,0,0,318.7582,0,54.73838,-54.73838,362.3015,86.26209,0.1406674,66.83622,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,58.32399,58.32399,0,0,0,58.32399,0,0,7.105427E-15,0,0,61.39367,58.32399,0,0,60.82042,264.0198,0,61.39367,-61.39367,297.5869,70.85388,0.1406674,64.15639,0,0,264.0198
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,91.78442,68.7,0,-1,0,68.7,0,0,23.08443,32.26287,0,72.31579,68.7,0,0,129.0356,202.6262,0,72.31579,-72.31579,221.3594,52.70451,0.1406674,100.9629,0,0,202.6262
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,55.1292,55.1292,0,-1,0,55.1292,0,0,7.105427E-15,0,0,58.03074,55.1292,0,0,209.3865,130.3104,0,58.03074,-58.03074,160.1896,38.14031,0.1406674,60.64212,0,0,130.3104
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.8651,72.27965,0,0,0,160.1896,38.14031,0.1406674,0,0,0,72.27965
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,16.60895,16.60895,0,-1,0,16.60895,0,0,0,0,0,17.4831,16.60895,0,0,273.8651,72.27965,0,17.4831,-17.4831,141.7608,33.7525,0.1406674,18.26984,0,0,72.27965
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.2907,54.79655,0,0,0,141.7608,33.7525,0.1406674,0,0,0,54.79655
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,32.81435,32.81435,0,-1,0,32.81435,0,0,0,0,0,34.54143,32.81435,0,0,293.2907,54.79655,0,34.54143,-34.54143,105.3509,25.08351,0.1406674,36.09579,0,0,54.79655
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,45.70548,19.24237,0,-1,0,19.24237,0,0,26.46311,31.03366,0,20.25512,19.24237,0,0,331.6701,20.25512,0,20.25512,-20.25512,84.00017,20,0.1406674,50.27602,0,0,20.25512
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406674,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,19.60231,0,0,-1,0,0,0,0,19.60231,21.56254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406674,21.56254,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,36.14921,0,0,-1,0,0,0,0,36.14921,39.76413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406674,39.76413,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406674,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.95458,29.95458,81,0,22.761,29.95458,0,0,0,0,0,0,0,51.04542,48.49314,354.1758,0,48.49314,0,48.49314,130.0048,30.95346,0.1419396,32.95004,0,81,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.852965,6.852965,79.16875,0,22.2977,6.852965,300.8052,0,0,0,20.61408,0,0,72.31579,68.7,305.6826,43.64383,89.31408,0,89.31408,214.7356,51.12741,0.1425865,7.538262,16.49126,81,64.25791
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,119.9946,119.9946,81,0,22.761,119.9946,42.1852,0,0,0,50.61998,41.04699,38.99464,0,0,216.3686,124.0265,9.572995,0,9.572995,223.8173,53.28973,0.1427846,131.9941,40.49598,81,174.6465
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,113.5699,68.7,0,-1,0,68.7,117.6007,0,44.86991,56.2269,80.79169,72.31579,68.7,0,0,206.7956,132.6422,8.4759,0,8.4759,231.8583,55.20424,0.1425837,124.9269,64.63335,0,213.4339
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,0,0,0,99.10295,0,0,0,0,198.3197,140.2705,99.10295,0,99.10295,325.8756,77.58926,0.1402762,0,79.28236,0,239.3735
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,92.09438,92.09438,75.27342,0,21.31218,92.09438,126.96,1.421085E-14,0,0,116.923,17.70627,16.82096,0,0,99.21674,229.4632,99.21674,0,99.21674,420.0009,100,0.1403832,101.3038,93.53841,81,346.3862
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1403832,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,45.22374,45.22374,0,0,0,45.22374,228.53,55.74588,0,0,103.3498,47.60394,45.22374,0,0,0,318.7582,0,0,0,420.0009,100,0.1403832,49.74612,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,8.82519,8.82519,0,-1,0,8.82519,1295.054,105.0013,0,0,114.291,9.289673,8.82519,0,0,0,318.7582,0,0,0,420.0009,100,0.1403832,9.707708,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,96.32688,96.32688,27.62688,0,9.2576,96.32688,92.38496,16.67575,0,0,88.99155,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1403832,105.9596,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,24.39342,24.39342,0,0,0,24.39342,273.6415,41.07323,0,0,66.75052,25.67729,24.39342,0,0,0,318.7582,0,0,0,420.0009,100,0.1403832,26.83276,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,139.8447,139.8447,81,0,22.761,139.8447,22.95723,0,0,4.129132,32.10447,61.94175,58.84467,0,0,0,318.7582,0,29.83729,-29.83729,388.5496,92.51162,0.1403832,153.8291,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,71.85924,71.85924,81,0,22.761,71.85924,0,0,0,0,0,0,0,9.140765,8.683727,33.15254,288.9209,8.683727,0,8.683727,396.7877,94.47307,0.1406,79.04516,0,81,288.9209
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,83.9677,68.7,0,-1,0,68.7,0,0,15.2677,23.66447,0,72.31579,68.7,0,0,24.46881,296.7363,0,72.31579,-72.31579,320.5602,76.32369,0.1406,92.36446,0,0,296.7363
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,77.15097,68.7,0,-1,0,68.7,0,0,8.450971,16.16607,0,72.31579,68.7,0,0,104.8197,224.4205,0,72.31579,-72.31579,244.3326,58.17432,0.1406,84.86607,0,0,224.4205
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.541346,3.541346,0,-1,0,3.541346,0,0,4.440892E-16,0,0,3.727732,3.541346,0,0,185.1706,152.1047,0,3.727732,-3.727732,240.4032,57.23875,0.1406,3.89548,0,0,152.1047
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,34.93148,34.93148,0,-1,0,34.93148,0,0,0,0,0,36.76998,34.93148,0,0,189.3125,148.377,0,36.76998,-36.76998,201.6443,48.01044,0.1406,38.42463,0,0,148.377
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.168,111.607,0,0,0,201.6443,48.01044,0.1406,0,0,0,111.607
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,75.7835,68.7,0,-1,0,68.7,0,0,7.083498,14.66185,0,72.31579,68.7,0,0,230.168,111.607,0,72.31579,-72.31579,125.4167,29.86107,0.1406,83.36185,0,0,111.607
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,72.34303,37.32665,0,-1,0,37.32665,0,0,35.01638,42.25068,0,39.29121,37.32665,0,0,310.5189,39.29121,0,39.29121,-39.29121,84.00017,20,0.1406,79.57733,0,0,39.29121
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,87.18864,0,0,-1,0,0,0,0,87.18864,95.9075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406,95.9075,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.5637,0,0,-1,0,0,0,0,18.5637,20.42007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406,20.42007,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,80.70683,0,0,-1,0,0,0,0,80.70683,88.77752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406,88.77752,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,10.02873,10.02873,81,0,22.761,10.02873,0,0,0,0,0,0,0,70.97128,67.42271,354.1758,0,67.42271,0,67.42271,147.963,35.22921,0.1418061,11.0316,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,94.41521,94.41521,81,0,22.761,94.41521,0,0,0,0,0,14.12128,13.41522,0,0,286.7531,60.68044,0,14.12128,-14.12128,133.0778,31.68513,0.1418061,103.8567,0,81,60.68044
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,102.72,102.72,81,0,22.761,102.72,17.2766,0,0,0,17.74652,22.86314,21.71998,0,0,302.4434,46.55916,0,5.116616,-5.116616,127.6844,30.401,0.1418061,112.992,14.19722,81,64.30569
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,67.23748,67.23748,81,0,22.761,67.23748,79.67567,0,0,0,53.57191,0,0,13.76252,13.07439,308.1285,41.44254,66.64631,0,66.64631,190.9107,45.45483,0.1430042,73.96123,42.85753,81,95.01446
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,31.38147,31.38147,0,-1,0,31.38147,270.4971,0,0,0,84.88595,33.03312,31.38147,0,0,241.4822,101.4242,51.85283,0,51.85283,240.1026,57.16717,0.1418488,34.51961,67.90876,0,186.3102
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,95.3487,95.3487,81,0,22.761,95.3487,112.384,0,0,0,107.1566,15.1039,14.3487,0,0,189.6294,148.0918,92.05275,0,92.05275,327.4315,77.95972,0.14219,104.8836,85.72532,81,255.2484
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,105.1926,105.1926,81,0,22.761,105.1926,114.4376,0,0,0,120.3799,25.46589,24.19259,0,0,97.57666,230.9392,94.91398,0,94.91398,417.4748,99.39856,0.142041,115.7119,96.30389,81,351.3191
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,147.6858,147.6858,78.9858,0,22.25141,147.6858,87.19234,53.79224,0,12.75438,128.7707,72.31579,68.7,0,0,2.66268,316.3618,2.66268,0,2.66268,420.0009,100,0.1419837,162.4544,103.0166,81,445.1325
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,32.14218,32.14218,0,0,0,32.14218,377.0548,87.35976,0,0,121.1936,33.83387,32.14218,0,0,0,318.7582,0,0,0,420.0009,100,0.1419837,35.3564,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,127.3565,68.7,0,-1,0,68.7,146.3816,28.2484,58.65651,71.39217,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419837,140.0922,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,77.95657,77.95657,20.25,0,7.39125,77.95657,95.49979,13.70461,0,0,74.44836,60.74375,57.70657,0,0,0,318.7582,0,0,0,420.0009,100,0.1419837,85.75222,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,18.03367,18.03367,0,0,0,18.03367,342.5533,42.79214,0,0,61.77495,18.98281,18.03367,0,0,0,318.7582,0,0,0,420.0009,100,0.1419837,19.83704,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,195.1356,149.7,81,0,22.761,149.7,23.77753,0,45.43559,64.94915,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1419837,214.6492,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1419837,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,35.80305,35.80305,0,-1,0,35.80305,0,0,7.105427E-15,0,0,37.68742,35.80305,0,0,40.80092,282.0374,0,37.68742,-37.68742,341.5677,81.32547,0.1419837,39.38335,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,76.74517,68.7,0,-1,0,68.7,0,0,8.045169,15.71969,0,72.31579,68.7,0,0,82.67583,244.35,0,72.31579,-72.31579,265.3401,63.17609,0.1419837,84.41969,0,0,244.35
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,148.3283,68.7,0,-1,0,68.7,0,0,79.62826,94.46109,0,72.31579,68.7,0,0,163.0267,172.0342,0,72.31579,-72.31579,189.1126,45.02672,0.1419837,163.1611,0,0,172.0342
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,9.490145,9.490145,0,-1,0,9.490145,0,0,0,0,0,9.989626,9.490145,0,0,243.3776,99.7184,0,9.989626,-9.989626,178.5826,42.51958,0.1419837,10.43916,0,0,99.7184
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,26.23976,26.23976,0,-1,0,26.23976,0,0,0,0,0,27.6208,26.23976,0,0,254.4772,89.72878,0,27.6208,-27.6208,149.4677,35.58748,0.1419837,28.86374,0,0,89.72878
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,37.82067,37.82067,0,-1,0,37.82067,0,0,7.105427E-15,0,0,39.81124,37.82067,0,0,285.167,62.10797,0,39.81124,-39.81124,107.503,25.5959,0.1419837,41.60274,0,0,62.10797
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,128.9973,21.1819,0,-1,0,21.1819,0,0,107.8154,120.7151,0,22.29673,21.1819,0,0,329.4017,22.29673,0,22.29673,-22.29673,84.00017,20,0.1419837,141.897,0,0,22.29673
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419837,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,83.57047,0,0,-1,0,0,0,0,83.57047,91.92752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419837,91.92752,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,103.6847,0,0,-1,0,0,0,0,103.6847,114.0532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419837,114.0532,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.11718,24.11718,81,0,22.761,24.11718,0,0,0,0,0,0,0,56.88282,54.03868,354.1758,0,54.03868,0,54.03868,135.2658,32.20607,0.1432324,26.5289,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,58.1871,58.1871,81,0,22.761,58.1871,0,0,0,0,0,0,0,22.8129,21.67226,300.1371,48.63481,21.67226,0,21.67226,155.8259,37.10132,0.1437275,64.00581,0,81,48.63481
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,96.36935,96.36935,81,0,22.761,96.36935,21.18038,0,0,0,20.4114,16.17826,15.36934,0,0,278.4649,68.13984,4.233139,0,4.233139,159.8418,38.05749,0.1438056,106.0063,16.32912,81,88.55124
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,274.2317,71.94967,122.4327,0,122.4327,275.9916,65.71216,0.1433694,0,42.98614,81,125.6823
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,81.01028,68.7,0,-1,0,68.7,115.6519,0,12.31028,20.4113,79.45284,72.31579,68.7,0,0,151.7991,182.1391,7.137049,0,7.137049,282.7624,67.32425,0.1432193,89.11131,63.56227,0,261.5919
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,0,0,0,93.04987,0,0,0,0,144.662,188.5624,93.04987,0,93.04987,371.0373,88.34203,0.1412906,0,74.43989,0,281.6123
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,169.8205,149.7,81,0,22.761,149.7,75.5544,0,20.12048,37.10252,113.1049,72.31579,68.7,0,0,51.61214,272.3073,40.78915,0,40.78915,409.7332,97.55534,0.1404615,186.8025,90.48395,81,385.4122
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,57.78782,57.78782,0,0,0,57.78782,219.6698,55.2901,0,0,126.9424,60.82928,57.78782,0,0,10.823,309.0175,10.823,0,10.823,420.0009,100,0.1402431,63.5666,101.5539,0,435.9599
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,21.31426,21.31426,0,0,0,21.31426,522.5027,88.93151,0,0,111.3676,22.43606,21.31426,0,0,0,318.7582,0,0,0,420.0009,100,0.1402431,23.44568,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1402431,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,131.4944,131.4944,62.79437,0,18.15498,131.4944,66.52061,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1402431,144.6438,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,36.18083,36.18083,0,0,0,36.18083,146.0604,14.76078,0,0,52.84586,38.08509,36.18083,0,0,0,318.7582,0,0,0,420.0009,100,0.1402431,39.79892,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,85.41192,85.41192,60.26863,0,17.51596,85.41192,30.98704,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1402431,93.95311,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,83.43282,83.43282,79.37253,0,22.34925,83.43282,5.122682,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1402431,91.77611,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,110.2131,68.7,0,-1,0,68.7,0,0,41.51307,52.53438,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1402431,121.2344,0,0,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1402431,0,0,0,246.4424
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,48.74599,48.74599,0,-1,0,48.74599,0,0,0,0,0,51.31157,48.74599,0,0,80.35088,246.4424,0,51.31157,-51.31157,289.6862,68.97276,0.1402431,53.62059,0,0,246.4424
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.89972,23.89972,0,-1,0,23.89972,0,0,0,0,0,25.1576,23.89972,0,0,137.3637,195.1309,0,25.1576,-25.1576,263.1677,62.65886,0.1402431,26.28969,0,0,195.1309
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,126.8895,68.7,0,-1,0,68.7,0,0,58.18952,70.87847,0,72.31579,68.7,0,0,165.3166,169.9733,0,72.31579,-72.31579,186.9402,44.50948,0.1402431,139.5785,0,0,169.9733
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,13.06836,13.06836,0,-1,0,13.06836,0,0,0,0,0,13.75617,13.06836,0,0,245.6675,97.65749,0,13.75617,-13.75617,172.4399,41.05704,0.1402431,14.3752,0,0,97.65749
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,19.15684,19.15684,0,-1,0,19.15684,0,0,0,0,0,20.1651,19.15684,0,0,260.9521,83.90131,0,20.1651,-20.1651,151.184,35.99613,0.1402431,21.07253,0,0,83.90131
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,86.19267,60.5494,0,-1,0,60.5494,0,0,25.64327,34.26253,0,63.73621,60.5494,0,0,283.3578,63.73621,0,63.73621,-63.73621,84.00017,20,0.1402431,94.81194,0,0,63.73621
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,105.2492,0,0,-1,0,0,0,0,105.2492,115.7741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402431,115.7741,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,43.83904,0,0,-1,0,0,0,0,43.83904,48.22294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402431,48.22294,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,58.6095,58.6095,81,0,22.761,58.6095,0,0,0,0,0,0,0,22.3905,21.27097,354.1758,0,21.27097,0,21.27097,104.1796,24.80461,0.1407173,64.47045,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,106.957,99.18668,81,0,22.761,99.18668,0,0,7.770312,18.46601,0,19.14388,18.18668,0,0,332.9048,19.14388,0,19.14388,-19.14388,84.00017,20,0.1407173,117.6527,0,81,19.14388
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,11.99597,11.99597,81,0,22.761,11.99597,205.3793,0,0,0,24.63723,0,0,69.00404,65.55383,354.1758,0,90.19106,0,90.19106,169.5629,40.37204,0.1413374,13.19556,19.70978,81,24.63723
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.745054,5.745054,78.06084,0,22.01739,5.745054,904.9473,0,0,0,51.98971,0,0,72.31579,68.7,263.9847,81.17195,120.6897,0,120.6897,284.0592,67.63302,0.1412253,6.31956,41.59177,81,133.1617
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,28.60195,28.60195,0,-1,0,28.60195,282.0947,0,0,0,80.68459,30.10732,28.60195,0,0,143.295,189.7927,50.57727,0,50.57727,332.041,79.05724,0.1402393,31.46215,64.54768,0,270.4773
