Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,153.5361,149.7,81,0,22.761,149.7,70.69308,0,3.836144,19.18976,105.8275,72.31579,68.7,0,0,92.71777,235.3122,33.51175,0,33.51175,363.8331,86.62675,0.1395935,168.8898,84.66203,81,341.1398
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,94.74008,94.74008,43.18673,0,13.19424,94.74008,119.7726,0,0,0,113.4727,54.26669,51.55335,0,0,59.20602,265.4728,59.20602,0,59.20602,420.0009,100,0.139124,104.2141,90.77816,81,378.9455
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139124,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,38.62611,38.62611,0,0,0,38.62611,324.2609,84.59031,0,0,125.2494,40.65906,38.62611,0,0,0,318.7582,0,0,0,420.0009,100,0.139124,42.48872,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,27.19697,27.19697,0,-1,0,27.19697,357.3504,68.56009,0,0,97.18848,28.62839,27.19697,0,0,0,318.7582,0,0,0,420.0009,100,0.139124,29.91667,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,39.13937,39.13937,0,0,0,39.13937,224.1737,46.54081,0,0,87.74014,41.19933,39.13937,0,0,0,318.7582,0,0,0,420.0009,100,0.139124,43.0533,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.535686,3.535686,0,0,0,3.535686,1815.852,60.48104,0,0,64.20281,3.721775,3.535686,0,0,0,318.7582,0,0,0,420.0009,100,0.139124,3.889255,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,67.78569,67.78569,45.51733,0,13.78388,67.78569,34.58014,0,0,0,23.44039,23.44039,22.26837,0,0,0,318.7582,0,0,0,420.0009,100,0.139124,74.56426,18.75231,81,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,63.81915,63.81915,56.79897,0,16.63814,63.81915,11.57907,0,0,0,7.389668,7.389668,7.020184,0,0,0,318.7582,0,0,0,420.0009,100,0.139124,70.20107,5.911734,81,326.1479
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,109.7239,68.7,0,-1,0,68.7,0,0,41.02392,51.99631,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.139124,120.6963,0,0,318.7582
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,112.7302,68.7,0,-1,0,68.7,0,0,44.03025,55.30328,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.139124,124.0033,0,0,246.4424
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,41.47953,41.47953,0,-1,0,41.47953,0,0,0,0,0,43.66266,41.47953,0,0,160.7018,174.1266,0,43.66266,-43.66266,221.5213,52.74306,0.139124,45.62748,0,0,174.1266
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,59.48761,59.48761,0,-1,0,59.48761,0,0,7.105427E-15,0,0,62.61853,59.48761,0,0,209.2158,130.464,0,62.61853,-62.61853,155.5155,37.02744,0.139124,65.43636,0,0,130.464
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,13.47425,13.47425,0,-1,0,13.47425,0,0,0,0,0,14.18343,13.47425,0,0,278.792,67.84545,0,14.18343,-14.18343,140.5649,33.46777,0.139124,14.82168,0,0,67.84545
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,43.68974,43.68974,0,-1,0,43.68974,0,0,7.105427E-15,0,0,45.98919,43.68974,0,0,294.5513,53.66203,0,45.98919,-45.98919,92.08804,21.92568,0.139124,48.05871,0,0,53.66203
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,57.11959,7.289189,0,-1,0,7.289189,0,0,49.8304,55.54236,0,7.672831,7.289189,0,0,345.6505,7.672831,0,7.672831,-7.672831,84.00017,20,0.139124,62.83155,0,0,7.672831
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,16.87375,0,0,-1,0,0,0,0,16.87375,18.56112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139124,18.56112,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,32.44611,0,0,-1,0,0,0,0,32.44611,35.69072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139124,35.69072,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,108.1262,0,0,-1,0,0,0,0,108.1262,118.9388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139124,118.9388,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.36146,19.36146,81,0,22.761,19.36146,0,0,0,0,0,0,0,61.63854,58.55661,354.1758,0,58.55661,0,58.55661,139.5518,33.22656,0.1403316,21.29761,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,44.44484,44.44484,81,0,22.761,44.44484,0,0,0,0,0,0,0,36.55516,34.7274,295.6192,52.70095,34.7274,0,34.7274,172.4971,41.07067,0.1410588,48.88933,0,81,52.70095
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,104.2716,104.2716,81,0,22.761,104.2716,15.55092,0,0,0,16.21519,24.49641,23.27159,0,0,260.8918,83.9556,0,8.28122,-8.28122,163.768,38.9923,0.1410588,114.6987,12.97215,81,100.1708
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,270.0931,75.67439,121.4093,0,121.4093,278.947,66.41582,0.1407291,0,42.16747,81,128.3837
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,21.22735,21.22735,0,-1,0,21.22735,294.3773,0,0,0,62.48849,22.34458,21.22735,0,0,148.6838,184.9428,40.14392,0,40.14392,317.0309,75.48338,0.1399849,23.35008,49.9908,0,247.4313
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,71.78617,71.78617,81,0,22.761,71.78617,98.64441,0,0,0,70.81304,0,0,9.213832,8.753139,108.5399,221.0723,79.56618,0,79.56618,392.5139,93.45552,0.1407592,78.96478,56.65044,81,291.8854
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,20.70713,20.70713,0,0,0,20.70713,443.5357,41.07282,0,0,91.84351,21.79698,20.70713,0,0,28.97371,292.6819,28.97371,0,28.97371,420.0009,100,0.1402295,22.77784,73.47481,0,384.5254
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,69.87901,69.87901,20.25,0,7.39125,69.87901,158.301,58.37809,0,0,110.6191,52.24106,49.62901,0,0,0,318.7582,0,0,0,420.0009,100,0.1402295,76.86691,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,11.19746,11.19746,0,0,0,11.19746,972.2786,97.08366,0,0,108.8705,11.78679,11.19746,0,0,0,318.7582,0,0,0,420.0009,100,0.1402295,12.3172,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,117.8235,68.7,0,-1,0,68.7,146.9576,28.64411,49.12347,60.90582,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1402295,129.6058,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,166.9293,149.7,81,0,22.761,149.7,39.12338,0,17.22928,33.92221,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1402295,183.6222,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,102.5475,102.5475,81,0,22.761,102.5475,35.24494,0,0,0,36.14279,22.68154,21.54746,0,0,15.27565,305.0101,13.46126,0,13.46126,418.2795,99.59017,0.1404509,112.8022,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,29.84786,29.84786,0,0,0,29.84786,77.13333,0,3.552714E-15,0,23.02265,31.4188,29.84786,0,0,1.814392,317.1253,0,8.396152,-8.396152,409.4292,97.48296,0.1404509,32.83265,18.41812,0,340.1479
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,79.85426,79.85426,81,0,22.761,79.85426,9.057655,0,0,0,7.232923,0,0,1.145745,1.088457,11.14345,308.7291,8.321381,0,8.321381,417.3236,99.36256,0.1405914,87.83968,5.786338,81,315.962
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,115.9533,68.7,0,-1,0,68.7,0,0,47.2533,58.84863,0,72.31579,68.7,0,0,2.822069,316.2184,0,72.31579,-72.31579,341.0961,81.21318,0.1405914,127.5486,0,0,316.2184
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,78.57471,68.7,0,-1,0,68.7,0,0,9.874717,17.73219,0,72.31579,68.7,0,0,83.17294,243.9026,0,72.31579,-72.31579,264.8685,63.06381,0.1405914,86.43219,0,0,243.9026
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,49.08158,49.08158,0,-1,0,49.08158,0,0,0,0,0,51.66483,49.08158,0,0,163.5238,171.5868,0,51.66483,-51.66483,210.409,50.09728,0.1405914,53.98974,0,0,171.5868
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,31.79913,31.79913,0,-1,0,31.79913,0,0,0,0,0,33.47276,31.79913,0,0,220.9292,119.922,0,33.47276,-33.47276,175.1256,41.69649,0.1405914,34.97904,0,0,119.922
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,65.77036,65.77036,0,-1,0,65.77036,0,0,1.421085E-14,3.647402,0,69.23196,65.77036,0,0,258.1212,86.4492,0,69.23196,-69.23196,102.1487,24.32108,0.1405914,72.3474,0,0,86.4492
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,91.66097,16.35637,0,-1,0,16.35637,0,0,75.3046,84.4707,0,17.21723,16.35637,0,0,335.0456,17.21723,0,17.21723,-17.21723,84.00017,20,0.1405914,100.8271,0,0,17.21723
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,70.59514,0,0,-1,0,0,0,0,70.59514,77.65466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405914,77.65466,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,192.4886,0,0,-1,0,0,0,0,192.4886,211.7374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405914,211.7374,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405914,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405914,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,93.89892,81,81,0,22.761,81,0,0,12.89892,22.28881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405914,103.2888,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,38.20436,38.20436,81,0,22.761,38.20436,0,0,0,0,0,0,0,42.79564,40.65585,354.1758,0,40.65585,0,40.65585,122.5697,29.1832,0.1414048,42.0248,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,138.2593,134.4052,81,0,22.761,134.4052,14.60189,0,3.854098,32.59555,19.62569,56.21596,53.40516,0,0,313.52,36.59027,0,36.59027,-36.59027,84.00017,20,0.1414048,152.0852,15.70055,81,56.21596
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,100.4789,100.4789,81,0,22.761,100.4789,45.63384,0,0,20.81487,45.8524,20.50414,19.47893,0,0,354.1758,0,25.34826,0,25.34826,108.0476,25.72558,0.1418138,110.5268,36.68192,81,45.8524
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,63.55814,63.55814,0,-1,0,63.55814,96.27752,0,0,36.61467,61.1922,66.90331,63.55814,0,0,328.8275,22.81343,0,5.711103,-5.711103,102.0276,24.29224,0.1418138,69.91395,48.95376,0,84.00563
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,0,0,0,91.51443,0,0,0,0,335.1732,17.10233,91.51443,0,91.51443,188.8458,44.9632,0.1401667,0,73.21154,0,108.6168
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,130.161,130.161,81,0,22.761,130.161,86.21829,0,0,0,112.2226,51.7484,49.16098,0,0,243.6588,99.46532,60.47417,0,60.47417,246.2166,58.62289,0.1397909,143.1771,89.77805,81,211.6879
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,92.57305,92.57305,81,0,22.761,92.57305,106.2095,0,0,0,98.32137,12.18216,11.57305,0,0,183.1846,153.8921,86.13921,0,86.13921,327.9355,78.07972,0.1402915,101.8304,78.6571,81,252.2134
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,30.94696,30.94696,20.25,0,7.39125,30.94696,366.0425,4.973676,0,0,113.279,11.25996,10.69696,0,0,97.04541,231.4174,97.04541,0,97.04541,420.0009,100,0.1386154,34.04166,90.62324,81,344.6964
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,151.5335,68.7,0,-1,0,68.7,151.3935,31.69156,82.83352,97.98688,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1386154,166.6869,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,87.46198,87.46198,20.25,0,7.39125,87.46198,93.32572,10.87507,0,0,81.62452,70.74945,67.21198,0,0,0,318.7582,0,0,0,420.0009,100,0.1386154,96.20818,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1386154,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,118.0655,118.0655,81,0,22.761,118.0655,24.58557,0,0,0,29.02707,39.01629,37.06547,0,0,0,318.7582,0,9.989222,-9.989222,409.4713,97.49297,0.1386154,129.872,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,234.6034,149.7,81,0,22.761,149.7,3.45981,0,84.90342,108.3638,5.179335,72.31579,68.7,0,0,11.09914,308.769,0,67.13645,-67.13645,338.7032,80.64347,0.1386154,258.0638,4.143468,81,313.9483
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.6952,241.6326,0,0,0,338.7032,80.64347,0.1386154,0,0,0,241.6326
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,135.1796,68.7,0,-1,0,68.7,0,0,66.47961,79.99757,0,72.31579,68.7,0,0,85.6952,241.6326,0,72.31579,-72.31579,262.4757,62.49409,0.1386154,148.6976,0,0,241.6326
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,125.9852,68.7,0,-1,0,68.7,0,0,57.28519,69.88371,0,72.31579,68.7,0,0,166.0461,169.3168,0,72.31579,-72.31579,186.2482,44.34472,0.1386154,138.5837,0,0,169.3168
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,61.92083,61.92083,0,-1,0,61.92083,0,0,0,0,0,65.17982,61.92083,0,0,246.397,97.00097,0,65.17982,-65.17982,117.5426,27.98628,0.1386154,68.11292,0,0,97.00097
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,46.24451,30.23009,0,-1,0,30.23009,0,0,16.01442,20.63887,0,31.82115,30.23009,0,0,318.819,31.82115,0,31.82115,-31.82115,84.00017,20,0.1386154,50.86896,0,0,31.82115
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,55.42757,0,0,-1,0,0,0,0,55.42757,60.97033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386154,60.97033,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,50.90093,0,0,-1,0,0,0,0,50.90093,55.99103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386154,55.99103,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,36.33105,0,0,-1,0,0,0,0,36.33105,39.96416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386154,39.96416,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,76.57479,0,0,-1,0,0,0,0,76.57479,84.23228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386154,84.23228,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.12641,0,0,-1,0,0,0,0,23.12641,25.43905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386154,25.43905,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,27.98417,27.98417,81,0,22.761,27.98417,0,0,0,0,0,0,0,53.01583,50.36504,354.1758,0,50.36504,0,50.36504,131.7806,31.37628,0.1395847,30.78259,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,54.19733,54.19733,81,0,22.761,54.19733,0,0,0,0,0,0,0,26.80267,25.46253,303.8108,45.32853,25.46253,0,25.46253,155.9365,37.12767,0.1400701,59.61707,0,81,45.32853
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,48.37847,48.37847,81,0,22.761,48.37847,12.11481,0,0,0,5.860961,0,0,32.62153,30.99045,278.3482,68.24481,36.85141,0,36.85141,190.8968,45.45154,0.1407469,53.21632,4.688769,81,74.10577
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,8.823508,8.823508,81,0,22.761,8.823508,214.7409,0,0,0,18.94768,0,0,72.17649,68.56767,241.4968,101.4111,87.51535,0,87.51535,273.9212,65.2192,0.1413188,9.705859,15.15815,81,120.3588
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,153.9815,180.1749,46.18729,0,46.18729,317.7383,75.65182,0.1405389,0,36.94983,0,226.3622
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,107.7942,221.7435,91.9716,0,91.9716,404.9902,96.42605,0.1390113,0,73.57728,0,313.7151
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,190.2234,149.7,81,0,22.761,149.7,67.30901,12.62322,40.52345,59.54579,100.7616,72.31579,68.7,0,0,15.82258,304.5179,15.82258,0,15.82258,420.0009,100,0.1387519,209.2458,80.60927,81,405.2795
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,21.96229,21.96229,0,0,0,21.96229,497.3499,86.11123,0,0,109.2294,23.1182,21.96229,0,0,0,318.7582,0,0,0,420.0009,100,0.1387519,24.15852,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,16.54129,16.54129,0,0,0,16.54129,437.3118,54.92513,0,0,72.33702,17.41188,16.54129,0,0,0,318.7582,0,0,0,420.0009,100,0.1387519,18.19542,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,77.78384,68.7,0,-1,0,68.7,92.00343,0,9.083835,16.86222,63.20636,72.31579,68.7,0,0,0,318.7582,0,9.109432,-9.109432,410.3987,97.71377,0.1387519,85.56222,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,50.42562,0,0,60.54721,0,0,0,0,10.12159,309.6488,10.12159,0,10.12159,420.0009,100,0.1385864,0,48.43777,0,370.196
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,104.1613,104.1613,76.41267,0,21.6004,104.1613,28.04218,0,1.421085E-14,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1385864,114.5775,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,31.32029,31.32029,0,0,0,31.32029,11.64945,0,7.105427E-15,0,3.648641,32.96873,31.32029,0,0,0,318.7582,0,29.32009,-29.32009,389.0948,92.64143,0.1385864,34.45232,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,32.57788,289.4381,2.730204,0,2.730204,391.6848,93.25811,0.1385418,0,2.184164,0,292.1683
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,63.98449,63.98449,0,-1,0,63.98449,0,0,7.105427E-15,1.682944,0,67.3521,63.98449,0,0,29.84767,291.8953,0,67.3521,-67.3521,320.6895,76.35449,0.1385418,70.38294,0,0,291.8953
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,134.5072,68.7,0,-1,0,68.7,0,0,65.80721,79.25793,0,72.31579,68.7,0,0,104.6833,224.5432,0,72.31579,-72.31579,244.462,58.20512,0.1385418,147.9579,0,0,224.5432
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.0342,152.2274,0,0,0,244.462,58.20512,0.1385418,0,0,0,152.2274
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,87.48715,68.7,0,-1,0,68.7,0,0,18.78716,27.53587,0,72.31579,68.7,0,0,185.0342,152.2274,0,72.31579,-72.31579,168.2344,40.05574,0.1385418,96.23587,0,0,152.2274
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,83.1608,68.7,0,-1,0,68.7,0,0,14.46079,22.77687,0,72.31579,68.7,0,0,265.3851,79.91164,0,72.31579,-72.31579,92.0069,21.90636,0.1385418,91.47688,0,0,79.91164
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,50.49676,7.21606,0,-1,0,7.21606,0,0,43.2807,48.33038,0,7.595853,7.21606,0,0,345.736,7.595853,0,7.595853,-7.595853,84.00017,20,0.1385418,55.54644,0,0,7.595853
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,6.281816,0,0,-1,0,0,0,0,6.281816,6.909997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385418,6.909997,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,76.96577,0,0,-1,0,0,0,0,76.96577,84.66234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385418,84.66234,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,27.36416,0,0,-1,0,0,0,0,27.36416,30.10058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385418,30.10058,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,68.9819,0,0,-1,0,0,0,0,68.9819,75.88009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385418,75.88009,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1385418,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,38.78578,38.78578,81,0,22.761,38.78578,0,0,0,0,0,0,0,42.21422,40.10351,354.1758,0,40.10351,0,40.10351,122.0457,29.05844,0.1392817,42.66436,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,53.09567,53.09567,81,0,22.761,53.09567,17.62226,0,0,0,9.356656,0,0,27.90433,26.50911,314.0723,36.09316,35.86577,0,35.86577,156.071,37.15968,0.1399059,58.40524,7.485325,81,45.44982
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,109.6717,109.6717,81,0,22.761,109.6717,31.21713,0,0,0,34.23637,30.18077,28.67173,0,0,278.2065,68.37235,4.055598,0,4.055598,159.9184,38.07574,0.1399661,120.6389,27.3891,81,102.6087
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,78.42399,68.7,0,-1,0,68.7,109.7907,0,9.723987,17.56639,75.42624,72.31579,68.7,0,0,274.1509,72.02239,3.110449,0,3.110449,162.8693,38.77832,0.1399153,86.26639,60.34099,0,147.4486
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,125.1258,125.1258,81,0,22.761,125.1258,65.3355,0,0,0,81.75158,46.44822,44.12581,0,0,271.0405,74.82179,35.30336,0,35.30336,196.361,46.75252,0.140144,137.6384,65.40127,81,156.5734
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,72.31579,0,20.56389,0,0,0,0,0,98.53755,0,0,72.31579,68.7,235.7371,106.5948,167.2375,0,167.2375,355.0164,84.52756,0.1391411,0,78.83004,81,205.1324
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,12.47939,0,0,80.97896,0,0,0,0,68.49957,257.1086,68.49957,0,68.49957,420.0009,100,0.1380635,0,64.78316,0,338.0876
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,26.30398,26.30398,0,0,0,26.30398,244.1466,36.53188,0,0,64.22029,27.6884,26.30398,0,0,0,318.7582,0,0,0,420.0009,100,0.1380635,28.93438,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,113.8977,68.7,0,-1,0,68.7,88.00919,0,45.19767,56.58744,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.1380635,125.2874,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,120.5101,120.5101,81,0,22.761,120.5101,38.00973,0,0,0,45.80555,41.58953,39.51006,0,0,13.17053,306.9048,4.216008,0,4.216008,411.5058,97.97739,0.1381249,132.5611,36.64444,81,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,11.04439,0,0,19.99891,0,0,0,0,8.954524,310.6992,8.954524,0,8.954524,420.0009,100,0.1379853,0,15.99913,0,330.6981
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,121.7895,121.7895,81,0,22.761,121.7895,18.00591,7.105427E-15,0,0,21.92931,42.93629,40.78947,0,0,0,318.7582,0,21.00698,-21.00698,397.8575,94.7278,0.1379853,133.9684,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,111.2186,111.2186,81,0,22.761,111.2186,5.68079,0,0,0,6.318097,31.80908,30.21863,0,0,23.34109,297.7513,0,25.49098,-25.49098,370.9877,88.33022,0.1379853,122.3405,5.054478,81,304.0693
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,61.07088,61.07088,0,-1,0,61.07088,0,0,7.105427E-15,0,0,64.28514,61.07088,0,0,51.66441,272.2603,0,64.28514,-64.28514,303.2252,72.19633,0.1379853,67.17797,0,0,272.2603
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,52.13557,52.13557,0,-1,0,52.13557,0,0,0,0,0,54.87954,52.13557,0,0,123.0923,207.9751,0,54.87954,-54.87954,245.3771,58.423,0.1379853,57.34912,0,0,207.9751
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,53.53568,53.53568,0,-1,0,53.53568,0,0,7.105427E-15,0,0,56.35335,53.53568,0,0,184.0696,153.0956,0,56.35335,-56.35335,185.9754,44.27978,0.1379853,58.88925,0,0,153.0956
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,58.05709,58.05709,0,-1,0,58.05709,0,0,7.105427E-15,0,0,61.11272,58.05709,0,0,246.6844,96.74223,0,61.11272,-61.11272,121.557,28.94208,0.1379853,63.8628,0,0,96.74223
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5875,35.62951,0,0,0,121.557,28.94208,0.1379853,0,0,0,35.62951
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,5.266961,5.266961,0,-1,0,5.266961,0,0,0,0,0,5.544169,5.266961,0,0,314.5875,35.62951,0,5.544169,-5.544169,115.7129,27.55063,0.1379853,5.793657,0,0,35.62951
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.7477,30.08534,0,0,0,115.7129,27.55063,0.1379853,0,0,0,30.08534
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.7477,30.08534,0,0,0,115.7129,27.55063,0.1379853,0,0,0,30.08534
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,92.5698,28.58107,0,-1,0,28.58107,0,0,63.98874,73.24571,0,30.08534,28.58107,0,0,320.7477,30.08534,0,30.08534,-30.08534,84.00017,20,0.1379853,101.8268,0,0,30.08534
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379853,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,48.33692,48.33692,81,0,22.761,48.33692,0,0,0,0,0,0,0,32.66308,31.02992,354.1758,0,31.02992,0,31.02992,113.4377,27.00893,0.1385366,53.17062,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.71633,17.71633,81,0,22.761,17.71633,0,0,0,0,0,0,0,63.28366,60.11948,323.1459,27.92693,60.11948,0,60.11948,170.4721,40.58851,0.1395143,19.48797,0,81,27.92693
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,43.0551,43.0551,81,0,22.761,43.0551,46.17972,0,0,0,19.88272,0,0,37.9449,36.04766,263.0264,82.03446,55.93038,0,55.93038,223.5323,53.22187,0.1404219,47.36061,15.90618,81,101.9172
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,166.9728,149.7,81,0,22.761,149.7,30.39079,0,17.27282,33.9701,45.49502,72.31579,68.7,0,0,207.096,132.3718,0,26.82077,-26.82077,195.2607,46.49056,0.1404219,183.6701,36.39602,81,177.8668
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,24.35623,24.35623,0,-1,0,24.35623,282.0015,0,0,0,68.68494,25.63813,24.35623,0,0,236.8969,105.551,43.0468,0,43.0468,236.0985,56.21382,0.1397538,26.79185,54.94795,0,174.236
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,9.68035,9.68035,0,0,0,9.68035,886.6984,0,0,0,85.83551,10.18984,9.68035,0,0,193.8501,144.2932,75.64567,0,75.64567,307.8623,73.3004,0.1385951,10.64839,68.6684,0,230.1287
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,111.8084,111.8084,81,0,22.761,111.8084,88.79312,0,0,0,99.27821,32.42995,30.80845,0,0,118.2044,212.3743,66.84827,0,66.84827,371.2801,88.39986,0.138746,122.9893,79.42257,81,311.6525
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,151.807,149.7,81,0,22.761,149.7,79.04685,0,2.10703,17.28773,118.3331,72.31579,68.7,0,0,51.35614,272.5377,46.01735,0,46.01735,414.936,98.79409,0.1380547,166.9877,94.66651,81,390.8708
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,26.54451,26.54451,0,0,0,26.54451,342.5869,57.65764,0,0,90.93802,27.94159,26.54451,0,0,5.33879,313.9533,5.33879,0,5.33879,420.0009,100,0.137975,29.19896,72.75042,0,404.8913
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,50.55698,50.55698,0,-1,0,50.55698,108.9435,1.860679,0,0,55.07856,53.21788,50.55698,0,0,0,318.7582,0,0,0,420.0009,100,0.137975,55.61268,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137975,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137975,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137975,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137975,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,85.25183,68.7,0,-1,0,68.7,0,0,16.55183,25.07702,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.137975,93.77702,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,27.80942,27.80942,0,-1,0,27.80942,0,0,3.552714E-15,0,0,29.27307,27.80942,0,0,80.35088,246.4424,0,29.27307,-29.27307,312.9168,74.50385,0.137975,30.59036,0,0,246.4424
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.8765,217.1694,0,0,0,312.9168,74.50385,0.137975,0,0,0,217.1694
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,23.56793,23.56793,0,-1,0,23.56793,0,0,3.552714E-15,0,0,24.80835,23.56793,0,0,112.8765,217.1694,0,24.80835,-24.80835,286.7665,68.2776,0.137975,25.92472,0,0,217.1694
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,38.95517,38.95517,0,-1,0,38.95517,0,0,0,0,0,41.00544,38.95517,0,0,140.4413,192.361,0,41.00544,-41.00544,243.543,57.9863,0.137975,42.85069,0,0,192.361
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,90.58836,68.7,0,-1,0,68.7,0,0,21.88836,30.94719,0,72.31579,68.7,0,0,186.0029,151.3556,0,72.31579,-72.31579,167.3154,39.83693,0.137975,99.64719,0,0,151.3556
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,13.15157,13.15157,0,-1,0,13.15157,0,0,1.776357E-15,0,0,13.84376,13.15157,0,0,266.3538,79.03979,0,13.84376,-13.84376,152.7228,36.3625,0.137975,14.46673,0,0,79.03979
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.8828,22.8828,0,-1,0,22.8828,0,0,3.552714E-15,0,0,24.08715,22.8828,0,0,281.7358,65.19603,0,24.08715,-24.08715,127.3327,30.31726,0.137975,25.17107,0,0,65.19603
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,58.92422,39.05343,0,-1,0,39.05343,0,0,19.87078,25.7632,0,41.10888,39.05343,0,0,308.4993,41.10888,0,41.10888,-41.10888,84.00017,20,0.137975,64.81664,0,0,41.10888
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137975,0,0,0,0
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137975,0,0,0,0
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,34.82045,34.82045,81,0,22.761,34.82045,0,0,0,0,0,0,0,46.17955,43.87057,354.1758,0,43.87057,0,43.87057,125.6194,29.90933,0.1387211,38.3025,0,81,0
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88293,0,0,72.31579,68.7,310.3052,39.48351,88.58293,0,88.58293,209.6566,49.91814,0.1389716,0,15.90635,81,59.36644
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,87.49483,87.49483,81,0,22.761,87.49483,53.92859,0,0,0,47.18473,6.836658,6.494825,0,0,221.7223,119.2082,40.34807,0,40.34807,247.9341,59.03182,0.1395206,96.24431,37.74778,81,166.3929
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,1.021164,1.021164,0,-1,0,1.021164,7242.626,0,0,0,73.9591,1.07491,1.021164,0,0,181.3742,155.5214,72.88419,0,72.88419,317.0782,75.49464,0.1384487,1.12328,59.16728,0,229.4805
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,32.02436,32.02436,0,0,0,32.02436,329.9177,0,0,0,105.654,33.70985,32.02436,0,0,108.4901,221.1172,71.94419,0,71.94419,385.3304,91.74515,0.1374067,35.2268,84.52324,0,326.7712
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,83.64722,0,0,120.1931,0,0,0,0,36.54586,285.8669,36.54586,0,36.54586,420.0009,100,0.1368834,0,96.15446,0,406.06
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368834,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,53.03748,53.03748,0,0,0,53.03748,236.8238,69.77643,0,0,125.6054,55.82892,53.03748,0,0,0,318.7582,0,0,0,420.0009,100,0.1368834,58.34122,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368834,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,46.45414,46.45414,0,0,0,46.45414,180.5514,34.97451,0,0,83.87361,48.89909,46.45414,0,0,0,318.7582,0,0,0,420.0009,100,0.1368834,51.09955,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,108.8084,108.8084,49.54257,0,14.80227,108.8084,57.33479,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1368834,119.6892,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,88.92494,88.92494,61.63393,0,17.86138,88.92494,32.3052,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1368834,97.81744,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368834,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,53.10206,53.10206,0,-1,0,53.10206,0,0,7.105427E-15,0,0,55.8969,53.10206,0,0,0,318.7582,0,55.8969,-55.8969,361.0803,85.97134,0.1368834,58.41226,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.10767,262.8613,0,0,0,361.0803,85.97134,0.1368834,0,0,0,262.8613
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,25.64114,25.64114,0,-1,0,25.64114,0,0,0,0,0,26.99067,25.64114,0,0,62.10767,262.8613,0,26.99067,-26.99067,332.6297,79.19738,0.1368834,28.20525,0,0,262.8613
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,82.0004,68.7,0,-1,0,68.7,0,0,13.3004,21.50044,0,72.31579,68.7,0,0,92.09731,235.8707,0,72.31579,-72.31579,256.4021,61.048,0.1368834,90.20044,0,0,235.8707
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,41.63796,41.63796,0,-1,0,41.63796,0,0,7.105427E-15,0,0,43.82943,41.63796,0,0,172.4482,163.5549,0,43.82943,-43.82943,210.2018,50.04796,0.1368834,45.80176,0,0,163.5549
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,86.79202,68.7,0,-1,0,68.7,0,0,18.09202,26.77122,0,72.31579,68.7,0,0,221.1476,119.7254,0,72.31579,-72.31579,133.9743,31.89858,0.1368834,95.47121,0,0,119.7254
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.4984,47.40964,0,0,0,133.9743,31.89858,0.1368834,0,0,0,47.40964
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,95.1658,45.03916,0,-1,0,45.03916,0,0,50.12664,59.64322,0,47.40964,45.03916,0,0,301.4984,47.40964,0,47.40964,-47.40964,84.00017,20,0.1368834,104.6824,0,0,47.40964
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.80006,0,0,-1,0,0,0,0,19.80006,21.78007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368834,21.78007,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,29.55139,0,0,-1,0,0,0,0,29.55139,32.50653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368834,32.50653,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,92.73584,81,81,0,22.761,81,0,0,11.73584,21.00943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368834,102.0094,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,41.64818,41.64818,81,0,22.761,41.64818,0,0,0,0,0,0,0,39.35182,37.38423,354.1758,0,37.38423,0,37.38423,119.466,28.44422,0.1375005,45.813,0,81,0
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,52.4098,52.4098,81,0,22.761,52.4098,13.65076,0,0,0,7.154335,0,0,28.5902,27.16069,316.7916,33.64581,34.31502,0,34.31502,152.0201,36.19518,0.1380415,57.65078,5.723468,81,40.80014
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,86.61946,86.61946,81,0,22.761,86.61946,30.55994,0,0,0,26.47085,5.915225,5.619463,0,0,282.4766,64.52933,20.55563,0,20.55563,171.5208,40.83821,0.1383152,95.28141,21.17668,81,91.00018
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,139.7464,68.7,0,-1,0,68.7,67.2294,0,71.04642,85.02106,46.1866,72.31579,68.7,0,0,261.9209,83.0294,0,26.12919,-26.12919,143.9782,34.28047,0.1383152,153.7211,36.94928,0,129.216
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,67.56953,67.56953,81,0,22.761,67.56953,55.38996,0,0,0,37.42673,0,0,13.43047,12.75895,290.9534,56.9002,50.18568,0,50.18568,191.5886,45.61623,0.1390165,74.32648,29.94139,81,94.32693
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,91.38335,91.38335,81,0,22.761,91.38335,50.075,0,0,0,45.76021,10.92984,10.38334,0,0,240.7677,102.0673,34.83037,0,34.83037,224.6316,53.4836,0.1394728,100.5217,36.60817,81,147.8275
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,76.92912,76.92912,81,0,22.761,76.92912,86.38937,0,0,0,66.45859,0,0,4.070875,3.867332,205.9373,133.4147,70.32592,0,70.32592,291.3486,69.36857,0.1402113,84.62204,53.16687,81,199.8732
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,121.7299,121.7299,81,0,22.761,121.7299,41.24142,0,0,0,50.20313,42.87358,40.7299,0,0,135.6114,196.708,7.329555,0,7.329555,298.302,71.02415,0.1403056,133.9029,40.16251,81,246.9111
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,128.2818,203.3046,25.09436,0,25.09436,322.1086,76.69238,0.1399491,0,20.07549,0,228.3989
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,113.8704,113.8704,81,0,22.761,113.8704,41.87178,0,0,0,47.67958,34.60046,32.87043,0,0,103.1875,225.8895,13.07912,0,13.07912,334.5166,79.64664,0.1401172,125.2575,38.14367,81,273.5691
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,40.94241,0,12.62643,0,0,0,0,0,51.21305,0,0,40.94241,38.89529,90.10834,237.6607,90.10834,0,90.10834,420.0009,100,0.1394349,0,40.97044,81,288.8738
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394349,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394349,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,96.29388,68.7,0,-1,0,68.7,0,0,27.59388,37.22326,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1394349,105.9233,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,16.93458,16.93458,0,-1,0,16.93458,0,0,0,0,0,17.82587,16.93458,0,0,80.35088,246.4424,0,17.82587,-17.82587,324.9832,77.37679,0.1394349,18.62803,0,0,246.4424
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,91.16986,68.7,0,-1,0,68.7,0,0,22.46986,31.58685,0,72.31579,68.7,0,0,100.1574,228.6166,0,72.31579,-72.31579,248.7556,59.22742,0.1394349,100.2868,0,0,228.6166
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,88.73363,68.7,0,-1,0,68.7,0,0,20.03364,28.907,0,72.31579,68.7,0,0,180.5083,156.3008,0,72.31579,-72.31579,172.5281,41.07804,0.1394349,97.607,0,0,156.3008
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,24.38955,24.38955,0,-1,0,24.38955,0,0,3.552714E-15,0,0,25.67321,24.38955,0,0,260.8592,83.98499,0,25.67321,-25.67321,145.4662,34.63474,0.1394349,26.8285,0,0,83.98499
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.98148,35.98148,0,-1,0,35.98148,0,0,0,0,0,37.87524,35.98148,0,0,289.3849,58.31178,0,37.87524,-37.87524,105.5422,25.12904,0.1394349,39.57963,0,0,58.31178
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,57.02229,19.41471,0,-1,0,19.41471,0,0,37.60758,43.30981,0,20.43654,19.41471,0,0,331.4685,20.43654,0,20.43654,-20.43654,84.00017,20,0.1394349,62.72453,0,0,20.43654
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,61.48478,0,0,-1,0,0,0,0,61.48478,67.63326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394349,67.63326,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,27.43602,0,0,-1,0,0,0,0,27.43602,30.17962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394349,30.17962,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,28.4293,0,0,-1,0,0,0,0,28.4293,31.27224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394349,31.27224,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.74915,21.74915,81,0,22.761,21.74915,0,0,0,0,0,0,0,59.25085,56.2883,354.1758,0,56.2883,0,56.2883,137.3999,32.71421,0.1403126,23.92407,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.14383,25.14383,81,0,22.761,25.14383,0,0,0,0,0,0,0,55.85617,53.06337,297.8875,50.65947,53.06337,0,53.06337,187.7403,44.69997,0.141131,27.65821,0,81,50.65947
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,44.47745,44.47745,81,0,22.761,44.47745,23.22288,0,0,0,10.32894,0,0,36.52255,34.69642,244.8241,98.4165,45.02537,0,45.02537,230.4551,54.87015,0.1417893,48.9252,8.263156,81,108.7454
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,49.70388,49.70388,81,0,22.761,49.70388,63.225,0,0,0,31.42527,0,0,31.29613,29.73132,199.7988,138.9393,61.15659,0,61.15659,288.4733,68.68398,0.1426139,54.67426,25.14022,81,170.3646
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,96.96551,68.7,0,-1,0,68.7,91.65588,0,28.26551,37.96206,62.96759,72.31579,68.7,0,0,138.6422,193.9803,0,9.348201,-9.348201,278.6194,66.33783,0.1426139,106.6621,50.37407,0,256.9478
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,149.0291,184.6321,89.86101,0,89.86101,363.8691,86.63532,0.1413677,0,71.88881,0,274.4931
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,95.07484,95.07484,81,0,22.761,95.07484,65.5758,0,0,0,62.34608,14.81561,14.07483,0,0,59.16806,265.507,47.53046,0,47.53046,408.9604,97.37134,0.141946,104.5823,49.87686,81,327.8531
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,56.30828,56.30828,0,0,0,56.30828,164.9524,21.97238,0,0,92.88185,59.27187,56.30828,0,0,11.6376,308.2844,11.6376,0,11.6376,420.0009,100,0.1417863,61.93911,74.30548,0,401.1662
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1417863,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.289159,3.289159,0,-1,0,3.289159,2695.665,85.20245,0,0,88.66473,3.462273,3.289159,0,0,0,318.7582,0,0,0,420.0009,100,0.1417863,3.618075,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,13.02258,13.02258,0,0,0,13.02258,406.8674,39.27667,0,0,52.98465,13.70798,13.02258,0,0,0,318.7582,0,0,0,420.0009,100,0.1417863,14.32484,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,57.46473,57.46473,0,0,0,57.46473,47.33179,0,0,0,27.19909,60.48919,57.46473,0,0,0,318.7582,0,33.2901,-33.2901,384.91,91.64505,0.1417863,63.2112,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,74.81625,74.81625,81,0,22.761,74.81625,28.46393,8.881784E-16,0,0,21.29565,0,0,6.183746,5.874559,36.989,285.4681,27.17021,0,27.17021,410.6859,97.78217,0.1421308,82.29788,17.03652,81,306.7638
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,2.140528,0,0,11.95932,0,0,0,0,9.818797,309.9213,9.818797,0,9.818797,420.0009,100,0.1419964,0,9.56746,0,321.8806
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419964,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,166.5628,68.7,0,-1,0,68.7,0,0,97.86284,114.5191,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1419964,183.2191,0,0,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1419964,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,43.22116,43.22116,0,-1,0,43.22116,0,0,0,0,0,45.49596,43.22116,0,0,80.35088,246.4424,0,45.49596,-45.49596,295.8163,70.43232,0.1419964,47.54328,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,5.242534,5.242534,0,-1,0,5.242534,0,0,8.881784E-16,0,0,5.518457,5.242534,0,0,130.9019,200.9465,0,5.518457,-5.518457,289.9994,69.04733,0.1419964,5.766788,0,0,200.9465
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.0336,195.428,0,0,0,289.9994,69.04733,0.1419964,0,0,0,195.428
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,87.44197,68.7,0,-1,0,68.7,0,0,18.74197,27.48617,0,72.31579,68.7,0,0,137.0336,195.428,0,72.31579,-72.31579,213.7719,50.89796,0.1419964,96.18617,0,0,195.428
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,63.82073,63.82073,0,-1,0,63.82073,0,0,7.105427E-15,1.502807,0,67.17972,63.82073,0,0,217.3844,123.1122,0,67.17972,-67.17972,142.9582,34.0376,0.1419964,70.2028,0,0,123.1122
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,30.43432,30.43432,0,-1,0,30.43432,0,0,7.105427E-15,0,0,32.03613,30.43432,0,0,292.0286,55.93251,0,32.03613,-32.03613,109.1892,25.99737,0.1419964,33.47776,0,0,55.93251
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.6243,23.89638,0,0,0,109.1892,25.99737,0.1419964,0,0,0,23.89638
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.6243,23.89638,0,0,0,109.1892,25.99737,0.1419964,0,0,0,23.89638
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,102.2385,102.2385,81,0,22.761,102.2385,0,0,0,8.760845,0,22.35637,21.23855,0,0,327.6243,23.89638,0,22.35637,-22.35637,85.62348,20.3865,0.1419964,112.4624,0,81,23.89638
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,140.5296,89.74159,81,0,22.761,89.74159,8.537475,0,50.78799,70.66381,7.661666,9.201676,8.741592,0,0,352.4647,1.54001,0,1.54001,-1.54001,84.00017,20,0.1419964,154.5825,6.129333,81,9.201676
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,38.05717,38.05717,81,0,22.761,38.05717,39.26665,7.105427E-15,0,0,14.94378,0,0,42.94283,40.79568,354.1758,0,55.73946,0,55.73946,136.8793,32.59024,0.1427771,41.86289,11.95502,81,14.94378
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,298.4363,50.16552,67.14268,0,67.14268,200.5764,47.75619,0.1418644,0,53.71414,0,117.3082
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,0,0,0,67.91084,0,0,0,0,231.2937,110.5939,67.91084,0,67.91084,265.0023,63.09565,0.140953,0,54.32867,0,178.5048
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,32.27909,32.27909,0,0,0,32.27909,225.2495,0,0,0,72.70851,33.978,32.27909,0,0,163.3828,171.7137,38.73051,0,38.73051,301.7453,71.84397,0.1404385,35.50701,58.16681,0,244.4222
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,0,0,0,56.19988,0,0,0,0,124.6523,206.5711,56.19988,0,56.19988,355.0612,84.5382,0.1396985,0,44.95991,0,262.771
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.595929,5.595929,0,0,0,5.595929,1252.693,0,0,0,70.09982,5.890451,5.595929,0,0,68.45244,257.151,64.20937,0,64.20937,415.9755,99.0416,0.1388626,6.155522,56.07986,0,327.2509
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,36.49643,36.49643,0,-1,0,36.49643,143.1326,9.577916,0,0,52.23828,38.4173,36.49643,0,0,4.243063,314.9395,4.243063,0,4.243063,420.0009,100,0.1388077,40.14608,41.79062,0,367.1777
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,137.2273,137.2273,81,0,22.761,137.2273,40.65999,1.421085E-14,0,1.250071,55.79662,59.18667,56.22734,0,0,0,318.7582,0,3.390052,-3.390052,416.4274,99.14919,0.1388077,150.9501,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,55.87383,55.87383,0,0,0,55.87383,39.69536,0,7.105427E-15,0,22.17932,58.81456,55.87383,0,0,3.766724,315.3682,0,36.63524,-36.63524,377.8105,89.9547,0.1388077,61.46122,17.74346,0,337.5475
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,95.14904,95.14904,81,0,22.761,95.14904,17.2354,0,0,0,16.39931,14.89372,14.14904,0,0,44.47255,278.7329,1.50559,0,1.50559,379.2388,90.29478,0.1388257,104.6639,13.11945,81,295.1323
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,106.431,106.431,81,0,22.761,106.431,14.51083,0,1.421085E-14,0,15.44402,26.76946,25.43099,0,0,42.96696,280.088,0,11.32544,-11.32544,367.3008,87.45238,0.1388257,117.0741,12.35522,81,295.532
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,71.67651,68.7,0,-1,0,68.7,0,0,2.976507,10.14416,0,72.31579,68.7,0,0,55.55078,268.7625,0,72.31579,-72.31579,291.0732,69.30301,0.1388257,78.84415,0,0,268.7625
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,22.66153,22.66153,0,-1,0,22.66153,0,0,0,0,0,23.85424,22.66153,0,0,135.9017,196.4467,0,23.85424,-23.85424,265.9286,63.31621,0.1388257,24.92768,0,0,196.4467
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,74.14922,68.7,0,-1,0,68.7,0,0,5.449218,12.86414,0,72.31579,68.7,0,0,162.4064,172.5925,0,72.31579,-72.31579,189.7011,45.16684,0.1388257,81.56414,0,0,172.5925
