Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,85.16235,68.7,0,-1,0,68.7,0,0,16.46235,24.97859,0,72.31579,68.7,0,0,242.7572,100.2767,0,72.31579,-72.31579,113.4736,27.01746,0.1388257,93.67859,0,0,100.2767
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.28128,22.28128,0,-1,0,22.28128,0,0,3.552714E-15,0,0,23.45398,22.28128,0,0,323.1081,27.96091,0,23.45398,-23.45398,88.75089,21.13112,0.1388257,24.50941,0,0,27.96091
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,98.81366,4.281587,0,-1,0,4.281587,0,0,94.53207,104.4134,0,4.506934,4.281587,0,0,349.1681,4.506934,0,4.506934,-4.506934,84.00017,20,0.1388257,108.695,0,0,4.506934
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,73.05255,0,0,-1,0,0,0,0,73.05255,80.35781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388257,80.35781,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,79.24213,0,0,-1,0,0,0,0,79.24213,87.16634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388257,87.16634,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,18.33075,0,0,-1,0,0,0,0,18.33075,20.16382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388257,20.16382,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,109.2677,0,0,-1,0,0,0,0,109.2677,120.1944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388257,120.1944,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,82.53075,81,81,0,22.761,81,0,0,1.530751,9.783826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388257,90.78383,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,89.18128,81,81,0,22.761,81,0,0,8.181282,17.09941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388257,98.09941,0,81,0
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,150.834,99.38614,81,0,22.761,99.38614,19.47337,0,51.44791,81.24023,19.35383,19.35383,18.38614,0,0,354.1758,0,0,0,0,84.00017,20,0.1388257,165.9174,15.48307,81,19.35383
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,93.11238,93.11238,81,0,22.761,93.11238,44.74228,0,0,13.5081,41.6606,12.74987,12.11238,0,0,354.1758,0,28.91073,0,28.91073,111.4273,26.53026,0.1391701,102.4236,33.32848,81,41.6606
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,111.7534,68.7,0,-1,0,68.7,117.5822,0,43.05339,82.86205,80.77896,72.31579,68.7,0,0,325.2651,26.01966,8.463176,0,8.463176,119.4562,28.44189,0.1390607,122.9287,64.62317,0,106.7986
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,12.763,12.763,0,0,0,12.763,867.9013,0,0,0,110.7703,13.43474,12.763,0,0,316.8019,33.63652,97.33553,0,97.33553,211.7968,50.4277,0.1378156,14.0393,88.61623,0,144.4068
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,0,0,0,111.5164,0,0,0,0,219.4664,121.2385,111.5164,0,111.5164,317.5905,75.61664,0.1364162,0,89.21311,0,232.7549
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,105.726,105.726,81,0,22.761,105.726,97.75957,0,0,0,103.3572,26.02733,24.72596,0,0,107.95,221.6033,77.32992,0,77.32992,390.9521,93.08365,0.1365801,116.2986,82.6858,81,324.9605
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,114.5877,114.5877,54.03028,0,15.93766,114.5877,82.35152,3.552714E-15,0,0,94.36471,63.74465,60.55742,0,0,30.62005,291.2002,30.62005,0,30.62005,420.0009,100,0.1364094,126.0465,75.49177,81,385.5649
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364094,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,88.30167,88.30167,20.25,0,7.39125,88.30167,96.10043,13.22495,0,0,84.85828,71.63333,68.05167,0,0,0,318.7582,0,0,0,420.0009,100,0.1364094,97.13184,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,101.3432,101.3432,42.24972,0,12.95718,101.3432,61.37924,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1364094,111.4776,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,188.0806,149.7,81,0,22.761,149.7,23.73162,0,38.38064,57.18871,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1364094,206.8887,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,114.0117,114.0117,81,0,22.761,114.0117,9.021722,0,1.421085E-14,0,10.28582,34.74912,33.01166,0,0,40.87728,281.9687,0,24.4633,-24.4633,355.4347,84.62713,0.1364094,125.4128,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,103.4968,68.7,0,-1,0,68.7,0,0,34.79679,45.14647,0,72.31579,68.7,0,0,68.05873,257.5054,0,72.31579,-72.31579,279.2071,66.47775,0.1364094,113.8465,0,0,257.5054
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,250.4156,68.7,0,-1,0,68.7,0,0,181.7157,206.7572,0,72.31579,68.7,0,0,148.4096,185.1896,0,72.31579,-72.31579,202.9796,48.32838,0.1364094,275.4572,0,0,185.1896
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7605,112.8738,0,0,0,202.9796,48.32838,0.1364094,0,0,0,112.8738
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,49.83353,49.83353,0,-1,0,49.83353,0,0,7.105427E-15,0,0,52.45634,49.83353,0,0,228.7605,112.8738,0,52.45634,-52.45634,147.6857,35.1632,0.1364094,54.81688,0,0,112.8738
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,42.96012,42.96012,0,-1,0,42.96012,0,0,0,0,0,45.22118,42.96012,0,0,287.0453,60.41745,0,45.22118,-45.22118,100.0184,23.81387,0.1364094,47.25613,0,0,60.41745
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.291,15.19627,0,0,0,100.0184,23.81387,0.1364094,0,0,0,15.19627
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,65.14025,14.43646,0,-1,0,14.43646,0,0,50.70379,57.21782,0,15.19627,14.43646,0,0,337.291,15.19627,0,15.19627,-15.19627,84.00017,20,0.1364094,71.65427,0,0,15.19627
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,75.61913,0,0,-1,0,0,0,0,75.61913,83.18105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364094,83.18105,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,71.47525,0,0,-1,0,0,0,0,71.47525,78.62278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364094,78.62278,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364094,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,161.8467,81,81,0,22.761,81,0,0,80.84673,97.0314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364094,178.0314,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,57.40994,57.40994,81,0,22.761,57.40994,0,0,0,0,0,0,0,23.59006,22.41055,354.1758,0,22.41055,0,22.41055,105.2607,25.06202,0.136731,63.15094,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,98.40435,98.40435,81,0,22.761,98.40435,23.14289,0,0,3.756778,22.77361,18.32037,17.40435,0,0,331.7653,20.1695,4.453242,0,4.453242,109.4854,26.0679,0.1367832,108.2448,18.21889,81,42.94312
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,59.87551,59.87551,81,0,22.761,59.87551,75.90712,0,0,0,45.44978,0,0,21.12449,20.06826,327.312,24.17742,65.51804,0,65.51804,171.6413,40.86689,0.137509,65.86307,36.35982,81,69.6272
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,98.54408,68.7,0,-1,0,68.7,93.72718,0,29.84408,39.69849,64.39057,72.31579,68.7,0,0,261.794,83.14365,0,7.925217,-7.925217,163.2874,38.87786,0.137509,108.3985,51.51246,0,147.5342
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,32.97063,32.97063,0,0,0,32.97063,290.4321,0,0,0,95.75729,34.70593,32.97063,0,0,270.5998,75.21844,61.05136,0,61.05136,221.2058,52.66793,0.1367623,36.2677,76.60583,0,170.9757
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,99.73675,99.73675,81,0,22.761,99.73675,77.13385,0,0,0,76.93079,19.72289,18.73675,0,0,209.5484,130.1647,57.2079,0,57.2079,275.4779,65.58986,0.1373128,109.7104,61.54464,81,207.0955
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,61.59885,61.59885,81,0,22.761,61.59885,143.2374,0,0,0,88.23256,0,0,19.40115,18.43109,152.3405,181.6518,106.6637,0,106.6637,376.668,89.68267,0.137526,67.75874,70.58604,81,269.8843
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,39.37143,39.37143,0,0,0,39.37143,220.0903,0,0,0,86.65267,41.44361,39.37143,0,0,45.67685,277.649,45.20907,0,45.20907,419.5571,99.89434,0.1369831,43.30857,69.32214,0,364.3017
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.647447,1.647447,0,-1,0,1.647447,5199.995,83.46521,0,0,85.66715,1.734155,1.647447,0,0,0.4677845,318.3372,0.4677845,0,0.4677845,420.0009,100,0.1369775,1.812192,68.53372,0,404.0044
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,105.5994,105.5994,51.99231,0,15.42205,105.5994,53.43642,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1369775,116.1594,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,69.91917,69.91917,24.65145,0,8.504818,69.91917,68.15044,0,0,0,47.65023,47.65023,45.26772,0,0,0,318.7582,0,0,0,420.0009,100,0.1369775,76.91109,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,103.6465,103.6465,78.43924,0,22.11313,103.6465,25.60047,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1369775,114.0112,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1369775,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,126.0479,68.7,0,-1,0,68.7,0,0,57.34793,69.95273,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1369775,138.6527,0,0,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,103.5976,68.7,0,-1,0,68.7,0,0,34.89758,45.25734,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1369775,113.9573,0,0,246.4424
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,109.9708,68.7,0,-1,0,68.7,0,0,41.27076,52.26783,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1369775,120.9678,0,0,174.1266
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,143.8092,68.7,0,-1,0,68.7,0,0,75.10918,89.4901,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1369775,158.1901,0,0,101.8109
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,11.32383,11.32383,0,-1,0,11.32383,0,0,1.776357E-15,0,0,11.91982,11.32383,0,0,321.4035,29.49507,0,11.91982,-11.91982,102.5261,24.41093,0.1369775,12.45621,0,0,29.49507
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,81.90446,16.69648,0,-1,0,16.69648,0,0,65.20798,73.39842,0,17.57524,16.69648,0,0,334.6478,17.57524,0,17.57524,-17.57524,84.00017,20,0.1369775,90.0949,0,0,17.57524
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,178.8851,0,0,-1,0,0,0,0,178.8851,196.7736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369775,196.7736,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,13.83431,0,0,-1,0,0,0,0,13.83431,15.21774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369775,15.21774,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,54.82217,0,0,-1,0,0,0,0,54.82217,60.30439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369775,60.30439,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,77.09225,0,0,-1,0,0,0,0,77.09225,84.80148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369775,84.80148,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,140.8181,81,81,0,22.761,81,0,0,59.81806,73.89986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369775,154.8999,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,78.06024,78.06024,81,0,22.761,78.06024,0,0,0,4.866265,0,0,0,2.939759,2.792771,354.1758,0,2.792771,0,2.792771,86.64962,20.63082,0.1370163,85.86626,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,102.808,98.33067,81,0,22.761,98.33067,15.99635,0,4.477345,26.71243,15.72931,18.24281,17.33067,0,0,351.383,2.513494,0,2.513494,-2.513494,84.00017,20,0.1370163,113.0888,12.58345,81,18.24281
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,30.14885,30.14885,81,0,22.761,30.14885,131.5801,0,0,0,39.6699,0,0,50.85115,48.30859,354.1758,0,87.97849,0,87.97849,167.4639,39.87228,0.1374514,33.16373,31.73591,81,39.6699
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,266.1973,79.18064,67.46272,0,67.46272,231.4646,55.11052,0.1366528,0,53.97017,0,146.6434
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,128.3201,128.3201,81,0,22.761,128.3201,75.21988,0,0,0,96.52222,49.81062,47.32009,0,0,198.7346,139.8971,46.7116,0,46.7116,275.7791,65.66158,0.1366208,141.1521,77.21777,81,236.4193
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,136.3296,136.3296,81,0,22.761,136.3296,86.09087,0,0,0.2625551,117.3673,58.24168,55.3296,0,0,152.023,181.9375,59.12566,0,59.12566,331.8707,79.01667,0.1362521,149.9626,93.89387,81,299.3049
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,33.67086,33.67086,20.25,0,7.39125,33.67086,361.8966,14.82912,0,0,121.8537,14.12722,13.42086,0,0,92.89735,235.1506,92.89735,0,92.89735,420.0009,100,0.1351804,37.03794,97.48295,81,357.0043
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,168.0137,149.7,81,0,22.761,149.7,82.95925,51.87421,18.31369,35.11506,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1351804,184.815,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,80.95584,68.7,0,-1,0,68.7,151.2748,31.61003,12.25584,20.35142,103.9258,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1351804,89.05142,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,43.93581,43.93581,0,0,0,43.93581,177.925,31.92457,0,0,78.17279,46.24822,43.93581,0,0,0,318.7582,0,0,0,420.0009,100,0.1351804,48.32939,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.682475,3.682475,0,0,0,3.682475,1621.275,55.82675,0,0,59.70304,3.876289,3.682475,0,0,0,318.7582,0,0,0,420.0009,100,0.1351804,4.050722,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,36.03316,36.03316,0,0,0,36.03316,90.75509,0,0,0,32.70193,37.92964,36.03316,0,0,0,318.7582,0,5.227715,-5.227715,414.4904,98.68798,0.1351804,39.63648,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,160.1289,149.7,81,0,22.761,149.7,6.617767,0,10.42886,26.44175,9.906797,72.31579,68.7,0,0,5.808572,313.5305,0,62.40899,-62.40899,348.7055,83.02495,0.1351804,176.1418,7.925437,81,323.4373
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,64.61519,64.61519,0,-1,0,64.61519,0,0,0,2.376707,0,68.01599,64.61519,0,0,75.15189,251.1215,0,68.01599,-68.01599,277.0103,65.95471,0.1351804,71.07671,0,0,251.1215
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,104.1398,68.7,0,-1,0,68.7,0,0,35.43984,45.85383,0,72.31579,68.7,0,0,150.7252,183.1055,0,72.31579,-72.31579,200.7828,47.80534,0.1351804,114.5538,0,0,183.1055
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,43.8148,43.8148,0,-1,0,43.8148,0,0,0,0,0,46.12085,43.8148,0,0,231.0761,110.7897,0,46.12085,-46.12085,152.1672,36.23021,0.1351804,48.19629,0,0,110.7897
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,135.1145,61.43545,0,-1,0,61.43545,0,0,73.67907,87.19052,0,64.66889,61.43545,0,0,282.3215,64.66889,0,64.66889,-64.66889,84.00017,20,0.1351804,148.626,0,0,64.66889
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,113.1563,0,0,-1,0,0,0,0,113.1563,124.4719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351804,124.4719,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,92.90195,0,0,-1,0,0,0,0,92.90195,102.1921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351804,102.1921,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.689964,0,0,-1,0,0,0,0,6.689964,7.35896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351804,7.35896,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,57.67283,0,0,-1,0,0,0,0,57.67283,63.44011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351804,63.44011,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,78.55845,0,0,-1,0,0,0,0,78.55845,86.41429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351804,86.41429,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351804,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351804,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,37.09201,37.09201,81,0,22.761,37.09201,0,0,0,0,0,0,0,43.90799,41.71259,354.1758,0,41.71259,0,41.71259,123.5722,29.4219,0.1357461,40.80121,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,312.4632,37.54134,74.9826,0,74.9826,194.707,46.3587,0.1361198,0,5.026079,81,43.82393
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,145.6809,145.6809,81,0,22.761,145.6809,15.73873,0,0,10.54899,22.92832,68.08515,64.6809,0,0,237.4806,105.0257,0,45.15684,-45.15684,147.1075,35.02552,0.1361198,160.249,18.34265,81,127.954
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,62.67869,62.67869,0,-1,0,62.67869,40.5597,0,7.105427E-15,7.240928,25.42229,65.97757,62.67869,0,0,287.6549,59.86884,0,40.55527,-40.55527,104.3584,24.8472,0.1361198,68.94656,20.33783,0,85.29112
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,19.56679,19.56679,0,0,0,19.56679,150.718,0,0,0,29.49067,20.59662,19.56679,0,0,332.7163,19.31356,8.894045,0,8.894045,112.7961,26.85616,0.1360184,21.52347,23.59253,0,48.80423
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,126.1674,126.1674,81,0,22.761,126.1674,38.61792,0,0,22.57445,48.72323,47.54464,45.16741,0,0,323.8223,27.3182,1.17859,0,1.17859,113.9142,27.12237,0.1360313,138.7841,38.97858,81,76.04143
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,110.3633,110.3633,81,0,22.761,110.3633,85.27077,0,0,0,94.10764,30.90873,29.36329,0,0,322.6436,28.37893,63.19891,0,63.19891,173.8699,41.39752,0.1362364,121.3996,75.28611,81,122.4866
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,80.99525,80.99525,81,0,22.761,80.99525,75.24714,0,0,0,60.94661,0,0,0.004743665,0.004506482,259.4448,85.25795,60.95112,0,60.95112,231.6933,55.16495,0.1368975,89.09478,48.75729,81,146.2046
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,198.4936,140.114,35.83711,0,35.83711,265.6913,63.25971,0.136492,0,28.66969,0,175.9511
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,42.89137,42.89137,0,0,0,42.89137,107.1364,0,0,0,45.95226,45.14881,42.89137,0,0,162.6565,172.3674,0.8034503,0,0.8034503,266.4535,63.44119,0.1364829,47.1805,36.76181,0,218.3196
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,148.0219,148.0219,81,0,22.761,148.0219,26.91542,0,0,13.12408,39.84072,70.54936,67.0219,0,0,161.8531,173.0905,0,30.70864,-30.70864,234.0838,55.73412,0.1364829,162.8241,31.87258,81,212.9312
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,79.85928,79.85928,81,0,22.761,79.85928,30.79447,0,0,0,24.59224,0,0,1.140714,1.083679,195.9738,142.3818,25.67592,0,25.67592,258.4421,61.53371,0.136762,87.84521,19.67379,81,166.9741
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,72.31579,0,20.56389,0,0,0,0,0,8.818901,0,0,72.31579,68.7,170.2979,165.4901,77.5189,0,77.5189,331.983,79.04341,0.1370927,0,7.055121,81,174.3091
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,94.64346,68.7,0,-1,0,68.7,0,0,25.94346,35.4078,0,72.31579,68.7,0,0,92.77897,235.2572,0,72.31579,-72.31579,255.7554,60.89403,0.1370927,104.1078,0,0,235.2572
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,117.898,68.7,0,-1,0,68.7,0,0,49.19797,60.98776,0,72.31579,68.7,0,0,173.1298,162.9414,0,72.31579,-72.31579,179.5279,42.74466,0.1370927,129.6878,0,0,162.9414
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,58.30092,58.30092,0,-1,0,58.30092,0,0,7.105427E-15,0,0,61.36939,58.30092,0,0,253.4807,90.62558,0,61.36939,-61.36939,114.8389,27.34254,0.1370927,64.13101,0,0,90.62558
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,46.29343,27.79338,0,-1,0,27.79338,0,0,18.50005,23.1294,0,29.25619,27.79338,0,0,321.6689,29.25619,0,29.25619,-29.25619,84.00017,20,0.1370927,50.92278,0,0,29.25619
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370927,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370927,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,97.08099,0,0,-1,0,0,0,0,97.08099,106.7891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370927,106.7891,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,9.286083,0,0,-1,0,0,0,0,9.286083,10.21469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370927,10.21469,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,20.90192,0,0,-1,0,0,0,0,20.90192,22.99211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370927,22.99211,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,31.98754,0,0,-1,0,0,0,0,31.98754,35.18629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370927,35.18629,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370927,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,35.5358,35.5358,81,0,22.761,35.5358,0,0,0,0,0,0,0,45.4642,43.19099,354.1758,0,43.19099,0,43.19099,124.9747,29.75583,0.1376529,39.08937,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,59.16352,59.16352,81,0,22.761,59.16352,31.58062,0,0,0,18.68421,0,0,21.83648,20.74466,310.9848,38.87189,39.42886,0,39.42886,162.3802,38.66188,0.138117,65.07987,14.94736,81,57.5561
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,118.6403,118.6403,81,0,22.761,118.6403,25.92988,0,1.421085E-14,0,30.76329,39.62138,37.64031,0,0,271.5559,74.35787,0,8.858085,-8.858085,153.043,36.43874,0.138117,130.5043,24.61064,81,105.1212
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,58.41317,58.41317,0,-1,0,58.41317,67.86831,7.105427E-15,0,0,39.64403,61.48755,58.41317,0,0,281.3983,65.49979,0,21.84351,-21.84351,130.0179,30.95658,0.138117,64.25449,31.71523,0,105.1438
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,19.12367,19.12367,0,0,0,19.12367,341.2596,0,0,0,65.26138,20.13018,19.12367,0,0,305.6688,43.65627,45.1312,0,45.1312,172.8331,41.15067,0.1376114,21.03604,52.20911,0,108.9177
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,36.12157,36.12157,0,0,0,36.12157,215.4157,0,0,0,77.81154,38.02271,36.12157,0,0,260.5376,84.27435,39.78883,0,39.78883,210.5801,50.13803,0.1371687,39.73373,62.24923,0,162.0859
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,14.49937,14.49937,0,0,0,14.49937,541.9026,0,0,0,78.57247,15.26249,14.49937,0,0,220.7488,120.0843,63.30998,0,63.30998,270.6412,64.43826,0.1364702,15.94931,62.85798,0,198.6568
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,34.09332,34.09332,0,0,0,34.09332,215.1761,0,0,0,73.36069,35.8877,34.09332,0,0,157.4388,177.0633,37.47298,0,37.47298,306.1913,72.90253,0.13606,37.50265,58.68855,0,250.424
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,24.62317,24.62317,0,-1,0,24.62317,228.6414,0,0,0,56.29875,25.91912,24.62317,0,0,119.9658,210.789,30.37963,0,30.37963,335.0119,79.76458,0.1357294,27.08549,45.039,0,267.0877
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,0,0,0,58.92688,0,0,0,0,89.58622,238.1306,58.92688,0,58.92688,390.9148,93.07478,0.1350925,0,47.14151,0,297.0575
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,3.230798,0,0,33.89013,0,0,0,0,30.65934,291.1648,30.65934,0,30.65934,420.0009,100,0.1347635,0,27.11211,0,325.055
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347635,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347635,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347635,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,14.80391,14.80391,0,-1,0,14.80391,0,0,1.776357E-15,0,0,15.58307,14.80391,0,0,0,318.7582,0,15.58307,-15.58307,403.5749,96.08906,0.1347635,16.2843,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,18.54364,18.54364,0,-1,0,18.54364,0,0,0,0,0,19.51962,18.54364,0,0,17.31452,303.1752,0,19.51962,-19.51962,382.9994,91.19014,0.1347635,20.398,0,0,303.1752
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,53.51407,53.51407,0,-1,0,53.51407,0,0,0,0,0,56.3306,53.51407,0,0,39.00298,283.6555,0,56.3306,-56.3306,323.6217,77.05263,0.1347635,58.86548,0,0,283.6555
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,2.039397,2.039397,0,-1,0,2.039397,0,0,4.440892E-16,0,0,2.146734,2.039397,0,0,101.5925,227.3249,0,2.146734,-2.146734,321.3588,76.51385,0.1347635,2.243336,0,0,227.3249
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.9778,225.1782,0,0,0,321.3588,76.51385,0.1347635,0,0,0,225.1782
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,42.86983,42.86983,0,-1,0,42.86983,0,0,7.105427E-15,0,0,45.12614,42.86983,0,0,103.9778,225.1782,0,45.12614,-45.12614,273.7917,65.18837,0.1347635,47.15681,0,0,225.1782
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.88529,32.88529,0,-1,0,32.88529,0,0,0,0,0,34.6161,32.88529,0,0,154.118,180.0521,0,34.6161,-34.6161,237.3031,56.50063,0.1347635,36.17382,0,0,180.0521
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,46.31694,46.31694,0,-1,0,46.31694,0,0,7.105427E-15,0,0,48.75467,46.31694,0,0,192.5803,145.436,0,48.75467,-48.75467,185.9112,44.26448,0.1347635,50.94864,0,0,145.436
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.29164,22.29164,0,-1,0,22.29164,0,0,3.552714E-15,0,0,23.46488,22.29164,0,0,246.7522,96.6813,0,23.46488,-23.46488,161.177,38.37541,0.1347635,24.5208,0,0,96.6813
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,80.48399,80.48399,81,0,22.761,80.48399,0,0,0,0,0,0,0,0.5160097,0.4902092,272.8242,73.21642,0.4902092,0,0.4902092,161.6421,38.48614,0.1347698,88.53239,0,81,73.21642
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,176.5021,149.7,81,0,22.761,149.7,0,0,26.80207,44.45227,0,72.31579,68.7,0,0,272.334,73.6576,0,72.31579,-72.31579,85.41457,20.33676,0.1347698,194.1523,0,81,73.6576
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,76.67144,76.67144,81,0,22.761,76.67144,15.56125,0,0,0,11.93104,0,0,4.328559,4.112131,352.6849,1.341814,16.04317,0,16.04317,100.6345,23.96054,0.1349476,84.33858,9.54483,81,13.27285
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,79.91335,79.91335,81,0,22.761,79.91335,44.93779,0,0,0,35.91129,0,0,1.086645,1.032313,336.6417,15.78067,36.9436,0,36.9436,135.6822,32.30523,0.1353359,87.90469,28.72903,81,51.69196
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,102.4912,68.7,0,-1,0,68.7,77.28797,0,33.79125,56.07356,53.09684,72.31579,68.7,0,0,299.6981,49.02991,0,19.21895,-19.21895,115.4237,27.48177,0.1353359,112.7404,42.47747,0,102.1267
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,321.0525,29.81096,59.85925,0,59.85925,172.2112,41.00257,0.1346982,0,47.8874,0,89.6702
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,61.04317,61.04317,0,0,0,61.04317,171.2078,0,0,0,104.5107,64.25597,61.04317,0,0,261.1933,83.68428,40.25471,0,40.25471,210.4001,50.09517,0.1342727,67.14749,83.60855,0,188.195
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,0,0,0,111.7571,0,0,0,0,220.9386,119.9135,111.7571,0,111.7571,316.4223,75.33849,0.1331053,0,89.40572,0,231.6707
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,0,0,0,62.70673,0,0,0,0,109.1814,220.4949,62.70673,0,62.70673,375.9111,89.50246,0.1324592,0,50.16539,0,283.2017
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,214.8444,68.7,0,-1,0,68.7,102.0698,0,146.1444,167.6288,70.12198,72.31579,68.7,0,0,46.47468,276.931,0,2.193813,-2.193813,373.5986,88.95187,0.1324592,236.3288,56.09758,0,347.053
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,126.1873,126.1873,81,0,22.761,126.1873,57.74448,0,0,0,72.8662,47.56556,45.18728,0,0,48.91225,274.7372,25.30063,0,25.30063,397.6009,94.66669,0.1327109,138.806,58.29295,81,347.6034
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,39.73163,39.73163,0,0,0,39.73163,138.5109,0,0,0,55.03263,41.82277,39.73163,0,0,23.61162,297.5078,13.20986,0,13.20986,410.1329,97.65049,0.1325756,43.70479,44.0261,0,352.5404
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,102.4493,102.4493,81,0,22.761,102.4493,30.17289,0,0,0,30.91193,22.57826,21.44935,0,0,10.40176,309.3966,8.333666,0,8.333666,418.0389,99.53287,0.1326621,112.6943,24.72954,81,340.3086
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,80.2919,80.2919,78.85535,0,22.2184,80.2919,4.459055,1.776357E-15,0,0,3.580261,1.512166,1.436558,0,0,2.068095,316.8969,2.068095,0,2.068095,420.0009,100,0.1326835,88.32109,2.864208,81,320.4772
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,82.00319,68.7,0,-1,0,68.7,0,0,13.30319,21.50351,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1326835,90.20351,0,0,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,148.5579,68.7,0,-1,0,68.7,0,0,79.85789,94.71368,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1326835,163.4137,0,0,246.4424
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,233.7088,68.7,0,-1,0,68.7,0,0,165.0088,188.3796,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1326835,257.0796,0,0,174.1266
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,6.063911,6.063911,0,-1,0,6.063911,0,0,8.881784E-16,0,0,6.383064,6.063911,0,0,241.0526,101.8109,0,6.383064,-6.383064,184.5899,43.94989,0.1326835,6.670302,0,0,101.8109
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.1449,95.4278,0,0,0,184.5899,43.94989,0.1326835,0,0,0,95.4278
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,37.59125,37.59125,0,-1,0,37.59125,0,0,7.105427E-15,0,0,39.56974,37.59125,0,0,248.1449,95.4278,0,39.56974,-39.56974,142.8797,34.01892,0.1326835,41.35037,0,0,95.4278
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.789719,3.789719,0,-1,0,3.789719,0,0,4.440892E-16,0,0,3.989178,3.789719,0,0,292.1113,55.85806,0,3.989178,-3.989178,138.6748,33.01773,0.1326835,4.168692,0,0,55.85806
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.5437,51.86888,0,0,0,138.6748,33.01773,0.1326835,0,0,0,51.86888
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.5437,51.86888,0,0,0,138.6748,33.01773,0.1326835,0,0,0,51.86888
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.5437,51.86888,0,0,0,138.6748,33.01773,0.1326835,0,0,0,51.86888
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.828569,6.828569,0,0,0,6.828569,0,0,8.881784E-16,0,0,7.187968,6.828569,0,0,296.5437,51.86888,0,7.187968,-7.187968,131.098,31.21374,0.1326835,7.511426,0,0,51.86888
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,45.97345,45.97345,81,0,22.761,45.97345,0,0,0,0,0,0,0,35.02655,33.27523,304.5303,44.68091,33.27523,0,33.27523,162.6656,38.72984,0.1331013,50.57079,0,81,44.68091
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,271.2551,74.62862,75.57049,0,75.57049,234.3581,55.79943,0.1334514,0,5.496388,81,81.4991
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,185.6379,149.7,81,0,22.761,149.7,21.73704,0,35.93792,54.50171,32.54034,72.31579,68.7,0,0,195.6846,142.642,0,39.77545,-39.77545,192.4311,45.81683,0.1334514,204.2017,26.03227,81,175.1824
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,52.66563,52.66563,0,-1,0,52.66563,69.46091,0,7.105427E-15,0,36.58203,55.43751,52.66563,0,0,239.8796,102.8666,0,18.85548,-18.85548,172.5557,41.0846,0.1334514,57.93219,29.26562,0,139.4486
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,18.04362,18.04362,0,0,0,18.04362,291.9912,0,0,0,52.68579,18.99329,18.04362,0,0,260.8301,84.01112,33.6925,0,33.6925,204.5192,48.69495,0.1331084,19.84799,42.14864,0,136.6969
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,99.3575,99.3575,81,0,22.761,99.3575,98.29536,0,0,0,97.66381,19.32368,18.3575,0,0,227.1376,114.3344,78.34013,0,78.34013,278.8391,66.39014,0.1333908,109.2932,78.13105,81,211.9982
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,37.42277,37.42277,73.25491,0,20.80149,37.42277,296.8232,0,0,0,111.0794,0,0,35.83214,34.04053,148.7975,184.8405,145.12,0,145.12,416.5121,99.16933,0.1330565,41.16504,88.86355,81,295.9199
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,108.0799,108.0799,39.37992,0,12.23112,108.0799,84.07447,14.87433,0,0,90.86762,72.31579,68.7,0,0,3.677509,315.4485,3.677509,0,3.677509,420.0009,100,0.1330198,118.8879,72.6941,81,406.3161
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,15.58557,15.58557,0,-1,0,15.58557,288.7908,28.60383,0,0,45.0097,16.40586,15.58557,0,0,0,318.7582,0,0,0,420.0009,100,0.1330198,17.14413,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,18.0189,18.0189,0,0,0,18.0189,202.1258,17.45358,0,0,36.42084,18.96726,18.0189,0,0,0,318.7582,0,0,0,420.0009,100,0.1330198,19.82079,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,10.75385,10.75385,0,0,0,10.75385,245.1464,15.04283,0,0,26.36267,11.31984,10.75385,0,0,0,318.7582,0,0,0,420.0009,100,0.1330198,11.82923,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,83.2467,83.2467,77.8875,0,21.97354,83.2467,6.776555,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1330198,91.57137,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,191.2014,149.7,81,0,22.761,149.7,1.662383,0,41.50137,60.62151,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1330198,210.3215,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,139.7299,68.7,0,-1,0,68.7,0,0,71.02995,85.00295,0,72.31579,68.7,0,0,77.58578,248.931,0,72.31579,-72.31579,270.169,64.32581,0.1330198,153.703,0,0,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,174.155,68.7,0,-1,0,68.7,0,0,105.455,122.8705,0,72.31579,68.7,0,0,157.9367,176.6152,0,72.31579,-72.31579,193.9414,46.17644,0.1330198,191.5705,0,0,176.6152
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,171.0896,68.7,0,-1,0,68.7,0,0,102.3896,119.4986,0,72.31579,68.7,0,0,238.2875,104.2994,0,72.31579,-72.31579,117.7139,28.02706,0.1330198,188.1986,0,0,104.2994
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,89.80874,30.38447,0,-1,0,30.38447,0,0,59.42427,68.40514,0,31.98366,30.38447,0,0,318.6384,31.98366,0,31.98366,-31.98366,84.00017,20,0.1330198,98.78962,0,0,31.98366
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.264,0,0,-1,0,0,0,0,23.264,25.5904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330198,25.5904,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,32.62305,0,0,-1,0,0,0,0,32.62305,35.88535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330198,35.88535,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,62.28532,0,0,-1,0,0,0,0,62.28532,68.51385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330198,68.51385,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,78.76245,0,0,-1,0,0,0,0,78.76245,86.6387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330198,86.6387,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.714478,0,0,-1,0,0,0,0,7.714478,8.485927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330198,8.485927,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,18.16094,0,0,-1,0,0,0,0,18.16094,19.97703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330198,19.97703,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,77.58096,77.58096,81,0,22.761,77.58096,0,0,0,4.33905,0,0,0,3.419045,3.248093,354.1758,0,3.248093,0,3.248093,87.08158,20.73367,0.1330595,85.33905,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,80.73142,80.73142,81,0,22.761,80.73142,0,0,0,5.027447,0,0,0,0.2685759,0.2551471,350.9277,2.923284,0.2551471,0,0.2551471,87.32363,20.7913,0.1330626,88.80457,0,81,2.923284
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,139.1726,100.616,81,0,22.761,100.616,17.38843,0,38.5566,65.77048,17.49555,20.64846,19.61604,0,0,350.6726,3.152916,0,3.152916,-3.152916,84.00017,20,0.1330626,153.0899,13.99644,81,20.64846
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,55.30974,55.30974,81,0,22.761,55.30974,88.48257,0,0,0,48.93948,0,0,25.69026,24.40575,354.1758,0,73.34522,0,73.34522,153.5816,36.56696,0.1336082,60.84071,39.15158,81,48.93948
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,56.37585,56.37585,0,-1,0,56.37585,139.8009,0,0,0,78.81393,59.343,56.37585,0,0,280.8306,66.0107,19.47094,0,19.47094,172.0533,40.96499,0.1334145,62.01343,63.05115,0,144.8246
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,0,0,0,106.6366,0,0,0,0,261.3596,83.53455,106.6366,0,106.6366,273.2176,65.05169,0.1323637,0,85.30924,0,190.1711
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,135.639,135.639,81,0,22.761,135.639,88.84393,0,0,0,120.507,57.51474,54.63901,0,0,154.7231,179.5074,62.99228,0,62.99228,332.9774,79.28016,0.1320413,149.2029,96.40562,81,300.0145
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,23.36036,23.36036,20.25,0,7.39125,23.36036,517.8125,25.95799,0,0,120.9629,3.274064,3.110361,0,0,91.73081,236.2005,91.73081,0,91.73081,420.0009,100,0.1311568,25.6964,96.77029,81,357.1634
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311568,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.42733,2.42733,0,-1,0,2.42733,4064.669,96.10788,0,0,98.66296,2.555085,2.42733,0,0,0,318.7582,0,0,0,420.0009,100,0.1311568,2.670063,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,57.60666,57.60666,0,0,0,57.60666,139.4967,19.72082,0,0,80.35941,60.63859,57.60666,0,0,0,318.7582,0,0,0,420.0009,100,0.1311568,63.36733,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,49.64418,49.64418,0,0,0,49.64418,112.6994,3.691653,0,0,55.94868,52.25703,49.64418,0,0,0,318.7582,0,0,0,420.0009,100,0.1311568,54.60859,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,221.4724,149.7,81,0,22.761,149.7,17.29772,0,71.77235,93.91959,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1311568,243.6196,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,54.80231,54.80231,0,0,0,54.80231,15.90243,0,0,0,8.714898,57.68665,54.80231,0,0,51.57901,272.3371,0,48.97175,-48.97175,319.4479,76.05888,0.1311568,60.28255,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,64.8403,64.8403,0,-1,0,64.8403,0,0,1.421085E-14,2.624328,0,68.25294,64.8403,0,0,105.9921,223.3654,0,68.25294,-68.25294,247.503,58.92917,0.1311568,71.32433,0,0,223.3654
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,122.4,68.7,0,-1,0,68.7,0,0,53.70002,65.94003,0,72.31579,68.7,0,0,181.8287,155.1124,0,72.31579,-72.31579,171.2755,40.7798,0.1311568,134.64,0,0,155.1124
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,37.92808,37.92808,0,-1,0,37.92808,0,0,0,0,0,39.9243,37.92808,0,0,262.1795,82.79663,0,39.9243,-39.9243,129.1916,30.75984,0.1311568,41.72089,0,0,82.79663
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,25.33115,25.33115,0,-1,0,25.33115,0,0,0,0,0,26.66437,25.33115,0,0,306.5399,42.87234,0,26.66437,-26.66437,101.0849,24.06778,0.1311568,27.86427,0,0,42.87234
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,50.5902,15.39757,0,-1,0,15.39757,0,0,35.19263,40.25165,0,16.20797,15.39757,0,0,336.167,16.20797,0,16.20797,-16.20797,84.00017,20,0.1311568,55.64922,0,0,16.20797
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,25.55427,0,0,-1,0,0,0,0,25.55427,28.1097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311568,28.1097,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,40.86452,0,0,-1,0,0,0,0,40.86452,44.95098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311568,44.95098,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311568,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.00613,0,0,-1,0,0,0,0,28.00613,30.80674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311568,30.80674,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,37.24252,0,0,-1,0,0,0,0,37.24252,40.96677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311568,40.96677,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311568,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.42739,21.42739,81,0,22.761,21.42739,0,0,0,0,0,0,0,59.57261,56.59398,354.1758,0,56.59398,0,56.59398,137.6899,32.78325,0.1318348,23.57013,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,297.5818,50.93459,82.05548,0,82.05548,215.5346,51.31766,0.1321109,0,10.68439,81,64.29007
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,90.66513,90.66513,81,0,22.761,90.66513,38.80731,0,0,0,35.1847,10.17382,9.665131,0,0,215.5263,124.7845,25.01088,0,25.01088,239.262,56.96703,0.1323545,99.73164,28.14776,81,159.9692
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,163.0119,68.7,0,-1,0,68.7,116.2822,0,94.31192,110.6131,79.88584,72.31579,68.7,0,0,190.5155,147.2943,7.570048,0,7.570048,246.4436,58.67693,0.1322822,179.3131,63.90867,0,227.1801
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,77.75784,77.75784,81,0,22.761,77.75784,129.9797,0,0,0,101.0694,0,0,3.242157,3.080049,182.9454,154.1073,104.1494,0,104.1494,345.2484,82.20184,0.1325185,85.53363,80.85551,81,255.1767
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,72.07517,72.07517,36.86678,0,11.59529,72.07517,160.7453,0,0,0,115.8574,37.06147,35.20839,0,0,78.79597,247.8418,78.79597,0,78.79597,420.0009,100,0.1321077,79.28268,92.68595,81,363.6993
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,133.9763,133.9763,65.27632,0,18.78291,133.9763,92.95692,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1321077,147.374,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,67.16702,67.16702,20.25,0,7.39125,67.16702,167.3509,63.01827,0,0,112.4046,49.38633,46.91701,0,0,0,318.7582,0,0,0,420.0009,100,0.1321077,73.88371,89.92368,81,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,174.8049,68.7,0,-1,0,68.7,124.228,13.02882,106.1049,123.5853,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1321077,192.2853,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,88.10607,88.10607,20.25,0,7.39125,88.10607,89.1437,7.11357,0,0,78.54101,71.42744,67.85607,0,0,0,318.7582,0,0,0,420.0009,100,0.1321077,96.91667,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321077,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,113.0088,113.0088,81,0,22.761,113.0088,28.93161,0,0,0,32.69525,33.69342,32.00875,0,0,0,318.7582,0,0.9981696,-0.9981696,418.9487,99.74949,0.1321077,124.3096,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,78.19129,78.19129,75.89938,0,21.47054,78.19129,4.503848,0,0,0,3.521617,2.41254,2.291913,0,0,1.109077,317.7601,1.109077,0,1.109077,420.0009,100,0.1321183,86.01042,2.817294,81,321.2817
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,36.6568,36.6568,0,-1,0,36.6568,0,0,7.105427E-15,0,0,38.58611,36.6568,0,0,0,318.7582,0,38.58611,-38.58611,379.3275,90.3159,0.1321183,40.32248,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,143.3638,68.7,0,-1,0,68.7,0,0,74.66383,89.00021,0,72.31579,68.7,0,0,42.87345,280.1721,0,72.31579,-72.31579,303.1,72.16652,0.1321183,157.7002,0,0,280.1721
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,114.2586,68.7,0,-1,0,68.7,0,0,45.55857,56.98443,0,72.31579,68.7,0,0,123.2243,207.8563,0,72.31579,-72.31579,226.8725,54.01714,0.1321183,125.6844,0,0,207.8563
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,61.44119,61.44119,0,-1,0,61.44119,0,0,7.105427E-15,0,0,64.67493,61.44119,0,0,203.5752,135.5405,0,64.67493,-64.67493,158.6991,37.78542,0.1321183,67.58531,0,0,135.5405
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.4362,70.86561,0,0,0,158.6991,37.78542,0.1321183,0,0,0,70.86561
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.4362,70.86561,0,0,0,158.6991,37.78542,0.1321183,0,0,0,70.86561
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.4362,70.86561,0,0,0,158.6991,37.78542,0.1321183,0,0,0,70.86561
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.4362,70.86561,0,0,0,158.6991,37.78542,0.1321183,0,0,0,70.86561
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,62.24027,62.24027,0,-1,0,62.24027,0,0,7.105427E-15,1.141973,0,65.51608,62.24027,0,0,275.4362,70.86561,0,65.51608,-65.51608,89.63907,21.34259,0.1321183,68.4643,0,0,70.86561
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,7.083551,5.082054,0,-1,0,5.082054,0,0,2.001497,2.709852,0,5.349531,5.082054,0,0,348.2319,5.349531,0,5.349531,-5.349531,84.00017,20,0.1321183,7.791906,0,0,5.349531
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,78.13546,78.13546,81,0,22.761,78.13546,0,0,0,4.949004,0,0,0,2.864542,2.721315,354.1758,0,2.721315,0,2.721315,86.58183,20.61468,0.13215,85.94901,0,81,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,351.4545,2.449183,68.7,0,68.7,151.7564,36.1324,0.1325436,0,0,81,2.449183
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,58.69049,58.69049,81,0,22.761,58.69049,13.00771,0,0,0,7.63429,0,0,22.30951,21.19403,282.7545,64.27918,28.82832,0,28.82832,179.1053,42.64404,0.1328609,64.55954,6.107432,81,71.91348
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,84.61166,84.61166,81,0,22.761,84.61166,15.07077,0,0,0,12.75163,3.80174,3.611653,0,0,253.9262,90.22468,8.949887,0,8.949887,187.5959,44.66561,0.1329457,93.07281,10.2013,81,102.9763
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,244.9763,98.27957,9.795241,0,9.795241,196.8885,46.87812,0.1328538,0,7.836193,0,108.0748
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,135.7921,135.7921,81,0,22.761,135.7921,8.352452,0,0,0,11.34197,57.67593,54.79214,0,0,235.181,107.0953,0,46.33396,-46.33396,148.0482,35.24951,0.1328538,149.3714,9.073579,81,118.4373
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,286.6632,60.76133,86.83539,0,86.83539,230.4275,54.86359,0.1330713,0,14.50831,81,78.89672
