Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,0,17.13671,0,0,72.31579,68.7,199.8278,138.9132,85.83672,0,85.83672,311.8594,74.25208,0.1332954,0,13.70937,81,156.0499
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,41.76476,41.76476,81,0,22.761,41.76476,81.42978,0,0,0,34.00895,0,0,39.23524,37.27348,113.9911,216.1662,71.28243,0,71.28243,379.4838,90.35311,0.1338211,45.94123,27.20716,81,250.1752
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,15.51431,15.51431,0,-1,0,15.51431,164.6125,0,0,0,25.53849,16.33085,15.51431,0,0,42.70869,280.3204,9.207643,0,9.207643,388.219,92.4329,0.1337356,17.06574,20.4308,0,305.8589
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,52.22533,52.22533,0,0,0,52.22533,39.75895,0,0,0,20.76424,54.97404,52.22533,0,0,33.50105,288.6073,0,34.20979,-34.20979,352.1587,83.84714,0.1337356,57.44787,16.61139,0,309.3715
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,71.51192,254.3975,4.981838,0,4.981838,356.8849,84.97241,0.1336894,0,3.985471,0,259.3793
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,66.53008,258.8811,6.355579,0,6.355579,362.9143,86.40799,0.1336306,0,5.084464,0,265.2367
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,50.32709,50.32709,0,0,0,50.32709,8.654157,0,7.105427E-15,0,4.355385,52.97588,50.32709,0,0,60.17451,264.6012,0,48.62049,-48.62049,311.6638,74.20551,0.1336306,55.35979,3.484308,0,268.9565
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,108.3164,68.7,0,-1,0,68.7,0,0,39.61639,50.44802,0,72.31579,68.7,0,0,114.1973,215.9807,0,72.31579,-72.31579,235.4362,56.05614,0.1336306,119.148,0,0,215.9807
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,53.04657,53.04657,0,-1,0,53.04657,0,0,0,0,0,55.8385,53.04657,0,0,194.5482,143.6649,0,55.8385,-55.8385,176.5773,42.04213,0.1336306,58.35123,0,0,143.6649
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,55.80849,55.80849,0,-1,0,55.80849,0,0,7.105427E-15,0,0,58.74577,55.80849,0,0,256.5909,87.82639,0,58.74577,-58.74577,114.6538,27.29848,0.1336306,61.38934,0,0,87.82639
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.899591,4.899591,0,-1,0,4.899591,0,0,0,0,0,5.157464,4.899591,0,0,321.864,29.08061,0,5.157464,-5.157464,109.2174,26.00409,0.1336306,5.38955,0,0,29.08061
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,37.59216,22.72699,0,-1,0,22.72699,0,0,14.86517,18.62438,0,23.92315,22.72699,0,0,327.5945,23.92315,0,23.92315,-23.92315,84.00017,20,0.1336306,41.35138,0,0,23.92315
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,55.43909,0,0,-1,0,0,0,0,55.43909,60.983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336306,60.983,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,59.06676,0,0,-1,0,0,0,0,59.06676,64.97343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336306,64.97343,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.657844,0,0,-1,0,0,0,0,4.657844,5.123629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336306,5.123629,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,45.90369,0,0,-1,0,0,0,0,45.90369,50.49406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336306,50.49406,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,40.84025,0,0,-1,0,0,0,0,40.84025,44.92427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336306,44.92427,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,49.18529,49.18529,81,0,22.761,49.18529,0,0,0,0,0,0,0,31.81471,30.22397,354.1758,0,30.22397,0,30.22397,112.6731,26.82689,0.1339697,54.10382,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,116.3593,106.8415,81,0,22.761,106.8415,0,0,9.517782,21.15371,0,27.20158,25.8415,0,0,323.9518,27.20158,0,27.20158,-27.20158,84.00017,20,0.1339697,127.9952,0,81,27.20158
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,116.7284,94.1967,81,0,22.761,94.1967,14.74708,0,22.53171,44.76191,13.89126,13.89126,13.1967,0,0,354.1758,0,0,0,0,84.00017,20,0.1339697,128.4013,11.11301,81,13.89126
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,31.47236,31.47236,81,0,22.761,31.47236,82.50703,7.105427E-15,0,0,25.96691,0,0,49.52764,47.05126,354.1758,0,73.01817,0,73.01817,153.2713,36.49309,0.1344716,34.6196,20.77353,81,25.96691
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,37.2754,37.2754,0,-1,0,37.2754,95.78291,0,0,0,35.70346,39.23726,37.2754,0,0,281.1577,65.71635,0,3.533799,-3.533799,149.5463,35.6062,0.1344716,41.00294,28.56277,0,101.4198
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,28.76252,28.76252,0,0,0,28.76252,139.741,0,0,0,40.19303,30.27633,28.76252,0,0,285.0841,62.18255,9.916699,0,9.916699,158.9541,37.84615,0.1343799,31.63877,32.15443,0,102.3756
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,275.1674,71.10758,32.70098,0,32.70098,189.977,45.23253,0.1340785,0,26.16079,0,103.8086
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,176.6705,149.7,81,0,22.761,149.7,30.93232,0,26.97047,44.63752,46.30569,72.31579,68.7,0,0,242.4664,100.5385,0,26.0101,-26.0101,162.56,38.70467,0.1340785,194.3375,37.04455,81,146.8441
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,40.9105,40.9105,81,0,22.761,40.9105,145.8957,0,0,0,59.68666,0,0,40.0895,38.08503,271.3665,74.52837,97.77169,0,97.77169,255.3143,60.78901,0.1343489,45.00155,47.74933,81,134.215
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,24.92509,24.92509,0,-1,0,24.92509,265.8814,0,0,0,66.27118,26.23694,24.92509,0,0,173.5948,162.5229,40.03424,0,40.03424,293.2942,69.8318,0.1339834,27.4176,53.01694,0,228.7941
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,0,0,0,50.30615,0,0,0,0,133.5606,198.5537,50.30615,0,50.30615,341.0187,81.19478,0.1335269,0,40.24492,0,248.8598
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,125.9122,125.9122,81,0,22.761,125.9122,17.64082,0,0,0,22.21194,47.27599,44.91219,0,0,83.25443,243.8292,0,25.06405,-25.06405,314.5989,74.90436,0.1335269,138.5034,17.76955,81,266.0412
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,72.31579,0,20.56389,0,0,0,0,0,5.371132,0,0,72.31579,68.7,111.1034,218.7652,74.07113,0,74.07113,384.869,91.63528,0.1338467,0,4.296906,81,224.1363
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,37.03224,285.4292,2.670212,0,2.670212,387.4022,92.23843,0.1338226,0,2.13617,0,288.0994
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.36203,287.8324,0,0,0,387.4022,92.23843,0.1338226,0,0,0,287.8324
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,58.23252,58.23252,0,-1,0,58.23252,0,0,7.105427E-15,0,0,61.29739,58.23252,0,0,34.36203,287.8324,0,61.29739,-61.29739,322.789,76.85438,0.1338226,64.05577,0,0,287.8324
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,11.14181,11.14181,0,-1,0,11.14181,0,0,0,0,0,11.72823,11.14181,0,0,102.4702,226.535,0,11.72823,-11.72823,310.4264,73.9109,0.1338226,12.256,0,0,226.535
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,87.02772,68.7,0,-1,0,68.7,0,0,18.32772,27.03049,0,72.31579,68.7,0,0,115.5016,214.8068,0,72.31579,-72.31579,234.1989,55.76152,0.1338226,95.73049,0,0,214.8068
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,80.8853,68.7,0,-1,0,68.7,0,0,12.1853,20.27383,0,72.31579,68.7,0,0,195.8525,142.491,0,72.31579,-72.31579,157.9713,37.61215,0.1338226,88.97383,0,0,142.491
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,33.88887,33.88887,0,-1,0,33.88887,0,0,0,0,0,35.6725,33.88887,0,0,276.2033,70.17521,0,35.6725,-35.6725,120.3692,28.65928,0.1338226,37.27776,0,0,70.17521
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,31.95801,31.95801,0,-1,0,31.95801,0,0,3.552714E-15,2.37624,0,33.64001,31.95801,0,0,315.8395,34.50271,0,33.64001,-33.64001,84.90953,20.21651,0.1338226,35.15381,0,0,34.50271
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,11.47205,0.8195611,0,-1,0,0.8195611,0,0,10.65249,11.7997,0,0.8626959,0.8195611,0,0,353.2173,0.8626959,0,0.8626959,-0.8626959,84.00017,20,0.1338226,12.61926,0,0,0.8626959
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338226,0,0,0,0
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,88.37939,0,0,-1,0,0,0,0,88.37939,97.21733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338226,97.21733,0,0,0
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338226,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,33.50621,33.50621,81,0,22.761,33.50621,0,0,0,0,0,0,0,47.49379,45.1191,354.1758,0,45.1191,0,45.1191,126.8039,30.19135,0.1343138,36.85683,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,309.0567,40.60719,84.06811,0,84.06811,206.5579,49.18036,0.1345372,0,12.29449,81,55.9753
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,224.9886,116.2685,110.491,0,110.491,311.3788,74.13767,0.1345221,0,33.43277,81,158.0594
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,89.51038,68.7,0,-1,0,68.7,101.4314,0,20.81039,29.76143,69.68336,72.31579,68.7,0,0,114.4976,215.7103,0,2.632421,-2.632421,308.604,73.47701,0.1345221,98.46143,55.74669,0,285.3937
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,178.8782,149.7,81,0,22.761,149.7,61.31067,0,29.17817,47.06598,91.78207,72.31579,68.7,0,0,117.4226,213.0779,19.46628,0,19.46628,327.0714,77.87398,0.1343487,196.766,73.42565,81,304.86
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,54.87681,54.87681,46.23104,0,13.96445,54.87681,195.0862,0,0,0,107.0571,9.10081,8.64577,0,0,97.95628,230.5976,97.95628,0,97.95628,420.0009,100,0.1339634,60.36449,85.64567,81,337.6547
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1339634,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,16.89429,16.89429,0,0,0,16.89429,723.9073,104.5156,0,0,122.299,17.78347,16.89429,0,0,0,318.7582,0,0,0,420.0009,100,0.1339634,18.58372,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1339634,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.709819,3.709819,0,0,0,3.709819,2245.451,79.39708,0,0,83.30215,3.905072,3.709819,0,0,0,318.7582,0,0,0,420.0009,100,0.1339634,4.080801,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,77.9292,77.9292,33.55878,0,10.75837,77.9292,59.9335,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1339634,85.72211,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,41.84127,41.84127,0,0,0,41.84127,74.8149,0,7.105427E-15,0,31.3035,44.04345,41.84127,0,0,0,318.7582,0,12.73994,-12.73994,406.5718,96.8026,0.1339634,46.0254,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,117.3111,117.3111,81,0,22.761,117.3111,3.674967,7.105427E-15,0,0,4.311143,38.22217,36.31107,0,0,14.15549,306.0183,0,33.91103,-33.91103,370.8264,88.29182,0.1339634,129.0422,3.448914,81,310.3294
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,25.91556,25.91556,0,-1,0,25.91556,0,0,3.552714E-15,0,0,27.27954,25.91556,0,0,51.83441,272.1073,0,27.27954,-27.27954,342.0712,81.44537,0.1339634,28.50712,0,0,272.1073
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.14501,244.8277,0,0,0,342.0712,81.44537,0.1339634,0,0,0,244.8277
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,45.68885,45.68885,0,-1,0,45.68885,0,0,7.105427E-15,0,0,48.09352,45.68885,0,0,82.14501,244.8277,0,48.09352,-48.09352,291.3762,69.37515,0.1339634,50.25773,0,0,244.8277
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.5823,196.7342,0,0,0,291.3762,69.37515,0.1339634,0,0,0,196.7342
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,19.59379,19.59379,0,-1,0,19.59379,0,0,3.552714E-15,0,0,20.62504,19.59379,0,0,135.5823,196.7342,0,20.62504,-20.62504,269.6355,64.1988,0.1339634,21.55317,0,0,196.7342
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,5.332673,5.332673,0,-1,0,5.332673,0,0,8.881784E-16,0,0,5.61334,5.332673,0,0,158.499,176.1091,0,5.61334,-5.61334,263.7185,62.79,0.1339634,5.86594,0,0,176.1091
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,57.1545,57.1545,0,-1,0,57.1545,0,0,7.105427E-15,0,0,60.16264,57.1545,0,0,164.736,170.4958,0,60.16264,-60.16264,200.3015,47.69075,0.1339634,62.86995,0,0,170.4958
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,59.37411,59.37411,0,-1,0,59.37411,0,0,0,0,0,62.49907,59.37411,0,0,231.5834,110.3332,0,62.49907,-62.49907,134.4218,32.00511,0.1339634,65.31152,0,0,110.3332
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,8.496091,8.496091,0,-1,0,8.496091,0,0,1.776357E-15,0,0,8.943254,8.496091,0,0,301.0268,47.83411,0,8.943254,-8.943254,124.9947,29.76059,0.1339634,9.345699,0,0,47.83411
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,57.7958,36.94631,0,-1,0,36.94631,0,0,20.84949,26.62907,0,38.89085,36.94631,0,0,310.9637,38.89085,0,38.89085,-38.89085,84.00017,20,0.1339634,63.57538,0,0,38.89085
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,71.07954,71.07954,81,0,22.761,71.07954,0,0,0,0,0,0,0,9.920464,9.42444,354.1758,0,9.42444,0,9.42444,92.94098,22.12876,0.1340637,78.18749,0,81,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,38.79033,38.79033,81,0,22.761,38.79033,0,0,0,0,0,0,0,42.20967,40.09918,344.7514,8.481997,40.09918,0,40.09918,130.9824,31.18622,0.1344893,42.66936,0,81,8.481997
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,304.6522,44.57126,76.59303,0,76.59303,203.6449,48.48679,0.1347721,0,6.314429,81,52.4643
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,72.51633,72.51633,81,0,22.761,72.51633,42.12029,0,0,0,30.54409,0,0,8.483676,8.059492,228.0591,113.505,38.60358,0,38.60358,240.2675,57.20644,0.1351196,79.76796,24.43527,81,144.0491
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,90.16867,68.7,0,-1,0,68.7,105.3954,0,21.46867,30.48554,72.40666,72.31579,68.7,0,0,189.4556,148.2482,0.0908742,0,0.0908742,240.3537,57.22696,0.1351188,99.18554,57.92533,0,220.6549
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,77.78195,77.78195,81,0,22.761,77.78195,123.0867,0,0,0,95.73925,0,0,3.218051,3.057149,189.3647,148.33,98.79639,0,98.79639,334.0802,79.54275,0.1353599,85.56014,76.5914,81,244.0692
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.814596,3.814596,20.25,0,7.39125,3.814596,2903.457,36.62228,0,0,110.7552,0,0,0,0,90.5683,237.2468,90.5683,0,90.5683,420.0009,100,0.1345718,4.196056,88.60413,81,348.0019
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,49.22712,49.22712,0,0,0,49.22712,232.7288,62.74768,0,0,114.5657,51.81802,49.22712,0,0,0,318.7582,0,0,0,420.0009,100,0.1345718,54.14983,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,25.22655,25.22655,0,0,0,25.22655,438.1147,83.96696,0,0,110.5212,26.55426,25.22655,0,0,0,318.7582,0,0,0,420.0009,100,0.1345718,27.7492,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,90.71651,68.7,0,-1,0,68.7,170.2793,44.66611,22.01651,31.08816,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345718,99.78816,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,99.19158,99.19158,33.43788,0,10.72778,99.19158,69.77852,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1345718,109.1107,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,75.1405,75.1405,26.61228,0,9.000907,75.1405,67.98243,0,0,0,51.08234,51.08234,48.52822,0,0,0,318.7582,0,0,0,420.0009,100,0.1345718,82.65455,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.06392474,0.06392474,0,0,0,0.06392474,19788.56,12.58249,0,0,12.64978,0.0672892,0.06392474,0,0,0,318.7582,0,0,0,420.0009,100,0.1345718,0.07031721,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345718,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.631974,7.631974,0,-1,0,7.631974,0,0,8.881784E-16,0,0,8.033657,7.631974,0,0,0,318.7582,0,8.033657,-8.033657,411.5326,97.98376,0.1345718,8.395171,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,76.95726,68.7,0,-1,0,68.7,0,0,8.257264,15.95299,0,72.31579,68.7,0,0,8.926286,310.7246,0,72.31579,-72.31579,335.3051,79.83438,0.1345718,84.65299,0,0,310.7246
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,49.81552,49.81552,0,-1,0,49.81552,0,0,0,0,0,52.43739,49.81552,0,0,89.27716,238.4088,0,52.43739,-52.43739,280.0312,66.67397,0.1345718,54.79707,0,0,238.4088
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,23.03684,23.03684,0,-1,0,23.03684,0,0,0,0,0,24.24931,23.03684,0,0,147.5409,185.9714,0,24.24931,-24.24931,254.4702,60.58802,0.1345718,25.34052,0,0,185.9714
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,66.63025,66.63025,0,-1,0,66.63025,0,0,1.421085E-14,4.593277,0,70.13711,66.63025,0,0,174.4846,161.7221,0,70.13711,-70.13711,180.5392,42.98544,0.1345718,73.29327,0,0,161.7221
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,48.56928,48.56928,0,-1,0,48.56928,0,0,7.105427E-15,0,0,51.12556,48.56928,0,0,252.4147,91.58498,0,51.12556,-51.12556,126.6481,30.15426,0.1345718,53.42621,0,0,91.58498
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.30716,25.30716,0,-1,0,25.30716,0,0,3.552714E-15,0,0,26.63911,25.30716,0,0,309.2209,40.45942,0,26.63911,-26.63911,98.56805,23.46854,0.1345718,27.83787,0,0,40.45942
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,66.54539,13.12929,0,-1,0,13.12929,0,0,53.41611,60.07065,0,13.8203,13.12929,0,0,338.8199,13.8203,0,13.8203,-13.8203,84.00017,20,0.1345718,73.19994,0,0,13.8203
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,80.04039,0,0,-1,0,0,0,0,80.04039,88.04443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345718,88.04443,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,53.73377,0,0,-1,0,0,0,0,53.73377,59.10714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345718,59.10714,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,93.38907,81,81,0,22.761,81,0,0,12.38907,21.72798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345718,102.728,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1349168,0,0,81,0
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,75.93423,75.93423,81,0,22.761,75.93423,6.612969,0,0,0,5.021507,0,0,5.065775,4.812486,285.4758,61.83,9.833993,0,9.833993,158.5041,37.73899,0.1350088,83.52765,4.017206,81,66.85151
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,275.6418,70.6806,93.05059,0,93.05059,246.7796,58.75693,0.1351407,0,19.48047,81,95.03118
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,182.5912,154.4261,40.02026,0,40.02026,284.7462,67.79656,0.1347977,0,32.0162,0,194.4464
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,30.19469,30.19469,0,0,0,30.19469,224.4319,0,0,0,67.76654,31.78389,30.19469,0,0,142.571,190.4444,35.98265,0,35.98265,318.8823,75.9242,0.1344907,33.21416,54.21323,0,258.2109
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,10.31994,10.31994,0,0,0,10.31994,902.21,0,0,0,93.10754,10.8631,10.31994,0,0,106.5883,222.8287,82.24445,0,82.24445,396.9062,94.50129,0.1337944,11.35194,74.48603,0,315.9363
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,68.48566,68.48566,20.25,0,7.39125,68.48566,149.155,27.03155,0,0,102.1498,50.77438,48.23566,0,0,24.34387,296.8488,24.34387,0,24.34387,420.0009,100,0.1335896,75.33422,81.71984,81,398.9985
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335896,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,140.7878,68.7,0,-1,0,68.7,122.9039,12.11919,72.08775,86.16652,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1335896,154.8665,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,34.71193,34.71193,0,0,0,34.71193,139.7904,11.98507,0,0,48.52394,36.53887,34.71193,0,0,0,318.7582,0,0,0,420.0009,100,0.1335896,38.18312,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,70.56216,70.56216,38.71251,0,12.06227,70.56216,47.51264,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1335896,77.61838,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,145.9135,145.9135,81,0,22.761,145.9135,9.137826,0,0,10.80482,13.33332,68.32996,64.91347,0,0,0,318.7582,0,54.99665,-54.99665,362.0293,86.19727,0.1335896,160.5048,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,61.10739,263.7616,6.129226,0,6.129226,367.844,87.58173,0.1335382,0,4.90338,0,269.8908
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.97816,269.2779,0,0,0,367.844,87.58173,0.1335382,0,0,0,269.2779
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,65.43958,65.43958,0,-1,0,65.43958,0,0,0,3.283531,0,68.88376,65.43958,0,0,54.97816,269.2779,0,68.88376,-68.88376,295.2341,70.29369,0.1335382,71.98353,0,0,269.2779
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,124.9363,68.7,0,-1,0,68.7,0,0,56.23626,68.72989,0,72.31579,68.7,0,0,131.5157,200.3941,0,72.31579,-72.31579,219.0066,52.14432,0.1335382,137.4299,0,0,200.3941
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,106.0929,68.7,0,-1,0,68.7,0,0,37.3929,48.00219,0,72.31579,68.7,0,0,211.8665,128.0783,0,72.31579,-72.31579,142.7791,33.99494,0.1335382,116.7022,0,0,128.0783
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,56.16375,52.97441,0,-1,0,52.97441,0,0,3.189341,8.805716,0,55.76254,52.97441,0,0,292.2174,55.76254,0,55.76254,-55.76254,84.00017,20,0.1335382,61.78013,0,0,55.76254
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,30.19292,0,0,-1,0,0,0,0,30.19292,33.21221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335382,33.21221,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335382,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,25.68128,0,0,-1,0,0,0,0,25.68128,28.24941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335382,28.24941,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,21.16219,0,0,-1,0,0,0,0,21.16219,23.27841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335382,23.27841,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,50.23055,0,0,-1,0,0,0,0,50.23055,55.2536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335382,55.2536,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.2409,25.2409,81,0,22.761,25.2409,0,0,0,0,0,0,0,55.75909,52.97114,354.1758,0,52.97114,0,52.97114,134.253,31.96494,0.1340768,27.765,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.248382,1.248382,73.56417,0,20.87974,1.248382,0,0,0,0,0,0,0,72.31579,68.7,301.2047,47.67403,68.7,0,68.7,199.4276,47.48265,0.134437,1.37322,0,81,47.67403
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,120.5186,120.5186,81,0,22.761,120.5186,9.000931,7.105427E-15,0,0,10.84779,41.5985,39.51857,0,0,232.5047,109.504,0,30.75071,-30.75071,167.0135,39.76503,0.134437,132.5704,8.678235,81,120.3518
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,25.72853,25.72853,81,0,22.761,25.72853,54.78571,0,0,0,14.09556,0,0,55.27147,52.5079,266.6721,78.75332,66.60345,0,66.60345,230.199,54.80919,0.1349415,28.30138,11.27644,81,92.84888
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,39.45118,39.45118,0,-1,0,39.45118,94.94709,0,7.105427E-15,0,37.45774,41.52755,39.45118,0,0,200.0687,138.6964,0,4.069809,-4.069809,225.9091,53.78777,0.1349415,43.39629,29.9662,0,176.1542
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,68.28161,68.28161,81,0,22.761,68.28161,67.67932,0,0,0,46.21253,0,0,12.7184,12.08247,204.5907,134.6266,58.29501,0,58.29501,281.2126,66.95525,0.1354396,75.10976,36.97002,81,180.8391
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,72.31579,0,20.56389,0,0,0,0,0,60.7828,0,0,72.31579,68.7,146.2957,187.0921,129.4828,0,129.4828,404.0508,96.20237,0.1352615,0,48.62624,81,247.8749
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,64.59492,64.59492,20.25,0,7.39125,64.59492,105.7095,4.791231,0,0,68.28297,46.67887,44.34493,0,0,16.81286,303.6266,16.81286,0,16.81286,420.0009,100,0.1351221,71.05442,54.62637,81,371.9096
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,32.68361,32.68361,0,0,0,32.68361,213.1076,35.24747,0,0,69.65127,34.4038,32.68361,0,0,0,318.7582,0,0,0,420.0009,100,0.1351221,35.95197,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1351221,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,14.58972,14.58972,0,0,0,14.58972,378.5326,39.86924,0,0,55.22684,15.3576,14.58972,0,0,0,318.7582,0,0,0,420.0009,100,0.1351221,16.04869,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,76.44363,76.44363,54.17843,0,15.97514,76.44363,30.65925,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1351221,84.08799,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1351221,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,173.0518,149.7,81,0,22.761,149.7,3.669089,0,23.3518,40.65697,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1351221,190.357,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,108.7936,68.7,0,-1,0,68.7,0,0,40.09362,50.97298,0,72.31579,68.7,0,0,74.24796,251.9351,0,72.31579,-72.31579,273.3355,65.07975,0.1351221,119.673,0,0,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.12609,28.12609,0,-1,0,28.12609,0,0,3.552714E-15,0,0,29.60641,28.12609,0,0,154.5988,179.6193,0,29.60641,-29.60641,242.1276,57.64931,0.1351221,30.9387,0,0,179.6193
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4949,150.0129,0,0,0,242.1276,57.64931,0.1351221,0,0,0,150.0129
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4949,150.0129,0,0,0,242.1276,57.64931,0.1351221,0,0,0,150.0129
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4949,150.0129,0,0,0,242.1276,57.64931,0.1351221,0,0,0,150.0129
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,47.73355,47.73355,0,-1,0,47.73355,0,0,0,0,0,50.24585,47.73355,0,0,187.4949,150.0129,0,50.24585,-50.24585,189.1638,45.03892,0.1351221,52.50691,0,0,150.0129
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,35.16803,35.16803,0,-1,0,35.16803,0,0,7.105427E-15,0,0,37.01897,35.16803,0,0,243.3236,99.76701,0,37.01897,-37.01897,150.1424,35.74812,0.1351221,38.68483,0,0,99.76701
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,69.80562,59.61064,0,-1,0,59.61064,0,0,10.19498,17.17554,0,62.74804,59.61064,0,0,284.4557,62.74804,0,62.74804,-62.74804,84.00017,20,0.1351221,76.78618,0,0,62.74804
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,59.27666,0,0,-1,0,0,0,0,59.27666,65.20433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351221,65.20433,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,105.9364,0,0,-1,0,0,0,0,105.9364,116.53,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351221,116.53,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,46.76319,46.76319,81,0,22.761,46.76319,0,0,0,0,0,0,0,34.23681,32.52497,354.1758,0,32.52497,0,32.52497,114.8561,27.34663,0.1354421,51.43951,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,54.46997,54.46997,81,0,22.761,54.46997,0,0,0,0,0,0,0,26.53003,25.20352,321.6508,29.27248,25.20352,0,25.20352,138.7662,33.03951,0.1356892,59.91697,0,81,29.27248
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,79.42729,79.42729,81,0,22.761,79.42729,15.91051,0,0,0,12.63729,0,0,1.572711,1.494076,296.4473,51.95565,14.13137,0,14.13137,152.1724,36.23146,0.1358052,87.37002,10.10983,81,64.59294
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,85.71474,85.71474,81,0,22.761,85.71474,37.63329,0,0,0,32.25727,4.962878,4.714735,0,0,282.3159,64.67387,27.29439,0,27.29439,178.0662,42.39662,0.1360236,94.28621,25.80582,81,96.93115
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,74.9843,68.7,0,-1,0,68.7,98.48751,0,6.284301,13.78273,67.66092,72.31579,68.7,0,0,255.0215,89.23883,0,4.654869,-4.654869,173.1595,41.22837,0.1360236,82.48273,54.12874,0,156.8997
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,101.6632,101.6632,81,0,22.761,101.6632,81.53991,0,0,0,82.89612,21.75078,20.66324,0,0,260.1936,84.58396,61.14533,0,61.14533,231.1671,55.03967,0.1363385,111.8296,66.31689,81,167.4801
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,39.37233,39.37233,81,0,22.761,39.37233,287.8721,0,0,0,113.3419,0,0,41.62767,39.54628,199.0483,139.6148,152.8882,0,152.8882,376.2096,89.57352,0.1361119,43.30957,90.67355,81,252.9567
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,97.52917,97.52917,28.82917,0,9.561779,97.52917,127.4338,5.809256,0,0,124.2851,72.31579,68.7,0,0,46.16006,277.2142,46.16006,0,46.16006,420.0009,100,0.1357349,107.2821,99.42809,81,401.4993
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,108.5584,108.5584,39.85842,0,12.35218,108.5584,108.0797,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1357349,119.4143,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,52.32864,52.32864,0,-1,0,52.32864,212.5414,56.13724,0,0,111.22,55.08278,52.32864,0,0,0,318.7582,0,0,0,420.0009,100,0.1357349,57.5615,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357349,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357349,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357349,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,78.74632,78.74632,76.65417,0,21.6615,78.74632,2.796655,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1357349,86.62095,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,64.80556,64.80556,0,-1,0,64.80556,0,0,1.421085E-14,2.58611,0,68.21637,64.80556,0,0,0,318.7582,0,68.21637,-68.21637,348.0945,82.87947,0.1357349,71.28611,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,72.66266,68.7,0,-1,0,68.7,0,0,3.96266,11.22893,0,72.31579,68.7,0,0,75.79597,250.5419,0,72.31579,-72.31579,271.8669,64.73009,0.1357349,79.92892,0,0,250.5419
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,57.80209,57.80209,0,-1,0,57.80209,0,0,7.105427E-15,0,0,60.84431,57.80209,0,0,156.1469,178.2261,0,60.84431,-60.84431,207.7314,49.45976,0.1357349,63.5823,0,0,178.2261
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,46.05436,46.05436,0,-1,0,46.05436,0,0,0,0,0,48.47827,46.05436,0,0,223.7516,117.3818,0,48.47827,-48.47827,156.6308,37.29298,0.1357349,50.65979,0,0,117.3818
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6164,68.90349,0,0,0,156.6308,37.29298,0.1357349,0,0,0,68.90349
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,68.15791,65.45831,0,-1,0,65.45831,0,0,2.699596,9.515387,0,68.90349,65.45831,0,0,277.6164,68.90349,0,68.90349,-68.90349,84.00017,20,0.1357349,74.9737,0,0,68.90349
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,57.49635,0,0,-1,0,0,0,0,57.49635,63.24599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357349,63.24599,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,30.59881,0,0,-1,0,0,0,0,30.59881,33.65869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357349,33.65869,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,21.71,0,0,-1,0,0,0,0,21.71,23.881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357349,23.881,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,48.60699,0,0,-1,0,0,0,0,48.60699,53.46769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357349,53.46769,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,147.421,81,81,0,22.761,81,0,0,66.42102,81.16312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357349,162.1631,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,50.90356,50.90356,81,0,22.761,50.90356,0,0,0,0,0,0,0,30.09645,28.59162,354.1758,0,28.59162,0,28.59162,111.1246,26.45818,0.1360092,55.99391,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,5.427948,5.427948,77.74374,0,21.93717,5.427948,380.4427,0,0,0,20.65023,0,0,72.31579,68.7,325.5842,25.73246,89.35023,0,89.35023,195.8896,46.6403,0.1362481,5.970744,16.52019,81,46.38269
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,8.496882,8.496882,80.81268,0,22.71361,8.496882,529.9497,1.421085E-14,0,0,45.02921,0,0,72.31579,68.7,236.2339,106.1477,113.7292,0,113.7292,303.7826,72.32906,0.1363386,9.346571,36.02337,81,151.1769
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,122.5047,208.504,74.4915,0,74.4915,374.4515,89.15494,0.1357402,0,59.5932,0,282.9955
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,43.1345,0,0,91.14774,0,0,0,0,48.01324,275.5463,48.01324,0,48.01324,420.0009,100,0.1353573,0,72.9182,0,366.6941
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,75.14539,75.14539,20.25,0,7.39125,75.14539,124.0868,35.46085,0,0,93.24548,57.78462,54.89539,0,0,0,318.7582,0,0,0,420.0009,100,0.1353573,82.65993,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,121.9259,121.9259,53.22587,0,15.73415,121.9259,95.19031,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1353573,134.1185,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,98.41723,98.41723,29.71723,0,9.786459,98.41723,122.2387,47.98812,0,0,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1353573,108.259,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,238.5298,68.7,0,-1,0,68.7,151.8374,31.99653,169.8298,193.6828,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1353573,262.3828,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353573,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,39.25655,39.25655,0,0,0,39.25655,144.7871,15.51573,0,0,56.83842,41.32268,39.25655,0,0,0,318.7582,0,0,0,420.0009,100,0.1353573,43.1822,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353573,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,22.70241,22.70241,0,0,0,22.70241,21.10122,0,3.552714E-15,0,4.790487,23.89728,22.70241,0,0,0,318.7582,0,19.10679,-19.10679,399.8605,95.2047,0.1353573,24.97265,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,90.9981,68.7,0,-1,0,68.7,0,0,22.2981,31.39791,0,72.31579,68.7,0,0,21.22976,299.6514,0,72.31579,-72.31579,323.633,77.05532,0.1353573,100.0979,0,0,299.6514
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,34.00704,34.00704,0,-1,0,34.00704,0,0,7.105427E-15,0,0,35.79689,34.00704,0,0,101.5806,227.3356,0,35.79689,-35.79689,285.8997,68.07124,0.1353573,37.40775,0,0,227.3356
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,51.71528,51.71528,0,-1,0,51.71528,0,0,7.105427E-15,0,0,54.43714,51.71528,0,0,141.355,191.5388,0,54.43714,-54.43714,228.518,54.40893,0.1353573,56.88681,0,0,191.5388
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,78.08752,68.7,0,-1,0,68.7,0,0,9.387514,17.19627,0,72.31579,68.7,0,0,201.8407,137.1016,0,72.31579,-72.31579,152.2904,36.25955,0.1353573,85.89626,0,0,137.1016
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,25.30925,25.30925,0,-1,0,25.30925,0,0,0,0,0,26.64131,25.30925,0,0,282.1916,64.78584,0,26.64131,-26.64131,124.208,29.57328,0.1353573,27.84017,0,0,64.78584
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,55.55214,36.23729,0,-1,0,36.23729,0,0,19.31484,24.87006,0,38.14452,36.23729,0,0,311.793,38.14452,0,38.14452,-38.14452,84.00017,20,0.1353573,61.10735,0,0,38.14452
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.73161,0,0,-1,0,0,0,0,5.73161,6.304771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353573,6.304771,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,62.75057,0,0,-1,0,0,0,0,62.75057,69.02563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353573,69.02563,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353573,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,71.2589,0,0,-1,0,0,0,0,71.2589,78.3848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353573,78.3848,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,64.32298,64.32298,81,0,22.761,64.32298,0,0,0,0,0,0,0,16.67703,15.84318,354.1758,0,15.84318,0,15.84318,99.03033,23.5786,0.1355066,70.75527,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,102.681,94.54591,81,0,22.761,94.54591,0,0,8.135066,18.40316,0,14.25886,13.54592,0,0,338.3326,14.25886,0,14.25886,-14.25886,84.00017,20,0.1355066,112.9491,0,81,14.25886
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.468573,5.468573,77.78436,0,21.94744,5.468573,347.2083,0,0,0,18.98734,0,0,72.31579,68.7,354.1758,0,87.68734,0,87.68734,167.1877,39.80651,0.1357572,6.01543,15.18987,81,18.98734
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,104.7953,104.7953,81,0,22.761,104.7953,49.13,0,0,0,51.48592,25.04766,23.79528,0,0,266.4885,78.9186,26.43826,0,26.43826,192.2692,45.77829,0.1359596,115.2748,41.18874,81,130.4045
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,66.44009,66.44009,0,-1,0,66.44009,120.8336,0,0,4.384093,80.28192,69.93693,66.44009,0,0,240.0502,102.713,10.34499,0,10.34499,202.0833,48.11498,0.1358777,73.08409,64.22554,0,182.995
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,94.8922,94.8922,81,0,22.761,94.8922,106.3075,0,0,0,100.8775,14.62336,13.89219,0,0,229.7052,112.0235,86.25414,0,86.25414,283.9112,67.59777,0.1360914,104.3814,80.702,81,212.901
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,245.5826,149.7,81,0,22.761,149.7,80.5491,0,95.88258,120.4408,120.582,72.31579,68.7,0,0,143.4511,189.6523,48.26621,0,48.26621,329.7005,78.49997,0.1357116,270.1408,96.4656,81,310.2343
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,75.37543,75.37543,43.97165,0,13.39283,75.37543,170.137,0,0,0,128.2415,33.05662,31.40379,0,0,95.18488,233.0918,95.18488,0,95.18488,420.0009,100,0.1353523,82.91298,102.5932,81,361.3333
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,233.4807,149.7,81,0,22.761,149.7,72.92836,36.85797,83.78069,107.1288,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1353523,256.8288,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,52.15964,52.15964,0,-1,0,52.15964,198.9496,48.86651,0,0,103.7714,54.90488,52.15964,0,0,0,318.7582,0,0,0,420.0009,100,0.1353523,57.3756,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,20.38147,20.38147,0,0,0,20.38147,436.4543,67.50161,0,0,88.95578,21.45417,20.38147,0,0,0,318.7582,0,0,0,420.0009,100,0.1353523,22.41961,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,37.95476,37.95476,0,0,0,37.95476,152.7566,18.02601,0,0,57.97839,39.95238,37.95476,0,0,0,318.7582,0,0,0,420.0009,100,0.1353523,41.75024,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,40.68167,40.68167,0,0,0,40.68167,63.45406,0,7.105427E-15,0,25.81417,42.82281,40.68167,0,0,0,318.7582,0,17.00864,-17.00864,402.0722,95.73128,0.1353523,44.74983,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,97.72082,97.72082,81,0,22.761,97.72082,3.096978,0,1.421085E-14,0,3.026392,17.60086,16.72082,0,0,18.89849,301.7496,0,14.57447,-14.57447,386.7093,92.07346,0.1353523,107.4929,2.421114,81,304.776
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,62.17464,62.17464,0,-1,0,62.17464,0,0,7.105427E-15,0,0,65.44699,62.17464,0,0,35.09234,287.1751,0,65.44699,-65.44699,317.7221,75.64798,0.1353523,68.39211,0,0,287.1751
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,100.2206,68.7,0,-1,0,68.7,0,0,31.52062,41.54268,0,72.31579,68.7,0,0,107.8112,221.7281,0,72.31579,-72.31579,241.4946,57.4986,0.1353523,110.2427,0,0,221.7281
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,53.25961,53.25961,0,-1,0,53.25961,0,0,7.105427E-15,0,0,56.06274,53.25961,0,0,188.1621,149.4123,0,56.06274,-56.06274,182.3993,43.42831,0.1353523,58.58557,0,0,149.4123
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,25.78142,25.78142,0,-1,0,25.78142,0,0,3.552714E-15,0,0,27.13834,25.78142,0,0,250.454,93.34959,0,27.13834,-27.13834,153.793,36.6173,0.1353523,28.35957,0,0,93.34959
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,123.9675,62.90069,0,-1,0,62.90069,0,0,61.0668,73.46355,0,66.21125,62.90069,0,0,280.6078,66.21125,0,66.21125,-66.21125,84.00017,20,0.1353523,136.3642,0,0,66.21125
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,44.87729,0,0,-1,0,0,0,0,44.87729,49.36502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353523,49.36502,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,47.65575,0,0,-1,0,0,0,0,47.65575,52.42133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353523,52.42133,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,83.99463,0,0,-1,0,0,0,0,83.99463,92.3941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353523,92.3941,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,29.3695,0,0,-1,0,0,0,0,29.3695,32.30645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353523,32.30645,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,80.03335,0,0,-1,0,0,0,0,80.03335,88.03668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1353523,88.03668,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,14.92424,14.92424,81,0,22.761,14.92424,0,0,0,0,0,0,0,66.07576,62.77197,354.1758,0,62.77197,0,62.77197,143.5509,34.17871,0.135844,16.41666,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,46.93298,46.93298,81,0,22.761,46.93298,0,0,0,0,0,0,0,34.06702,32.36367,291.4038,56.49477,32.36367,0,32.36367,174.2538,41.48891,0.1361402,51.62627,0,81,56.49477
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,115.8122,115.8122,81,0,22.761,115.8122,17.21853,0,0,0,19.94116,36.64442,34.8122,0,0,259.0402,85.62208,0,16.70326,-16.70326,156.647,37.29683,0.1361402,127.3934,15.95293,81,105.5632
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,277.5993,68.91882,113.8162,0,113.8162,264.6226,63.00524,0.1360914,0,36.09299,81,114.0351
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,65.80988,65.80988,0,-1,0,65.80988,118.4342,0,0,3.690861,77.94141,69.27355,65.80988,0,0,163.7831,171.3534,8.667854,0,8.667854,272.8456,64.9631,0.1360244,72.39086,62.35312,0,249.2948
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,50.3245,50.3245,0,0,0,50.3245,201.4376,0,0,0,101.3725,52.97316,50.3245,0,0,155.1152,179.1545,48.39931,0,48.39931,318.7612,75.89538,0.1356516,55.35696,81.09798,0,280.527
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,29.81175,29.81175,0,0,0,29.81175,408.752,0,0,0,121.8561,31.38079,29.81175,0,0,106.7159,222.7139,90.47532,0,90.47532,404.5937,96.33163,0.13496,32.79292,97.48489,0,344.57
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,77.67619,77.67619,20.25,0,7.39125,77.67619,160.3115,47.83464,0,0,124.5239,60.44863,57.4262,0,0,16.24061,304.1417,16.24061,0,16.24061,420.0009,100,0.1348366,85.44382,99.6191,81,428.6656
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,109.2637,109.2637,40.56372,0,12.53062,109.2637,106.1973,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1348366,120.1901,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,47.62955,47.62955,0,-1,0,47.62955,223.8949,56.50379,0,0,106.6402,50.13637,47.62955,0,0,0,318.7582,0,0,0,420.0009,100,0.1348366,52.3925,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,39.44019,39.44019,0,0,0,39.44019,216.9901,44.06532,0,0,85.58131,41.51598,39.44019,0,0,0,318.7582,0,0,0,420.0009,100,0.1348366,43.3842,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,79.61636,79.61636,20.70447,0,7.50623,79.61636,77.88917,0,0,0,62.01252,62.01252,58.9119,0,0,0,318.7582,0,0,0,420.0009,100,0.1348366,87.578,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1348366,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,80.43863,80.43863,73.35361,0,20.82646,80.43863,9.271557,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1348366,88.48249,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,92.90059,68.7,0,-1,0,68.7,0,0,24.20059,33.49065,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1348366,102.1907,0,0,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,69.87337,68.7,0,-1,0,68.7,0,0,1.173374,8.160711,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1348366,76.86071,0,0,246.4424
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,99.1404,68.7,0,-1,0,68.7,0,0,30.4404,40.35444,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1348366,109.0544,0,0,174.1266
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,65.48775,65.48775,0,-1,0,65.48775,0,0,1.421085E-14,3.336532,0,68.93448,65.48775,0,0,241.0526,101.8109,0,68.93448,-68.93448,118.6549,28.25111,0.1348366,72.03653,0,0,101.8109
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,25.83436,25.83436,0,-1,0,25.83436,0,0,3.552714E-15,0,0,27.19407,25.83436,0,0,317.6465,32.87638,0,27.19407,-27.19407,89.98985,21.42611,0.1348366,28.4178,0,0,32.87638
