Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,40.50776,5.398196,0,-1,0,5.398196,0,0,35.10956,39.16034,0,5.682312,5.398196,0,0,347.8621,5.682312,0,5.682312,-5.682312,84.00017,20,0.1348366,44.55853,0,0,5.682312
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,29.03075,0,0,-1,0,0,0,0,29.03075,31.93383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348366,31.93383,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.01672,0,0,-1,0,0,0,0,28.01672,30.81839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348366,30.81839,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,99.01506,0,0,-1,0,0,0,0,99.01506,108.9166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348366,108.9166,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.196868,0,0,-1,0,0,0,0,2.196868,2.416555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1348366,2.416555,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,10.8833,10.8833,81,0,22.761,10.8833,0,0,0,0,0,0,0,70.1167,66.61087,354.1758,0,66.61087,0,66.61087,147.1928,35.04583,0.1352907,11.97163,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,50.38048,50.38048,81,0,22.761,50.38048,0,-3.552714E-15,0,0,0,0,0,30.61952,29.08854,287.5649,59.94978,29.08854,0,29.08854,174.7886,41.61625,0.1355523,55.41853,0,81,59.94978
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,10.16339,10.16339,81,0,22.761,10.16339,126.5444,0,0,0,12.86121,0,0,70.83661,67.29478,258.4764,86.12947,80.15598,0,80.15598,250.8312,59.72161,0.1358986,11.17973,10.28896,81,98.99068
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,59.08844,59.08844,81,0,22.761,59.08844,71.12769,0,0,0,42.02825,0,0,21.91156,20.81598,178.3204,158.2699,62.84423,0,62.84423,310.4505,73.91664,0.1363728,64.99729,33.6226,81,200.2981
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,115.4762,214.8297,72.89468,0,72.89468,379.6045,90.38184,0.1358228,0,58.31575,0,287.7243
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,60.72683,60.72683,0,0,0,60.72683,131.201,0,0,0,79.67418,63.92297,60.72683,0,0,42.5815,280.4349,15.7512,0,15.7512,394.5474,93.93967,0.1357046,66.79951,63.73934,0,360.1091
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,22.19647,22.19647,0,0,0,22.19647,512.9328,63.658,0,0,113.853,23.36471,22.19647,0,0,26.83029,294.611,26.83029,0,26.83029,420.0009,100,0.1355036,24.41612,91.08241,0,408.464
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,37.81832,37.81832,0,0,0,37.81832,307.6981,76.55746,0,0,116.3662,39.80875,37.81832,0,0,0,318.7582,0,0,0,420.0009,100,0.1355036,41.60015,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355036,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,63.89624,63.89624,0,-1,0,63.89624,165.1965,38.29517,0,1.585866,105.5544,67.2592,63.89624,0,0,0,318.7582,0,0,0,420.0009,100,0.1355036,70.28587,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,132.9233,132.9233,64.2233,0,18.5165,132.9233,61.0491,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1355036,146.2156,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,17.3301,17.3301,0,0,0,17.3301,274.2611,29.28753,0,0,47.52974,18.24222,17.3301,0,0,0,318.7582,0,0,0,420.0009,100,0.1355036,19.06312,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,46.11677,46.11677,0,0,0,46.11677,67.42906,0,0,0,31.09611,48.54397,46.11677,0,0,0,318.7582,0,17.44786,-17.44786,401.6092,95.62104,0.1355036,50.72845,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,83.64376,83.64376,81,0,22.761,83.64376,4.979136,0,0,0,4.164736,2.782903,2.643758,0,0,19.38651,301.3104,1.381833,0,1.381833,402.9201,95.93317,0.1355136,92.00813,3.331789,81,305.4751
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,53.2877,53.2877,0,-1,0,53.2877,0,0,7.105427E-15,0,0,56.09232,53.2877,0,0,18.00468,302.554,0,56.09232,-56.09232,343.7936,81.85546,0.1355136,58.61647,0,0,302.554
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.32948,246.4617,0,0,0,343.7936,81.85546,0.1355136,0,0,0,246.4617
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,95.40835,68.7,0,-1,0,68.7,0,0,26.70835,36.24919,0,72.31579,68.7,0,0,80.32948,246.4617,0,72.31579,-72.31579,267.5661,63.70608,0.1355136,104.9492,0,0,246.4617
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.436994,1.436994,0,-1,0,1.436994,0,0,2.220446E-16,0,0,1.512625,1.436994,0,0,160.6804,174.1459,0,1.512625,-1.512625,265.9716,63.32645,0.1355136,1.580693,0,0,174.1459
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,15.39456,15.39456,0,-1,0,15.39456,0,0,1.776357E-15,0,0,16.2048,15.39456,0,0,162.3611,172.6333,0,16.2048,-16.2048,248.8903,59.25947,0.1355136,16.93402,0,0,172.6333
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,29.19468,29.19468,0,-1,0,29.19468,0,0,3.552714E-15,0,0,30.73124,29.19468,0,0,180.3664,156.4285,0,30.73124,-30.73124,216.4967,51.54673,0.1355136,32.11415,0,0,156.4285
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,84.5422,68.7,0,-1,0,68.7,0,0,15.8422,24.29642,0,72.31579,68.7,0,0,214.5122,125.6972,0,72.31579,-72.31579,140.2692,33.39735,0.1355136,92.99641,0,0,125.6972
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,66.76735,50.71238,0,-1,0,50.71238,0,0,16.05497,22.73171,0,53.38145,50.71238,0,0,294.8631,53.38145,0,53.38145,-53.38145,84.00017,20,0.1355136,73.44408,0,0,53.38145
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,153.9122,0,0,-1,0,0,0,0,153.9122,169.3034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355136,169.3034,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,84.89936,0,0,-1,0,0,0,0,84.89936,93.3893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355136,93.3893,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355136,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,93.72102,81,81,0,22.761,81,0,0,12.72102,22.09312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355136,103.0931,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,68.99504,68.99504,81,0,22.761,68.99504,30.66798,0,0,0,21.15939,0,0,12.00496,11.40471,354.1758,0,32.56409,0,32.56409,114.8932,27.35546,0.1357678,75.89455,16.92751,81,21.15939
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,71.29347,71.29347,81,0,22.761,71.29347,74.23691,0,0,0,52.92607,0,0,9.706528,9.221202,321.6117,29.30769,62.14727,0,62.14727,173.8513,41.39307,0.1362303,78.42282,42.34085,81,82.23376
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,84.87926,68.7,0,-1,0,68.7,110.7317,0,16.17926,24.66718,76.07271,72.31579,68.7,0,0,259.4644,85.24023,3.756918,0,3.756918,177.4154,42.24167,0.1362022,93.36718,60.85817,0,161.3129
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,82.90359,82.90359,81,0,22.761,82.90359,125.9719,0,0,0,104.4352,2.003774,1.903585,0,0,255.7075,88.62145,102.4314,0,102.4314,274.5904,65.37853,0.1363729,91.19395,83.54817,81,193.0567
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,88.85405,88.85405,81,0,22.761,88.85405,133.6699,0,0,0,118.7711,8.267422,7.854051,0,0,153.2761,180.8098,110.5037,0,110.5037,379.4234,90.33871,0.1364818,97.73946,95.01687,81,299.5808
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,68.30532,0,0,111.0777,0,0,0,0,42.77242,280.2631,42.77242,0,42.77242,420.0009,100,0.1361658,0,88.86219,0,391.3408
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,53.22177,53.22177,0,0,0,53.22177,187.5124,43.77452,0,0,99.79744,56.02292,53.22177,0,0,0,318.7582,0,0,0,420.0009,100,0.1361658,58.54395,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,45.95504,45.95504,0,-1,0,45.95504,200.6741,43.84612,0,0,92.21984,48.37372,45.95504,0,0,0,318.7582,0,0,0,420.0009,100,0.1361658,50.55054,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,56.75231,56.75231,0,0,0,56.75231,141.6293,20.63864,0,0,80.37791,59.73928,56.75231,0,0,0,318.7582,0,0,0,420.0009,100,0.1361658,62.42754,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,142.603,142.603,81,0,22.761,142.603,40.25208,0,0,7.163279,57.40066,64.84525,61.60298,0,0,0,318.7582,0,7.444585,-7.444585,412.1536,98.13161,0.1361658,156.8633,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,19.93995,0,0,28.21171,0,0,0,0,8.271762,311.3136,8.271762,0,8.271762,420.0009,100,0.1361049,0,22.56937,0,339.5254
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,61.61729,61.61729,0,0,0,61.61729,8.653362,0,7.105427E-15,0,5.331968,64.86031,61.61729,0,0,0,318.7582,0,59.52834,-59.52834,357.2524,85.05994,0.1361049,67.77902,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.1426,259.2299,0,0,0,357.2524,85.05994,0.1361049,0,0,0,259.2299
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.1426,259.2299,0,0,0,357.2524,85.05994,0.1361049,0,0,0,259.2299
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,54.96742,54.96742,0,-1,0,54.96742,0,0,7.105427E-15,0,0,57.86044,54.96742,0,0,66.1426,259.2299,0,57.86044,-57.86044,296.2622,70.53848,0.1361049,60.46416,0,0,259.2299
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,8.210434,8.210434,0,-1,0,8.210434,0,0,1.776357E-15,0,0,8.642562,8.210434,0,0,130.432,201.3694,0,8.642562,-8.642562,287.1521,68.36942,0.1361049,9.031478,0,0,201.3694
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,128.6045,68.7,0,-1,0,68.7,0,0,59.90446,72.7649,0,72.31579,68.7,0,0,140.0348,192.7269,0,72.31579,-72.31579,210.9246,50.22004,0.1361049,141.4649,0,0,192.7269
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3857,120.4111,0,0,0,210.9246,50.22004,0.1361049,0,0,0,120.4111
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,24.16953,24.16953,0,-1,0,24.16953,0,0,0,0,0,25.44161,24.16953,0,0,220.3857,120.4111,0,25.44161,-25.44161,184.1068,43.83486,0.1361049,26.58648,0,0,120.4111
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,39.97828,39.97828,0,-1,0,39.97828,0,0,0,0,0,42.0824,39.97828,0,0,248.6542,94.96948,0,42.0824,-42.0824,139.748,33.27328,0.1361049,43.9761,0,0,94.96948
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.72635,21.72635,0,-1,0,21.72635,0,0,3.552714E-15,0,0,22.86984,21.72635,0,0,295.4124,52.88708,0,22.86984,-22.86984,115.6411,27.53355,0.1361049,23.89898,0,0,52.88708
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.8233,30.01725,0,0,0,115.6411,27.53355,0.1361049,0,0,0,30.01725
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,85.03173,85.03173,81,0,22.761,85.03173,0,0,0,0,0,4.24393,4.031734,0,0,320.8233,30.01725,0,4.24393,-4.24393,111.1676,26.46843,0.1361049,93.5349,0,81,30.01725
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,62.75132,62.75132,81,0,22.761,62.75132,0,0,0,0,0,0,0,18.24868,17.33625,325.5388,25.77332,17.33625,0,17.33625,127.6142,30.38428,0.1362546,69.02645,0,81,25.77332
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,87.64398,87.64398,81,0,22.761,87.64398,15.5161,0,0,0,13.59893,6.993669,6.643986,0,0,308.2025,41.37594,6.605262,0,6.605262,133.8805,31.87626,0.1363013,96.40839,10.87914,81,54.97487
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,69.93248,69.93248,81,0,22.761,69.93248,56.67401,-1.776357E-15,0,0,39.63354,0,0,11.06752,10.51414,301.5973,47.32067,50.14768,0,50.14768,181.4548,43.20344,0.136671,76.92573,31.70683,81,86.95422
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,134.6851,68.7,0,-1,0,68.7,93.19524,0,65.98505,79.45356,64.02513,72.31579,68.7,0,0,251.4496,92.45359,0,8.29066,-8.29066,172.7157,41.1227,0.136671,148.1536,51.2201,0,156.4787
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,260.6614,84.16293,81.99588,0,81.99588,250.5038,59.64364,0.1360697,0,65.5967,0,166.1588
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,43.2524,43.2524,0,0,0,43.2524,240.7271,0,0,0,104.1202,45.52884,43.2524,0,0,178.6656,157.9592,58.59141,0,58.59141,306.0885,72.87807,0.1356433,47.57763,83.2962,0,262.0795
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,33.66901,33.66901,0,0,0,33.66901,358.2373,0,0,0,120.6149,35.44106,33.66901,0,0,120.0742,210.6915,85.17387,0,85.17387,386.8915,92.11684,0.1350282,37.03591,96.49195,0,331.3064
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,88.96572,88.96572,20.26572,0,7.395227,88.96572,129.1051,7.643176,0,0,114.8592,72.31579,68.7,0,0,34.90028,287.348,34.90028,0,34.90028,420.0009,100,0.1347777,97.8623,91.8874,81,402.2072
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,77.55635,68.7,0,-1,0,68.7,151.9275,32.05837,8.856349,16.61198,104.3742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1347777,85.31198,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,126.4556,126.4556,61.52382,0,17.83353,126.4556,54.04998,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1347777,139.1011,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,72.70691,72.70691,22.76824,0,8.028364,72.70691,72.2999,0,0,0,52.56702,52.56702,49.93867,0,0,0,318.7582,0,0,0,420.0009,100,0.1347777,79.9776,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,68.24377,68.24377,49.41526,0,14.77006,68.24377,29.04219,0,0,0,19.81949,19.81949,18.82851,0,0,0,318.7582,0,0,0,420.0009,100,0.1347777,75.06815,15.85559,81,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,118.7556,118.7556,81,0,22.761,118.7556,3.261409,0,0,0,3.873106,39.74273,37.75559,0,0,0,318.7582,0,35.86963,-35.86963,382.1909,90.99766,0.1347777,130.6311,3.098485,81,322.6313
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.85514,282.8886,0,0,0,382.1909,90.99766,0.1347777,0,0,0,282.8886
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.85514,282.8886,0,0,0,382.1909,90.99766,0.1347777,0,0,0,282.8886
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,5.364439,5.364439,0,-1,0,5.364439,0,0,8.881784E-16,0,0,5.646779,5.364439,0,0,39.85514,282.8886,0,5.646779,-5.646779,376.2387,89.58047,0.1347777,5.900884,0,0,282.8886
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,20.14058,20.14058,0,-1,0,20.14058,0,0,3.552714E-15,0,0,21.20061,20.14058,0,0,46.12934,277.2418,0,21.20061,-21.20061,353.8913,84.25967,0.1347777,22.15464,0,0,277.2418
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,23.42496,23.42496,0,-1,0,23.42496,0,0,0,0,0,24.65785,23.42496,0,0,69.68558,256.0412,0,24.65785,-24.65785,327.8996,78.07119,0.1347777,25.76746,0,0,256.0412
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,12.21485,12.21485,0,-1,0,12.21485,0,0,1.776357E-15,0,0,12.85774,12.21485,0,0,97.08319,231.3834,0,12.85774,-12.85774,314.3464,74.84423,0.1347777,13.43633,0,0,231.3834
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,75.24782,68.7,0,-1,0,68.7,0,0,6.547816,14.0726,0,72.31579,68.7,0,0,111.3696,218.5256,0,72.31579,-72.31579,238.1189,56.69485,0.1347777,82.7726,0,0,218.5256
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,9.170354,9.170354,0,-1,0,9.170354,0,0,1.776357E-15,0,0,9.653004,9.170354,0,0,191.7204,146.2098,0,9.653004,-9.653004,227.9437,54.2722,0.1347777,10.08739,0,0,146.2098
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,71.94643,68.7,0,-1,0,68.7,0,0,3.24643,10.44107,0,72.31579,68.7,0,0,202.446,136.5568,0,72.31579,-72.31579,151.7162,36.12283,0.1347777,79.14108,0,0,136.5568
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,53.86163,53.86163,0,-1,0,53.86163,0,0,7.105427E-15,0,0,56.69645,53.86163,0,0,282.7969,64.24104,0,56.69645,-56.69645,91.95287,21.8935,0.1347777,59.24779,0,0,64.24104
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,44.4819,44.4819,81,0,22.761,44.4819,0,0,0,0,0,0,0,36.5181,34.69219,345.7929,7.54459,34.69219,0,34.69219,124.8648,29.72965,0.1350743,48.9301,0,81,7.54459
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,30.06935,30.06935,81,0,22.761,30.06935,0,7.105427E-15,0,0,0,0,0,50.93065,48.38412,311.1007,38.76756,48.38412,0,48.38412,170.766,40.65849,0.135486,33.07628,0,81,38.76756
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,172.934,149.7,81,0,22.761,149.7,5.870997,0,23.23397,40.52737,8.788883,72.31579,68.7,0,0,262.7166,82.31327,0,63.52691,-63.52691,103.8027,24.71489,0.135486,190.2274,7.031106,81,91.10215
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,61.76361,61.76361,81,0,22.761,61.76361,63.98102,0,0,0,39.51699,0,0,19.23639,18.27457,333.3021,18.78636,57.79156,0,57.79156,158.6286,37.76864,0.1359149,67.93996,31.61359,81,58.30335
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,45.9049,45.9049,0,-1,0,45.9049,101.1141,0,0,0,46.41632,48.32095,45.9049,0,0,275.5105,70.79877,0,1.904633,-1.904633,156.621,37.29063,0.1359149,50.49539,37.13305,0,117.2151
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,178.4393,149.7,81,0,22.761,149.7,62.18811,0,28.73934,46.58327,93.0956,72.31579,68.7,0,0,277.6268,68.89413,20.77981,0,20.77981,176.3344,41.9843,0.1357661,196.2833,74.47648,81,161.9897
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,132.3847,132.3847,81,0,22.761,132.3847,66.10071,0,0,0,87.5072,54.08912,51.38467,0,0,256.847,87.59596,33.41808,0,33.41808,208.0376,49.53266,0.1357835,145.6231,70.00576,81,175.1032
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,59.54675,59.54675,81,0,22.761,59.54675,122.2789,0,0,0,72.8131,0,0,21.45325,20.38059,223.4289,117.6722,93.1937,0,93.1937,296.4489,70.58293,0.136015,65.50142,58.25048,81,190.4853
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,49.19164,49.19164,81,0,22.761,49.19164,156.9852,0,0,0,77.22359,0,0,31.80836,30.21794,130.2352,201.5466,107.4415,0,107.4415,398.3769,94.85145,0.1361433,54.11081,61.77888,81,278.7701
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.453312,4.453312,0,-1,0,4.453312,1989.882,61.13431,0,0,88.61565,4.687697,4.453312,0,0,22.79365,298.244,22.79365,0,22.79365,420.0009,100,0.1359819,4.898644,70.89252,0,386.8596
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,12.46909,12.46909,0,0,0,12.46909,223.7897,14.77918,0,0,27.90453,13.12535,12.46909,0,0,0,318.7582,0,0,0,420.0009,100,0.1359819,13.71599,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,44.02016,44.02016,0,0,0,44.02016,46.35305,0,7.105427E-15,0,20.40469,46.33701,44.02016,0,0,0,318.7582,0,25.93232,-25.93232,392.6658,93.49166,0.1359819,48.42217,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,42.31468,42.31468,0,0,0,42.31468,57.43555,0,0,0,24.30367,44.54177,42.31468,0,0,28.81369,292.8259,0,20.2381,-20.2381,371.3329,88.41243,0.1359819,46.54615,19.44294,0,317.1296
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,71.44794,71.44794,81,0,22.761,71.44794,8.080091,0,0,0,5.773059,0,0,9.552058,9.074455,51.30046,272.5878,14.84751,0,14.84751,385.4185,91.76614,0.1360966,78.59274,4.618447,81,278.3609
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,90.09854,68.7,0,-1,0,68.7,0,0,21.39854,30.40839,0,72.31579,68.7,0,0,36.45295,285.9506,0,72.31579,-72.31579,309.191,73.61676,0.1360966,99.10839,0,0,285.9506
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.8038,213.6348,0,0,0,309.191,73.61676,0.1360966,0,0,0,213.6348
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.8038,213.6348,0,0,0,309.191,73.61676,0.1360966,0,0,0,213.6348
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,31.27022,31.27022,0,-1,0,31.27022,0,0,3.552714E-15,0,0,32.91602,31.27022,0,0,116.8038,213.6348,0,32.91602,-32.91602,274.4945,65.35569,0.1360966,34.39725,0,0,213.6348
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3772,180.7188,0,0,0,274.4945,65.35569,0.1360966,0,0,0,180.7188
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,89.43579,68.7,0,-1,0,68.7,0,0,20.73579,29.67937,0,72.31579,68.7,0,0,153.3772,180.7188,0,72.31579,-72.31579,198.2669,47.20632,0.1360966,98.37937,0,0,180.7188
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,31.32792,31.32792,0,-1,0,31.32792,0,0,3.552714E-15,0,0,32.97675,31.32792,0,0,233.7281,108.403,0,32.97675,-32.97675,163.5064,38.93001,0.1360966,34.46071,0,0,108.403
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,71.90363,68.7,0,-1,0,68.7,0,0,3.203624,10.39399,0,72.31579,68.7,0,0,270.3689,75.42621,0,72.31579,-72.31579,87.27884,20.78063,0.1360966,79.09399,0,0,75.42621
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,79.64773,2.954901,0,-1,0,2.954901,0,0,76.69283,84.6576,0,3.110422,2.954901,0,0,350.7198,3.110422,0,3.110422,-3.110422,84.00017,20,0.1360966,87.6125,0,0,3.110422
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,66.95645,0,0,-1,0,0,0,0,66.95645,73.6521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360966,73.6521,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360966,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,83.2268,81,81,0,22.761,81,0,0,2.226796,10.54948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360966,91.54948,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,93.12338,93.12338,81,0,22.761,93.12338,15.50918,0,0,18.69162,14.44267,12.76146,12.12338,0,0,354.1758,0,1.681213,0,1.681213,85.59511,20.37975,0.1361081,102.4357,11.55414,81,14.44267
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,352.4946,1.513092,102.4548,0,102.4548,182.7923,43.52189,0.1361438,0,27.00386,81,35.26792
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,62.72181,62.72181,0,-1,0,62.72181,104.4711,0,0,0.2939865,65.52613,66.02296,62.72181,0,0,250.0398,93.72243,0,0.4968196,-0.4968196,182.2686,43.3972,0.1361438,68.99399,52.42091,0,159.2486
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,0,0,0,96.41907,0,0,0,0,250.5918,93.22562,96.41907,0,96.41907,273.7397,65.176,0.1354689,0,77.13525,0,189.6447
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,0,0,0,103.5667,0,0,0,0,154.1727,180.0028,103.5667,0,103.5667,371.9917,88.56928,0.1347514,0,82.85333,0,283.5695
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,33.94157,0,0,84.54762,0,0,0,0,50.60606,273.2128,50.60606,0,50.60606,420.0009,100,0.1344035,0,67.6381,0,357.7604
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,65.14581,65.14581,20.25,0,7.39125,65.14581,126.842,35.3735,0,0,82.63225,47.25875,44.89582,0,0,0,318.7582,0,0,0,420.0009,100,0.1344035,71.6604,66.1058,81,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,157.4654,68.7,0,-1,0,68.7,119.6962,9.915477,88.76538,104.5119,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1344035,173.2119,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1344035,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1344035,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,48.48257,48.48257,0,0,0,48.48257,44.20131,0,7.105427E-15,0,21.42994,51.03429,48.48257,0,0,0,318.7582,0,29.60435,-29.60435,388.7951,92.57008,0.1344035,53.33083,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,26.75079,26.75079,0,0,0,26.75079,20.68506,0,0,0,5.533417,28.15873,26.75079,0,0,32.89373,289.1539,0,22.62531,-22.62531,364.9459,86.89172,0.1344035,29.42587,4.426734,0,294.6873
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,117.9383,68.7,0,-1,0,68.7,0,0,49.23827,61.03209,0,72.31579,68.7,0,0,58.03296,266.5286,0,72.31579,-72.31579,288.7184,68.74234,0.1344035,129.7321,0,0,266.5286
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,101.9723,68.7,0,-1,0,68.7,0,0,33.27229,43.46951,0,72.31579,68.7,0,0,138.3838,194.2128,0,72.31579,-72.31579,212.4909,50.59296,0.1344035,112.1695,0,0,194.2128
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,57.45785,57.45785,0,-1,0,57.45785,0,0,7.105427E-15,0,0,60.48195,57.45785,0,0,218.7347,121.897,0,60.48195,-60.48195,148.7373,35.41357,0.1344035,63.20363,0,0,121.897
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,21.01844,21.01844,0,-1,0,21.01844,0,0,3.552714E-15,0,0,22.12468,21.01844,0,0,285.9369,61.41504,0,22.12468,-22.12468,125.4158,29.86086,0.1344035,23.12029,0,0,61.41504
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,95.95631,37.32584,0,-1,0,37.32584,0,0,58.63047,68.2261,0,39.29036,37.32584,0,0,310.5198,39.29036,0,39.29036,-39.29036,84.00017,20,0.1344035,105.5519,0,0,39.29036
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344035,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,125.0743,0,0,-1,0,0,0,0,125.0743,137.5818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344035,137.5818,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,52.0061,0,0,-1,0,0,0,0,52.0061,57.20671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344035,57.20671,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,25.27815,0,0,-1,0,0,0,0,25.27815,27.80596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344035,27.80596,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.78718,0,0,-1,0,0,0,0,26.78718,29.4659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344035,29.4659,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344035,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,68.02422,68.02422,81,0,22.761,68.02422,0,0,0,0,0,0,0,12.97578,12.32699,354.1758,0,12.32699,0,12.32699,95.69458,22.78438,0.134505,74.82664,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,341.8488,11.09429,88.72932,0,88.72932,179.8706,42.82625,0.1346421,0,16.02346,81,31.12362
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,93.03111,93.03111,81,0,22.761,93.03111,50.45755,0,0,0,46.94122,12.66433,12.03111,0,0,253.1195,90.95068,34.27689,0,34.27689,212.3885,50.5686,0.1348721,102.3342,37.55297,81,137.8919
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,53.52986,53.52986,0,-1,0,53.52986,132.2516,0,0,0,70.7941,56.34722,53.52986,0,0,218.8426,121.7999,14.44688,0,14.44688,226.094,53.83181,0.1347734,58.88285,56.63528,0,192.594
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,22.85776,22.85776,0,0,0,22.85776,330.8794,0,0,0,75.6316,24.0608,22.85776,0,0,204.3957,134.8021,51.5708,0,51.5708,275.0184,65.48044,0.1344225,25.14353,60.50528,0,210.4337
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,0,0,0,90.33356,0,0,0,0,152.8249,181.2158,90.33356,0,90.33356,360.7163,85.88467,0.1338122,0,72.26685,0,271.5494
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,60.53436,60.53436,0,0,0,60.53436,133.0461,0,0,0,80.53863,63.72038,60.53436,0,0,62.49135,262.516,16.81824,0,16.81824,376.6715,89.68352,0.1336992,66.5878,64.4309,0,343.0546
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,26.3862,0,0,72.05931,0,0,0,0,45.67311,277.6524,45.67311,0,45.67311,420.0009,100,0.1333932,0,57.64745,0,349.7117
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,69.51671,68.7,0,-1,0,68.7,134.9601,20.40177,0.8167121,7.768384,92.71756,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1333932,76.46838,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333932,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,98.6519,98.6519,43.18325,0,13.19336,98.6519,59.18593,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1333932,108.5171,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,159.6838,149.7,81,0,22.761,149.7,17.50069,0,9.983798,25.95218,26.19853,72.31579,68.7,0,0,0,318.7582,0,46.11726,-46.11726,371.389,88.42577,0.1333932,175.6522,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,54.82771,54.82771,0,0,0,54.82771,6.094479,0,7.105427E-15,0,3.341463,57.71337,54.82771,0,0,51.2414,272.641,0,54.37191,-54.37191,314.076,74.77984,0.1333932,60.31047,2.67317,0,275.9824
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,14.38405,14.38405,0,-1,0,14.38405,0,0,1.776357E-15,0,0,15.14111,14.38405,0,0,111.6546,218.2691,0,15.14111,-15.14111,298.1158,70.97981,0.1333932,15.82246,0,0,218.2691
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,52.45453,52.45453,0,-1,0,52.45453,0,0,7.105427E-15,0,0,55.2153,52.45453,0,0,128.4781,203.1279,0,55.2153,-55.2153,239.9138,57.12222,0.1333932,57.69999,0,0,203.1279
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,51.97137,51.97137,0,-1,0,51.97137,0,0,0,0,0,54.70671,51.97137,0,0,189.8284,147.9126,0,54.70671,-54.70671,182.2478,43.39226,0.1333932,57.16851,0,0,147.9126
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,69.74473,68.7,0,-1,0,68.7,0,0,1.044731,8.019205,0,72.31579,68.7,0,0,250.6136,93.20594,0,72.31579,-72.31579,106.0203,25.24288,0.1333932,76.71921,0,0,93.20594
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9645,20.89015,0,0,0,106.0203,25.24288,0.1333932,0,0,0,20.89015
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,36.69002,19.84564,0,-1,0,19.84564,0,0,16.84438,20.51338,0,20.89015,19.84564,0,0,330.9645,20.89015,0,20.89015,-20.89015,84.00017,20,0.1333932,40.35902,0,0,20.89015
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,53.29473,0,0,-1,0,0,0,0,53.29473,58.62421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333932,58.62421,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333932,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333932,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,55.20887,0,0,-1,0,0,0,0,55.20887,60.72976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333932,60.72976,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333932,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,66.62767,66.62767,81,0,22.761,66.62767,0,0,0,0,0,0,0,14.37233,13.65372,354.1758,0,13.65372,0,13.65372,96.95322,23.08405,0.1335043,73.29044,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,10.29782,10.29782,81,0,22.761,10.29782,174.9211,0,0,0,18.01305,0,0,70.70218,67.16707,340.5221,12.28834,85.18012,0,85.18012,177.7622,42.32425,0.1337888,11.3276,14.41044,81,30.3014
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,116.4547,116.4547,81,0,22.761,116.4547,32.69902,0,0,0,38.07955,37.32076,35.45472,0,0,255.342,88.95045,0.7587919,0,0.7587919,178.482,42.49564,0.1337938,128.1002,30.46364,81,127.03
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,76.68547,68.7,0,-1,0,68.7,83.77322,0,7.985468,15.65401,57.5522,72.31579,68.7,0,0,254.5832,89.63337,0,14.76359,-14.76359,162.9198,38.79036,0.1337938,84.35401,46.04176,0,147.1856
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,50.4397,50.4397,0,0,0,50.4397,170.5032,0,0,0,86.00131,53.09442,50.4397,0,0,270.9872,74.86978,32.90689,0,32.90689,194.1381,46.22326,0.1335747,55.48367,68.80105,0,160.8711
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,69.58894,69.58894,81,0,22.761,69.58894,162.2812,0,0,0,112.9298,0,0,11.41106,10.84051,238.0803,104.486,123.7703,0,123.7703,311.5569,74.18006,0.1336017,76.54784,90.34383,81,217.4158
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,24.305,0,8.417165,0,0,0,0,0,91.22022,0,0,24.305,23.08975,114.31,215.8792,114.31,0,114.31,420.0009,100,0.1329065,0,72.97618,81,307.0995
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,107.1905,107.1905,38.49052,0,12.0061,107.1905,91.85204,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1329065,117.9096,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329065,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,81.6194,81.6194,20.25,0,7.39125,81.6194,84.88496,4.683224,0,0,69.28259,64.59937,61.3694,0,0,0,318.7582,0,0,0,420.0009,100,0.1329065,89.78133,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,75.79405,75.79405,34.95534,0,11.1117,75.79405,56.71701,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1329065,83.37346,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,129.8952,129.8952,81,0,22.761,129.8952,22.29788,0,0,0,28.96387,51.46864,48.8952,0,0,0,318.7582,0,22.50476,-22.50476,396.2787,94.35189,0.1329065,142.8847,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,15.90126,15.90126,0,0,0,15.90126,42.51865,0,0,0,6.761003,16.73817,15.90126,0,0,25.00529,296.2535,0,9.977171,-9.977171,385.7619,91.84789,0.1329065,17.49139,5.408802,0,303.0145
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,180.3863,68.7,0,-1,0,68.7,0,0,111.6863,129.7249,0,72.31579,68.7,0,0,36.09103,286.2763,0,72.31579,-72.31579,309.5343,73.69851,0.1329065,198.4249,0,0,286.2763
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,135.053,68.7,0,-1,0,68.7,0,0,66.35302,79.85832,0,72.31579,68.7,0,0,116.4419,213.9605,0,72.31579,-72.31579,233.3068,55.54913,0.1329065,148.5583,0,0,213.9605
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,92.36311,68.7,0,-1,0,68.7,0,0,23.66311,32.89942,0,72.31579,68.7,0,0,196.7928,141.6447,0,72.31579,-72.31579,157.0793,37.39975,0.1329065,101.5994,0,0,141.6447
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,52.50194,52.50194,0,-1,0,52.50194,0,0,0,0,0,55.2652,52.50194,0,0,277.1437,69.32893,0,55.2652,-55.2652,98.82464,23.52963,0.1329065,57.75213,0,0,69.32893
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,111.4426,13.36054,0,-1,0,13.36054,0,0,98.0821,109.2264,0,14.06373,13.36054,0,0,338.5494,14.06373,0,14.06373,-14.06373,84.00017,20,0.1329065,122.5869,0,0,14.06373
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,39.85129,0,0,-1,0,0,0,0,39.85129,43.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329065,43.83642,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329065,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329065,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,43.51189,0,0,-1,0,0,0,0,43.51189,47.86308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329065,47.86308,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,15.41682,0,0,-1,0,0,0,0,15.41682,16.9585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329065,16.9585,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,59.21327,59.21327,81,0,22.761,59.21327,0,0,0,0,0,0,0,21.78673,20.6974,354.1758,0,20.6974,0,20.6974,103.6354,24.67506,0.1330723,65.13459,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,31.64622,31.64622,81,0,22.761,31.64622,0,0,0,0,0,0,0,49.35378,46.88609,333.4784,18.62766,46.88609,0,46.88609,148.1155,35.26552,0.1334466,34.81084,0,81,18.62766
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,51.2598,51.2598,81,0,22.761,51.2598,21.88066,0,0,0,11.21598,0,0,29.7402,28.25319,286.5923,60.82513,39.46917,0,39.46917,185.5592,44.18068,0.1337445,56.38578,8.972785,81,72.04111
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,247.1232,96.34739,105.1475,0,105.1475,285.3109,67.93103,0.1337724,0,29.15798,81,132.7949
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,141.9757,190.9801,42.14297,0,42.14297,325.2912,77.45013,0.1334985,0,33.71438,0,233.1231
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,1.023071,1.023071,0,0,0,1.023071,5981.047,0,0,0,61.19035,1.076917,1.023071,0,0,99.8327,228.9088,60.11343,0,60.11343,382.3198,91.02835,0.1331098,1.125378,48.95228,0,290.0992
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,12.9766,12.9766,0,0,0,12.9766,387.2297,0,0,0,50.24926,13.65958,12.9766,0,0,39.71926,283.0109,36.58968,0,36.58968,417.0319,99.2931,0.1328743,14.27426,40.19941,0,333.2602
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,162.5999,149.7,81,0,22.761,149.7,65.18456,22.13592,12.89987,29.15986,97.58129,72.31579,68.7,0,0,3.129586,315.9416,3.129586,0,3.129586,420.0009,100,0.1328542,178.8599,78.06503,81,413.5229
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328542,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,52.46418,52.46418,0,-1,0,52.46418,201.9713,50.73714,0,0,105.9626,55.22545,52.46418,0,0,0,318.7582,0,0,0,420.0009,100,0.1328542,57.71059,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328542,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,126.1,126.1,81,0,22.761,126.1,32.17415,7.105427E-15,0,0,40.5716,47.47367,45.09999,0,0,0,318.7582,0,6.902076,-6.902076,412.7254,98.26776,0.1328542,138.71,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,54.57451,54.57451,0,0,0,54.57451,32.98685,0,7.105427E-15,0,18.00241,57.44685,54.57451,0,0,7.668973,311.8561,0,39.44444,-39.44444,371.1473,88.36823,0.1328542,60.03196,14.40193,0,329.8586
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,51.49613,272.4117,5.207279,0,5.207279,376.0874,89.54443,0.1328207,0,4.165823,0,277.619
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,112.5423,68.7,0,-1,0,68.7,0,0,43.84231,55.09654,0,72.31579,68.7,0,0,46.28885,277.0983,0,72.31579,-72.31579,299.8598,71.39506,0.1328207,123.7965,0,0,277.0983
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,80.16292,68.7,0,-1,0,68.7,0,0,11.46292,19.47921,0,72.31579,68.7,0,0,126.6397,204.7825,0,72.31579,-72.31579,223.6323,53.24568,0.1328207,88.17921,0,0,204.7825
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,124.6827,68.7,0,-1,0,68.7,0,0,55.98269,68.45096,0,72.31579,68.7,0,0,206.9906,132.4667,0,72.31579,-72.31579,147.4048,35.09631,0.1328207,137.151,0,0,132.4667
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.3415,60.15089,0,0,0,147.4048,35.09631,0.1328207,0,0,0,60.15089
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,68.80435,57.14335,0,-1,0,57.14335,0,0,11.661,18.54144,0,60.15089,57.14335,0,0,287.3415,60.15089,0,60.15089,-60.15089,84.00017,20,0.1328207,75.68478,0,0,60.15089
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.754926,0,0,-1,0,0,0,0,6.754926,7.430419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328207,7.430419,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328207,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328207,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,33.13255,0,0,-1,0,0,0,0,33.13255,36.4458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328207,36.4458,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,121.1313,0,0,-1,0,0,0,0,121.1313,133.2445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328207,133.2445,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.85538,30.85538,81,0,22.761,30.85538,0,0,0,0,0,0,0,50.14462,47.63739,354.1758,0,47.63739,0,47.63739,129.193,30.76017,0.1331954,33.94092,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,65.16506,65.16506,81,0,22.761,65.16506,0,0,0,0,0,0,0,15.83494,15.04319,306.5384,42.87365,15.04319,0,15.04319,143.4642,34.15807,0.1333133,71.68156,0,81,42.87365
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,71.0656,71.0656,81,0,22.761,71.0656,24.94982,0,0,0,17.73074,0,0,9.934406,9.437686,291.4952,56.41252,27.16842,0,27.16842,169.2384,40.29478,0.1335013,78.17215,14.18459,81,74.14326
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,78.63251,78.63251,81,0,22.761,78.63251,64.90868,0,0,0,51.03933,0,0,2.367489,2.249115,264.3268,80.86411,53.28844,0,53.28844,219.7923,52.33139,0.1338461,86.49576,40.83146,81,131.9034
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,94.32824,68.7,0,-1,0,68.7,110.5559,0,25.62824,35.06107,75.9519,72.31579,68.7,0,0,211.0384,128.8237,3.636111,0,3.636111,223.2418,53.1527,0.1338227,103.7611,60.76152,0,204.7756
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,77.00271,77.00271,81,0,22.761,77.00271,129.546,0,0,0,99.75392,0,0,3.997291,3.797426,207.4023,132.0962,103.5513,0,103.5513,321.4792,76.54252,0.1339765,84.70298,79.80314,81,231.8501
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,114.5972,114.5972,81,0,22.761,114.5972,99.67962,0,0,0,114.2301,35.36549,33.59721,0,0,103.8509,225.2924,78.86458,0,78.86458,396.2967,94.35618,0.1339433,126.0569,91.38406,81,339.5225
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,19.33711,19.33711,0,0,0,19.33711,665.0128,83.2531,0,0,128.5943,20.35485,19.33711,0,0,24.98632,296.2705,24.98632,0,24.98632,420.0009,100,0.1337842,21.27082,102.8754,0,424.8648
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1337842,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1337842,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,15.95579,15.95579,0,0,0,15.95579,522.4301,66.5623,0,0,83.35787,16.79557,15.95579,0,0,0,318.7582,0,0,0,420.0009,100,0.1337842,17.55137,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,61.43604,61.43604,0,0,0,61.43604,113.0963,4.812346,0,0,69.48186,64.66952,61.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1337842,67.57965,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,107.5639,107.5639,73.73315,0,20.92249,107.5639,33.10709,7.105427E-15,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1337842,118.3202,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,81.37842,81.37842,73.32456,0,20.81911,81.37842,10.41768,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1337842,89.51626,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,44.78886,44.78886,0,-1,0,44.78886,0,0,0,0,0,47.14617,44.78886,0,0,0,318.7582,0,47.14617,-47.14617,370.3044,88.16754,0.1337842,49.26775,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,164.7107,68.7,0,-1,0,68.7,0,0,96.01072,112.4818,0,72.31579,68.7,0,0,52.38463,271.6121,0,72.31579,-72.31579,294.0769,70.01817,0.1337842,181.1818,0,0,271.6121
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,47.30237,47.30237,0,-1,0,47.30237,0,0,7.105427E-15,0,0,49.79197,47.30237,0,0,132.7355,199.2963,0,49.79197,-49.79197,241.5915,57.52168,0.1337842,52.03261,0,0,199.2963
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,14.77235,14.77235,0,-1,0,14.77235,0,0,1.776357E-15,0,0,15.54984,14.77235,0,0,188.0599,149.5043,0,15.54984,-15.54984,225.2006,53.61908,0.1337842,16.24958,0,0,149.5043
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,53.23178,53.23178,0,-1,0,53.23178,0,0,7.105427E-15,0,0,56.03345,53.23178,0,0,205.3375,133.9545,0,56.03345,-56.03345,166.1361,39.55614,0.1337842,58.55496,0,0,133.9545
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,78.8704,68.7,0,-1,0,68.7,0,0,10.1704,18.05744,0,72.31579,68.7,0,0,267.5969,77.92101,0,72.31579,-72.31579,89.90858,21.40676,0.1337842,86.75744,0,0,77.92101
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,102.3913,5.324954,0,-1,0,5.324954,0,0,97.06639,107.3055,0,5.605215,5.324954,0,0,347.9478,5.605215,0,5.605215,-5.605215,84.00017,20,0.1337842,112.6305,0,0,5.605215
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,51.5372,0,0,-1,0,0,0,0,51.5372,56.69092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337842,56.69092,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337842,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,70.65166,0,0,-1,0,0,0,0,70.65166,77.71683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337842,77.71683,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,94.57595,81,81,0,22.761,81,0,0,13.57595,23.03355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337842,104.0335,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1340422,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,285.4758,61.83,86.15401,0,86.15401,230.9076,54.97789,0.1341878,0,13.96321,81,79.28401
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,199.3218,139.3686,94.29204,0,94.29204,320.3609,76.27625,0.134281,0,20.47363,81,164.9606
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,148.3935,68.7,0,-1,0,68.7,97.43913,0,79.69352,94.53288,66.94068,72.31579,68.7,0,0,105.0298,224.2314,0,5.375108,-5.375108,314.695,74.92723,0.134281,163.2329,53.55254,0,291.1721
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,0,0,0,74.01672,0,0,0,0,111.0021,218.8563,74.01672,0,74.01672,384.9134,91.64587,0.1338158,0,59.21338,0,292.873
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,43.18197,43.18197,0,0,0,43.18197,191.3926,0.2070335,0,0,82.64712,45.45471,43.18197,0,0,36.98538,285.4714,36.98538,0,36.98538,420.0009,100,0.1335846,47.50017,66.1177,0,368.1185
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,89.28078,89.28078,20.58078,0,7.474938,89.28078,81.16888,0.1524244,0,0,72.46822,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1335846,98.20886,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,47.36434,47.36434,0,0,0,47.36434,200.5424,45.1284,0,0,94.9856,49.8572,47.36434,0,0,0,318.7582,0,0,0,420.0009,100,0.1335846,52.10078,75.98848,0,413.7438
