Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,64.28504,64.28504,0,-1,0,64.28504,140.183,22.44823,0,2.013547,90.1167,67.66846,64.28504,0,0,0,318.7582,0,0,0,420.0009,100,0.1335846,70.71355,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335846,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,54.1744,54.1744,0,0,0,54.1744,98.90156,0,0,0,53.57933,57.02568,54.1744,0,0,0,318.7582,0,3.446357,-3.446357,416.3681,99.13506,0.1335846,59.59184,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,163.4858,149.7,81,0,22.761,149.7,25.82579,0,13.7858,30.13438,38.66121,72.31579,68.7,0,0,3.829285,315.3119,0,33.65458,-33.65458,380.893,90.68863,0.1335846,179.8344,30.92896,81,353.9731
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,20.21687,20.21687,0,0,0,20.21687,50.07747,0,0,0,10.1241,21.28092,20.21687,0,0,41.22327,281.6573,0,11.15682,-11.15682,369.1327,87.88856,0.1335846,22.23856,8.099277,0,291.7814
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,127.9042,68.7,0,-1,0,68.7,0,0,59.20419,71.99461,0,72.31579,68.7,0,0,53.61973,270.5005,0,72.31579,-72.31579,292.9052,69.73918,0.1335846,140.6946,0,0,270.5005
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,6.103846,6.103846,0,-1,0,6.103846,0,0,0,0,0,6.425101,6.103846,0,0,133.9706,198.1847,0,6.425101,-6.425101,286.1325,68.12665,0.1335846,6.714231,0,0,198.1847
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,76.17482,68.7,0,-1,0,68.7,0,0,7.474817,15.0923,0,72.31579,68.7,0,0,141.1096,191.7596,0,72.31579,-72.31579,209.905,49.97728,0.1335846,83.7923,0,0,191.7596
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,87.85548,68.7,0,-1,0,68.7,0,0,19.15548,27.94103,0,72.31579,68.7,0,0,221.4605,119.4438,0,72.31579,-72.31579,133.6774,31.8279,0.1335846,96.64103,0,0,119.4438
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.8114,47.128,0,0,0,133.6774,31.8279,0.1335846,0,0,0,47.128
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,50.66513,44.7716,0,-1,0,44.7716,0,0,5.893537,10.96005,0,47.128,44.7716,0,0,301.8114,47.128,0,47.128,-47.128,84.00017,20,0.1335846,55.73165,0,0,47.128
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,22.06223,0,0,-1,0,0,0,0,22.06223,24.26845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335846,24.26845,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,69.87128,0,0,-1,0,0,0,0,69.87128,76.85841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335846,76.85841,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,9.021294,0,0,-1,0,0,0,0,9.021294,9.923424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335846,9.923424,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,73.70786,0,0,-1,0,0,0,0,73.70786,81.07864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335846,81.07864,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,102.6482,81,81,0,22.761,81,0,0,21.64824,31.91307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335846,112.9131,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,20.93474,20.93474,81,0,22.761,20.93474,0,0,0,0,0,0,0,60.06526,57.062,354.1758,0,57.062,0,57.062,138.1339,32.88897,0.1340162,23.02822,0,81,0
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.454237,5.454237,77.77003,0,21.94382,5.454237,201.0296,0,0,0,10.96463,0,0,72.31579,68.7,297.1138,51.3558,79.66463,0,79.66463,213.7104,50.88334,0.1342712,5.99966,8.771705,81,62.32043
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,109.496,109.496,81,0,22.761,109.496,15.7849,3.552714E-15,0,0,17.28384,29.99583,28.49604,0,0,217.4492,123.054,0,12.71198,-12.71198,200.3108,47.69296,0.1342712,120.4456,13.82708,81,140.3378
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,231.5736,110.342,32.42916,0,32.42916,231.0758,55.01794,0.1340694,0,25.94333,0,142.7711
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,0,0,0,61.20019,0,0,0,0,199.1444,139.5282,61.20019,0,61.20019,289.1354,68.84163,0.1336901,0,48.96015,0,200.7284
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,57.07934,57.07934,0,0,0,57.07934,81.57834,0,0,0,46.56438,60.08351,57.07934,0,0,137.9442,194.6084,0,13.51914,-13.51914,274.885,65.44868,0.1336901,62.78727,37.2515,0,241.1728
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,63.78821,63.78821,81,0,22.761,63.78821,79.53232,3.552714E-15,0,0,50.73224,0,0,17.21179,16.3512,152.9655,181.0893,67.08344,0,67.08344,338.5259,80.60126,0.1340638,70.16703,40.58579,81,231.8215
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,128.3584,128.3584,81,0,22.761,128.3584,37.97418,0,0,0,48.74306,49.85096,47.35841,0,0,85.88207,241.4644,0,1.107902,-1.107902,337.3581,80.3232,0.1340638,141.1943,38.99445,81,290.2074
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,87.11308,240.3565,68.38577,0,68.38577,402.2346,95.76994,0.1336426,0,54.70862,0,308.7422
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,77.4184,77.4184,46.56967,0,14.05013,77.4184,66.13369,0,0,0,51.19964,32.47234,30.84872,0,0,18.7273,301.9037,18.7273,0,18.7273,420.0009,100,0.1337573,85.16024,40.95971,81,353.1033
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,82.57806,82.57806,59.27428,0,17.26439,82.57806,29.70558,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.1337573,90.83586,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,109.2362,109.2362,81,0,22.761,109.2362,13.44872,0,1.421085E-14,0,14.69087,29.7223,28.23619,0,0,0,318.7582,0,15.03143,-15.03143,404.1563,96.2275,0.1337573,120.1598,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,118.8779,118.8779,81,0,22.761,118.8779,5.270499,7.105427E-15,0,0,6.26546,39.87151,37.87794,0,0,16.70159,303.7268,0,33.60605,-33.60605,368.7324,87.79326,0.1337573,130.7657,5.012368,81,309.9922
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.04165,270.1208,0,0,0,368.7324,87.79326,0.1337573,0,0,0,270.1208
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.71634,45.71634,0,-1,0,45.71634,0,0,7.105427E-15,0,0,48.12246,45.71634,0,0,54.04165,270.1208,0,48.12246,-48.12246,318.0069,75.71578,0.1337573,50.28797,0,0,270.1208
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,63.9675,63.9675,0,-1,0,63.9675,0,0,7.105427E-15,1.66425,0,67.33421,63.9675,0,0,107.511,221.9983,0,67.33421,-67.33421,247.0304,58.81665,0.1337573,70.36425,0,0,221.9983
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,77.70633,68.7,0,-1,0,68.7,0,0,9.00633,16.77696,0,72.31579,68.7,0,0,182.3268,154.6641,0,72.31579,-72.31579,170.8029,40.66727,0.1337573,85.47696,0,0,154.6641
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,48.84914,48.84914,0,-1,0,48.84914,0,0,7.105427E-15,0,0,51.42015,48.84914,0,0,262.6777,82.34828,0,51.42015,-51.42015,116.6013,27.76216,0.1337573,53.73405,0,0,82.34828
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,7.801374,7.801374,0,-1,0,7.801374,0,0,0,0,0,8.211972,7.801374,0,0,319.8112,30.92814,0,8.211972,-8.211972,107.9451,25.70116,0.1337573,8.581511,0,0,30.92814
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.9356,22.71616,0,0,0,107.9451,25.70116,0.1337573,0,0,0,22.71616
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.9356,22.71616,0,0,0,107.9451,25.70116,0.1337573,0,0,0,22.71616
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,111.6064,21.58035,0,-1,0,21.58035,0,0,90.02608,101.1867,0,22.71616,21.58035,0,0,328.9356,22.71616,0,22.71616,-22.71616,84.00017,20,0.1337573,122.7671,0,0,22.71616
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.63925,0,0,-1,0,0,0,0,35.63925,39.20317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337573,39.20317,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337573,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337573,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,80.40952,80.40952,81,0,22.761,80.40952,9.333403,0,0,6.024537,7.504944,0,0,0.5904763,0.5609525,354.1758,0,8.065897,0,8.065897,91.65215,21.8219,0.1338073,88.45048,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,23.90217,23.90217,81,0,22.761,23.90217,72.77121,0,0,0,17.3939,0,0,57.09784,54.24294,346.1099,7.259307,71.63684,0,71.63684,159.6128,38.00298,0.13415,26.29238,13.91512,81,24.6532
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,26.43228,26.43228,0,-1,0,26.43228,209.687,0,0,0,55.42506,27.82345,26.43228,0,0,274.4731,71.73246,27.60161,0,27.60161,185.798,44.23753,0.1339808,29.0755,44.34005,0,127.1575
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,65.1192,65.1192,81,0,22.761,65.1192,103.1671,0,0,0,67.18158,0,0,15.8808,15.08675,246.8715,96.57391,82.26833,0,82.26833,263.8446,62.82002,0.1342564,71.63113,53.74527,81,163.7555
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,27.32544,27.32544,81,0,22.761,27.32544,333.75,0,0,0,91.19865,0,0,53.67456,50.99084,164.6031,170.6154,142.1895,0,142.1895,398.7374,94.93729,0.1341654,30.05798,72.95892,81,261.8141
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,42.14204,42.14204,0,0,0,42.14204,228.187,29.38896,0,0,96.16266,44.36005,42.14204,0,0,22.41364,298.5859,22.41364,0,22.41364,420.0009,100,0.1340296,46.35625,76.93012,0,394.7486
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1340296,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,67.299,67.299,0,-1,0,67.299,144.0271,26.08774,0,5.328905,96.9288,70.84106,67.299,0,0,0,318.7582,0,0,0,420.0009,100,0.1340296,74.02891,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,13.12821,13.12821,0,0,0,13.12821,572.652,61.35978,0,0,75.17895,13.81917,13.12821,0,0,0,318.7582,0,0,0,420.0009,100,0.1340296,14.44103,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,125.8111,125.8111,76.40988,0,21.5997,125.8111,41.33285,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1340296,138.3923,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,63.61417,63.61417,34.25929,0,10.9356,63.61417,48.57388,0,0,0,30.89987,30.89987,29.35488,0,0,0,318.7582,0,0,0,420.0009,100,0.1340296,69.97559,24.71989,81,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,71.99461,71.99461,65.89722,0,18.94,71.99461,8.91498,2.664535E-15,0,0,6.418305,6.418305,6.09739,0,0,0,318.7582,0,0,0,420.0009,100,0.1340296,79.19408,5.134644,81,325.1765
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,142.3057,68.7,0,-1,0,68.7,0,0,73.60571,87.83628,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1340296,156.5363,0,0,318.7582
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1340296,0,0,0,246.4424
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,120.3735,68.7,0,-1,0,68.7,0,0,51.67353,63.71089,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1340296,132.4109,0,0,246.4424
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,26.59361,26.59361,0,-1,0,26.59361,0,0,3.552714E-15,0,0,27.99327,26.59361,0,0,160.7018,174.1266,0,27.99327,-27.99327,238.0383,56.67567,0.1340296,29.25297,0,0,174.1266
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,62.66077,62.66077,0,-1,0,62.66077,0,0,7.105427E-15,0.2268487,0,65.95871,62.66077,0,0,191.8054,146.1334,0,65.95871,-65.95871,168.5117,40.12175,0.1340296,68.92685,0,0,146.1334
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,37.18568,37.18568,0,-1,0,37.18568,0,0,0,0,0,39.14283,37.18568,0,0,265.0928,80.17467,0,39.14283,-39.14283,127.2515,30.29792,0.1340296,40.90425,0,0,80.17467
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,50.87794,38.98025,0,-1,0,38.98025,0,0,11.89769,16.98548,0,41.03184,38.98025,0,0,308.5849,41.03184,0,41.03184,-41.03184,84.00017,20,0.1340296,55.96574,0,0,41.03184
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,38.19869,0,0,-1,0,0,0,0,38.19869,42.01856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340296,42.01856,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,121.0799,0,0,-1,0,0,0,0,121.0799,133.1879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340296,133.1879,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340296,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,49.83761,49.83761,81,0,22.761,49.83761,0,0,0,0,0,0,0,31.16239,29.60427,354.1758,0,29.60427,0,29.60427,112.0853,26.68691,0.1342457,54.82137,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,30.13881,30.13881,81,0,22.761,30.13881,0,0,0,0,0,0,0,50.86119,48.31813,324.5715,26.64385,48.31813,0,48.31813,157.9238,37.60084,0.1345973,33.15269,0,81,26.64385
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,8.890676,8.890676,81,0,22.761,8.890676,93.91754,0,0,0,8.349905,0,0,72.10932,68.50386,276.2534,70.13017,76.85376,0,76.85376,230.8337,54.9603,0.1348992,9.779744,6.679924,81,78.48006
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,128.3396,128.3396,81,0,22.761,128.3396,14.83729,0,0,0,19.04212,49.83115,47.33959,0,0,199.3996,139.2986,0,30.78902,-30.78902,198.3792,47.23306,0.1348992,141.1736,15.2337,81,158.3407
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,104.3711,68.7,0,-1,0,68.7,70.58538,0,35.67113,46.10825,48.49216,72.31579,68.7,0,0,233.6097,108.5095,0,23.82363,-23.82363,173.2669,41.25395,0.1348992,114.8082,38.79373,0,157.0017
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,45.72812,45.72812,0,0,0,45.72812,135.3365,0,0,0,61.88686,48.13486,45.72812,0,0,260.0804,84.68589,13.75199,0,13.75199,186.3132,44.3602,0.1348161,50.30093,49.50948,0,146.5728
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,246.3284,97.06269,34.44361,0,34.44361,218.9893,52.14021,0.1346083,0,27.55489,0,131.5063
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,25.04318,25.04318,0,0,0,25.04318,223.5888,0,0,0,55.99377,26.36125,25.04318,0,0,211.8848,128.0619,29.63252,0,29.63252,247.1012,58.8335,0.13443,27.5475,44.79501,0,184.0557
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,116.0234,116.0234,81,0,22.761,116.0234,36.46622,0,0,0,42.30936,36.86677,35.02343,0,0,182.2522,154.7312,5.442594,0,5.442594,252.2645,60.06285,0.1344623,127.6258,33.84749,81,197.0406
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,176.8097,159.6295,22.60293,0,22.60293,273.7075,65.16832,0.1343266,0,18.08234,0,182.2325
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,68.83273,68.83273,81,0,22.761,68.83273,25.43656,0,0,0,17.50868,0,0,12.16726,11.5589,154.2067,179.9722,29.06758,0,29.06758,301.2834,71.734,0.1345135,75.71601,14.00694,81,197.4809
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42467,0,0,72.31579,68.7,125.1392,206.133,82.12467,0,82.12467,379.1937,90.28403,0.1346729,0,10.73973,81,219.5577
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,73.20998,73.20998,81,0,22.761,73.20998,5.677327,0,0,0,4.15637,0,0,7.790016,7.400515,43.01448,280.0452,11.55688,0,11.55688,390.1575,92.89447,0.1347503,80.53098,3.325096,81,284.2016
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,31.4576,290.4464,3.347046,0,3.347046,393.3328,93.65049,0.1347303,0,2.677637,0,293.7934
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,97.99694,68.7,0,-1,0,68.7,0,0,29.29694,39.09663,0,72.31579,68.7,0,0,28.11055,293.4587,0,72.31579,-72.31579,317.1053,75.50111,0.1347303,107.7966,0,0,293.4587
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,26.70264,26.70264,0,-1,0,26.70264,0,0,0,0,0,28.10805,26.70264,0,0,108.4614,221.1429,0,28.10805,-28.10805,287.4768,68.44672,0.1347303,29.37291,0,0,221.1429
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,26.60613,26.60613,0,-1,0,26.60613,0,0,3.552714E-15,0,0,28.00646,26.60613,0,0,139.6926,193.0349,0,28.00646,-28.00646,257.9554,61.41783,0.1347303,29.26675,0,0,193.0349
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.8109,165.0284,0,0,0,257.9554,61.41783,0.1347303,0,0,0,165.0284
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,93.7902,68.7,0,-1,0,68.7,0,0,25.0902,34.46922,0,72.31579,68.7,0,0,170.8109,165.0284,0,72.31579,-72.31579,181.7279,43.26846,0.1347303,103.1692,0,0,165.0284
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,33.03514,33.03514,0,-1,0,33.03514,0,0,7.105427E-15,0,0,34.77383,33.03514,0,0,251.1618,92.71265,0,34.77383,-34.77383,145.073,34.54113,0.1347303,36.33866,0,0,92.71265
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,151.6987,55.04187,0,-1,0,55.04187,0,0,96.65678,111.8266,0,57.93882,55.04187,0,0,289.7993,57.93882,0,57.93882,-57.93882,84.00017,20,0.1347303,166.8685,0,0,57.93882
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.93623,0,0,-1,0,0,0,0,38.93623,42.82986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347303,42.82986,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,78.78071,0,0,-1,0,0,0,0,78.78071,86.65878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347303,86.65878,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,69.21057,0,0,-1,0,0,0,0,69.21057,76.13163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347303,76.13163,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,46.15862,46.15862,81,0,22.761,46.15862,0,0,0,0,0,0,0,34.84138,33.09931,354.1758,0,33.09931,0,33.09931,115.4009,27.47636,0.1349667,50.77448,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,147.3654,109.2999,81,0,22.761,109.2999,0,0,38.06549,52.80203,0,29.78938,28.29991,0,0,321.0765,29.78938,0,29.78938,-29.78938,84.00017,20,0.1349667,162.1019,0,81,29.78938
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,59.30551,59.30551,81,0,22.761,59.30551,32.81495,0,0,0,19.46107,0,0,21.69449,20.60977,354.1758,0,40.07084,0,40.07084,122.0147,29.05106,0.1352272,65.23606,15.56886,81,19.46107
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,34.61192,34.61192,81,0,22.761,34.61192,141.3587,0,0,0,48.92695,0,0,46.38808,44.06868,314.105,36.06376,92.99563,0,92.99563,210.2381,50.05659,0.1354256,38.07311,39.14156,81,84.99071
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,78.33067,68.7,0,-1,0,68.7,104.9012,0,9.630673,17.46374,72.06709,72.31579,68.7,0,0,221.1093,119.7598,0,0.2486942,-0.2486942,209.976,49.99417,0.1354256,86.16374,57.65368,0,191.8269
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,84.2977,84.2977,81,0,22.761,84.2977,98.24926,0,0,0,82.82186,3.47126,3.297697,0,0,221.3857,119.5111,79.3506,0,79.3506,285.2545,67.91762,0.1357036,92.72747,66.25749,81,202.333
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,37.05212,37.05212,76.14835,0,21.53353,37.05212,272.2682,0,0,0,100.8811,0,0,39.09623,37.14142,142.0351,190.9267,138.0226,0,138.0226,416.1942,99.09367,0.1355719,40.75733,80.70491,81,291.8078
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,83.48035,83.48035,20.25,0,7.39125,83.48035,123.2145,32.28913,0,0,102.8599,66.55827,63.23035,0,0,4.012508,315.147,4.012508,0,4.012508,420.0009,100,0.1355482,91.82838,82.28793,81,418.0069
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,135.1131,135.1131,66.41305,0,19.0705,135.1131,78.07675,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1355482,148.6244,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,157.5894,68.7,0,-1,0,68.7,151.4462,31.72777,88.88936,104.6483,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1355482,173.3483,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,21.21723,21.21723,0,0,0,21.21723,439.4456,70.90424,0,0,93.23817,22.33392,21.21723,0,0,0,318.7582,0,0,0,420.0009,100,0.1355482,23.33895,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,120.3442,120.3442,59.66029,0,17.36205,120.3442,53.07925,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1355482,132.3786,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,49.54631,49.54631,0,0,0,49.54631,63.17921,0,0,0,31.30297,52.15401,49.54631,0,0,0,318.7582,0,20.85104,-20.85104,398.0219,94.76693,0.1355482,54.50095,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,48.18897,48.18897,0,0,0,48.18897,16.82638,0,7.105427E-15,0,8.108459,50.72523,48.18897,0,0,23.16783,297.9072,0,42.61678,-42.61678,353.0999,84.07124,0.1355482,53.00787,6.486766,0,306.0157
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,102.7779,68.7,0,-1,0,68.7,0,0,34.07795,44.35574,0,72.31579,68.7,0,0,70.5198,255.2904,0,72.31579,-72.31579,276.8723,65.92186,0.1355482,113.0557,0,0,255.2904
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,62.86709,62.86709,0,-1,0,62.86709,0,0,7.105427E-15,0.4537981,0,66.17588,62.86709,0,0,150.8707,182.9746,0,66.17588,-66.17588,207.1168,49.31343,0.1355482,69.1538,0,0,182.9746
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,126.6351,68.7,0,-1,0,68.7,0,0,57.93512,70.59863,0,72.31579,68.7,0,0,224.3994,116.7987,0,72.31579,-72.31579,130.8893,31.16406,0.1355482,139.2986,0,0,116.7987
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,65.91062,42.2588,0,-1,0,42.2588,0,0,23.65182,30.24288,0,44.48294,42.2588,0,0,304.7503,44.48294,0,44.48294,-44.48294,84.00017,20,0.1355482,72.50168,0,0,44.48294
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355482,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,29.42213,0,0,-1,0,0,0,0,29.42213,32.36435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355482,32.36435,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,128.883,0,0,-1,0,0,0,0,128.883,141.7713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355482,141.7713,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,91.39008,0,0,-1,0,0,0,0,91.39008,100.5291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355482,100.5291,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,67.72285,0,0,-1,0,0,0,0,67.72285,74.49512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355482,74.49512,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,46.68235,0,0,-1,0,0,0,0,46.68235,51.35059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1355482,51.35059,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,52.21976,52.21976,81,0,22.761,52.21976,0,0,0,0,0,0,0,28.78024,27.34123,354.1758,0,27.34123,0,27.34123,109.9383,26.17574,0.1357393,57.44173,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,12.04952,12.04952,81,0,22.761,12.04952,0,0,0,0,0,0,0,68.95048,65.50295,326.8346,24.60711,65.50295,0,65.50295,172.0799,40.97132,0.1360951,13.25448,0,81,24.60711
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,9.072654,9.072654,81,0,22.761,9.072654,181.5417,0,0,0,16.47065,0,0,71.92735,68.33098,261.3316,83.55976,84.80163,0,84.80163,252.5298,60.12602,0.1363348,9.979919,13.17652,81,100.0304
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,47.64747,47.64747,81,0,22.761,47.64747,82.60186,0,0,0,39.3577,0,0,33.35253,31.6849,176.53,159.8812,71.04259,0,71.04259,319.9267,76.17287,0.1366539,52.41222,31.48616,81,199.2389
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,105.4874,223.8196,66.7829,0,66.7829,383.2825,91.25756,0.1362611,0,53.42632,0,290.6025
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,104.5143,104.5143,45.64495,0,13.81617,104.5143,96.32389,0,0,0,100.6723,61.96778,58.86939,0,0,38.7045,283.9242,38.7045,0,38.7045,420.0009,100,0.1361532,114.9658,80.53783,81,384.5965
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361532,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,72.63221,72.63221,20.25,0,7.39125,72.63221,128.7569,38.37978,0,0,93.51894,55.13917,52.38221,0,0,0,318.7582,0,0,0,420.0009,100,0.1361532,79.89543,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,143.9346,143.9346,75.23462,0,21.30236,143.9346,79.52031,42.14146,0,8.628084,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1361532,158.3281,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,100.0757,68.7,0,-1,0,68.7,136.0037,21.11878,31.37569,41.38326,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1361532,110.0833,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,81.36491,81.36491,20.25,0,7.39125,81.36491,82.97484,3.180923,0,0,67.5124,64.33147,61.1149,0,0,0,318.7582,0,0,0,420.0009,100,0.1361532,89.5014,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,55.83955,55.83955,0,0,0,55.83955,84.53177,0,0,0,47.20216,58.77848,55.83955,0,0,0,318.7582,0,11.57631,-11.57631,407.7983,97.09465,0.1361532,61.42351,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,120.3677,120.3677,81,0,22.761,120.3677,25.38142,0,0,0,30.55103,41.43967,39.36768,0,0,12.86257,307.1819,0,10.88864,-10.88864,396.3207,94.36189,0.1361532,132.4044,24.44082,81,337.7329
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,150.6818,149.7,81,0,22.761,149.7,3.040429,0,0.9818189,16.05,4.551523,72.31579,68.7,0,0,24.96106,296.2933,0,67.76427,-67.76427,324.8909,77.35482,0.1361532,165.75,3.641218,81,300.8448
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,67.74648,67.74648,0,-1,0,67.74648,0,0,1.421085E-14,5.82113,0,71.31209,67.74648,0,0,100.2547,228.529,0,71.31209,-71.31209,249.7214,59.45735,0.1361532,74.52113,0,0,228.529
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,12.23853,12.23853,0,-1,0,12.23853,0,0,1.776357E-15,0,0,12.88266,12.23853,0,0,179.4903,157.2169,0,12.88266,-12.88266,236.1418,56.22414,0.1361532,13.46238,0,0,157.2169
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.4015634,0.4015634,0,-1,0,0.4015634,0,0,0,0,0,0.4226984,0.4015634,0,0,193.8044,144.3343,0,0.4226984,-0.4226984,235.6963,56.11805,0.1361532,0.4417198,0,0,144.3343
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,27.95362,27.95362,0,-1,0,27.95362,0,0,3.552714E-15,0,0,29.42486,27.95362,0,0,194.2741,143.9116,0,29.42486,-29.42486,204.6797,48.73318,0.1361532,30.74898,0,0,143.9116
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,57.99757,57.99757,0,-1,0,57.99757,0,0,7.105427E-15,0,0,61.05008,57.99757,0,0,226.9684,114.4867,0,61.05008,-61.05008,140.3273,33.4112,0.1361532,63.79733,0,0,114.4867
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,52.58862,50.76479,0,-1,0,50.76479,0,0,1.823832,7.082694,0,53.43662,50.76479,0,0,294.8018,53.43662,0,53.43662,-53.43662,84.00017,20,0.1361532,57.84748,0,0,53.43662
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.526493,0,0,-1,0,0,0,0,4.526493,4.979142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361532,4.979142,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361532,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,98.09643,0,0,-1,0,0,0,0,98.09643,107.9061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361532,107.9061,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361532,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,117.8297,81,81,0,22.761,81,0,0,36.82972,48.61269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361532,129.6127,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1363795,0,0,81,0
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,41.53521,41.53521,81,0,22.761,41.53521,39.00127,0,0,0,16.19926,0,0,39.46479,37.49155,285.4758,61.83,53.69081,0,53.69081,200.1103,47.64521,0.1367257,45.68874,12.95941,81,78.02927
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,55.99674,55.99674,81,0,22.761,55.99674,68.98479,0,0,0,38.62923,0,0,25.00326,23.7531,231.785,110.1517,62.38233,0,62.38233,259.2914,61.73591,0.1370901,61.59642,30.90339,81,148.781
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,124.83,68.7,0,-1,0,68.7,109.769,0,56.13005,68.61305,75.41127,72.31579,68.7,0,0,169.4027,166.2958,3.095483,0,3.095483,262.228,62.43511,0.1370721,137.313,60.32902,0,241.7071
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,156.822,149.7,81,0,22.761,149.7,57.05318,0,7.12196,22.80416,85.40861,72.31579,68.7,0,0,166.3072,169.0818,13.09282,0,13.09282,274.6489,65.39247,0.1369956,172.5042,68.32689,81,254.4904
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,162.0669,149.7,81,0,22.761,149.7,59.5725,0,12.36689,28.57357,89.18003,72.31579,68.7,0,0,153.2144,180.8653,16.86424,0,16.86424,290.6477,69.20171,0.1368972,178.2736,71.34402,81,270.0453
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,140.4675,140.4675,81,0,22.761,140.4675,75.65968,0,0,4.814288,106.2773,62.5974,59.46753,0,0,136.3501,196.0431,43.67989,0,43.67989,332.0861,79.06797,0.1367534,154.5143,85.02184,81,302.3204
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,20.25,0,7.39125,0,0,41.8776,0,0,114.2978,0,0,0,0,92.67023,235.355,92.67023,0,92.67023,420.0009,100,0.136217,0,91.43827,81,349.6529
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,32.60426,32.60426,0,-1,0,32.60426,285.162,58.65468,0,0,92.97495,34.32027,32.60426,0,0,0,318.7582,0,0,0,420.0009,100,0.136217,35.86468,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136217,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,29.41856,29.41856,0,0,0,29.41856,208.1247,30.26039,0,0,61.22729,30.96691,29.41856,0,0,0,318.7582,0,0,0,420.0009,100,0.136217,32.36042,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,32.24101,32.24101,0,0,0,32.24101,86.59287,0,0,0,27.91842,33.9379,32.24101,0,0,0,318.7582,0,6.019489,-6.019489,413.6557,98.48927,0.136217,35.46511,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,74.37904,74.37904,76.29391,0,21.57036,74.37904,6.282238,0,0,0,4.672668,0,0,1.91487,1.819126,6.688321,312.7387,6.491795,0,6.491795,419.8144,99.95561,0.1362551,81.81694,3.738135,81,317.4114
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,10.84877,10.84877,0,-1,0,10.84877,0,0,1.776357E-15,0,0,11.41975,10.84877,0,0,0.1965261,318.5814,0,11.41975,-11.41975,407.7769,97.08955,0.1362551,11.93364,0,0,318.5814
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,162.0728,68.7,0,-1,0,68.7,0,0,93.37276,109.58,0,72.31579,68.7,0,0,12.88514,307.1616,0,72.31579,-72.31579,331.5494,78.94017,0.1362551,178.28,0,0,307.1616
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,6.096542,6.096542,0,-1,0,6.096542,0,0,0,0,0,6.417412,6.096542,0,0,93.23602,234.8458,0,6.417412,-6.417412,324.7849,77.32957,0.1362551,6.706196,0,0,234.8458
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,69.63452,68.7,0,-1,0,68.7,0,0,0.9345226,7.897975,0,72.31579,68.7,0,0,100.3665,228.4284,0,72.31579,-72.31579,248.5573,59.18019,0.1362551,76.59798,0,0,228.4284
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,49.95687,49.95687,0,-1,0,49.95687,0,0,7.105427E-15,0,0,52.58618,49.95687,0,0,180.7174,156.1126,0,52.58618,-52.58618,193.1266,45.98243,0.1362551,54.95255,0,0,156.1126
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,66.99446,66.99446,0,-1,0,66.99446,0,0,0,4.993908,0,70.52048,66.99446,0,0,239.1464,103.5264,0,70.52048,-70.52048,118.7915,28.28363,0.1362551,73.69391,0,0,103.5264
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.5025,33.00594,0,0,0,118.7915,28.28363,0.1362551,0,0,0,33.00594
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,5.38681,5.38681,0,-1,0,5.38681,0,0,0,0,0,5.670326,5.38681,0,0,317.5025,33.00594,0,5.670326,-5.670326,112.8144,26.86053,0.1362551,5.92549,0,0,33.00594
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.8029,27.33562,0,0,0,112.8144,26.86053,0.1362551,0,0,0,27.33562
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,68.27793,25.96884,0,-1,0,25.96884,0,0,42.30909,49.13688,0,27.33562,25.96884,0,0,323.8029,27.33562,0,27.33562,-27.33562,84.00017,20,0.1362551,75.10572,0,0,27.33562
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,62.97264,62.97264,81,0,22.761,62.97264,0,0,0,0,0,0,0,18.02736,17.126,354.1758,0,17.126,0,17.126,100.2473,23.86836,0.1363708,69.2699,0,81,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,42.05499,42.05499,81,0,22.761,42.05499,0,0,0,0,0,0,0,38.94501,36.99776,337.0498,15.4134,36.99776,0,36.99776,135.3465,32.22528,0.13662,46.26049,0,81,15.4134
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,8.060771,8.060771,80.37656,0,22.60327,8.060771,230.2027,0,0,0,18.55611,0,0,72.31579,68.7,300.0521,48.71138,87.25611,0,87.25611,218.1249,51.93439,0.1368295,8.866848,14.84489,81,67.26749
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,119.0969,119.0969,81,0,22.761,119.0969,42.03026,0,0,0,50.05672,40.10197,38.09687,0,0,212.7959,127.2419,9.954754,0,9.954754,227.5688,54.18294,0.136884,131.0066,40.04538,81,177.2986
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,15.53099,15.53099,0,-1,0,15.53099,504.4546,0,0,0,78.34682,16.34842,15.53099,0,0,202.8412,136.2012,61.9984,0,61.9984,286.3857,68.18692,0.1365281,17.0841,62.67746,0,214.548
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,116.0778,116.0778,81,0,22.761,116.0778,83.19318,0,0,0,96.56885,36.92405,35.07785,0,0,140.8428,191.9997,59.6448,0,59.6448,342.9697,81.65928,0.1365829,127.6856,77.25508,81,288.5686
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,57.3247,57.3247,0,0,0,57.3247,187.2321,0,0,0,107.3302,60.34179,57.3247,0,0,81.19798,245.68,46.98843,0,46.98843,387.5468,92.27287,0.1363149,63.05717,85.86417,0,353.0103
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,138.8569,138.8569,70.54688,0,20.11636,138.8569,76.4203,7.105427E-15,0,3.042645,106.1149,71.90533,68.31007,0,0,34.20956,287.9696,34.20956,0,34.20956,420.0009,100,0.136125,152.7426,84.89191,81,394.0845
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,89.85092,89.85092,21.15092,0,7.619184,89.85092,135.9933,49.87547,0,0,122.1913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.136125,98.83601,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,107.0423,68.7,0,-1,0,68.7,132.1332,18.45969,38.34227,49.04649,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.136125,117.7465,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,211.3873,149.7,81,0,22.761,149.7,52.90505,6.883072,61.68727,82.826,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.136125,232.526,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,49.40264,49.40264,0,0,0,49.40264,92.95507,0,7.105427E-15,0,45.92226,52.00278,49.40264,0,0,0,318.7582,0,6.080519,-6.080519,413.5914,98.47395,0.136125,54.3429,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,93.6215,93.6215,76.09478,0,21.51998,93.6215,26.92257,0,0,0,25.20531,18.44918,17.52672,0,0,6.756132,312.6777,6.756132,0,6.756132,420.0009,100,0.1361619,102.9837,20.16425,81,337.883
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361619,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,81.58244,68.7,0,-1,0,68.7,0,0,12.88244,21.04068,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1361619,89.74068,0,0,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1361619,0,0,0,246.4424
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,52.92108,52.92108,0,-1,0,52.92108,0,0,0,0,0,55.7064,52.92108,0,0,80.35088,246.4424,0,55.7064,-55.7064,285.0536,67.86977,0.1361619,58.21319,0,0,246.4424
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,110.2767,68.7,0,-1,0,68.7,0,0,41.57673,52.6044,0,72.31579,68.7,0,0,142.2469,190.736,0,72.31579,-72.31579,208.8261,49.72039,0.1361619,121.3044,0,0,190.736
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,13.60089,13.60089,0,-1,0,13.60089,0,0,0,0,0,14.31673,13.60089,0,0,222.5977,118.4202,0,14.31673,-14.31673,193.7349,46.12727,0.1361619,14.96098,0,0,118.4202
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,109.3751,68.7,0,-1,0,68.7,0,0,40.67513,51.61264,0,72.31579,68.7,0,0,238.5052,104.1035,0,72.31579,-72.31579,117.5074,27.97789,0.1361619,120.3126,0,0,104.1035
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,41.13804,30.19834,0,-1,0,30.19834,0,0,10.93969,15.0535,0,31.78773,30.19834,0,0,318.8561,31.78773,0,31.78773,-31.78773,84.00017,20,0.1361619,45.25184,0,0,31.78773
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,85.28082,0,0,-1,0,0,0,0,85.28082,93.8089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361619,93.8089,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,39.57122,0,0,-1,0,0,0,0,39.57122,43.52835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361619,43.52835,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,108.3357,0,0,-1,0,0,0,0,108.3357,119.1693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361619,119.1693,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,48.77701,48.77701,81,0,22.761,48.77701,0,0,0,0,0,0,0,32.22299,30.61184,354.1758,0,30.61184,0,30.61184,113.0411,26.9145,0.1363655,53.65471,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,59.55806,59.55806,81,0,22.761,59.55806,0,0,0,0,0,0,0,21.44194,20.36985,323.564,27.55066,20.36985,0,20.36985,132.3656,31.51557,0.1365006,65.51386,0,81,27.55066
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,94.40778,94.40778,81,0,22.761,94.40778,23.61218,0,0,0,22.29173,14.11346,13.40778,0,0,303.1941,45.88352,8.178275,0,8.178275,140.1242,33.36285,0.136545,103.8486,17.83339,81,68.17525
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,295.0158,53.24397,126.3123,0,126.3123,259.9546,61.89383,0.136437,0,46.08985,81,110.8563
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,102.0611,68.7,0,-1,0,68.7,125.6657,0,33.36111,43.56722,86.33233,72.31579,68.7,0,0,168.7035,166.925,14.01654,0,14.01654,273.2519,65.05984,0.136358,112.2672,69.06586,0,253.2574
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,43.64631,43.64631,0,0,0,43.64631,228.7443,0,0,0,99.83843,45.94348,43.64631,0,0,154.687,179.5399,53.89495,0,53.89495,324.3811,77.23344,0.1360549,48.01093,79.87075,0,279.3784
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,133.4927,133.4927,81,0,22.761,133.4927,85.43697,0,0,0,114.0521,55.25549,52.49272,0,0,100.792,228.0454,58.79664,0,58.79664,380.1605,90.51423,0.1359132,146.842,91.24171,81,342.0975
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,122.296,122.296,53.59602,0,15.82779,122.296,97.70531,5.178513,0,0,119.4897,72.31579,68.7,0,0,41.99539,280.9624,41.99539,0,41.99539,420.0009,100,0.1356788,134.5256,95.59176,81,400.4521
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,86.66023,86.66023,20.25,0,7.39125,86.66023,123.8285,37.4046,0,0,107.3101,69.90551,66.41023,0,0,0,318.7582,0,0,0,420.0009,100,0.1356788,95.32626,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,16.59918,16.59918,0,-1,0,16.59918,644.2635,89.46965,0,0,106.9425,17.47282,16.59918,0,0,0,318.7582,0,0,0,420.0009,100,0.1356788,18.2591,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,65.64033,65.64033,20.25,0,7.39125,65.64033,148.6668,49.80607,0,0,97.58537,47.77929,45.39033,0,0,0,318.7582,0,0,0,420.0009,100,0.1356788,72.20436,78.06829,81,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,129.8934,129.8934,70.62624,0,20.13644,129.8934,48.02901,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1356788,142.8828,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,97.05522,97.05522,62.659,0,18.12073,97.05522,37.3051,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1356788,106.7607,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,106.8321,106.8321,81,0,22.761,106.8321,6.60195,0,0,0,7.053005,27.19173,25.83215,0,0,0,318.7582,0,20.13873,-20.13873,398.7728,94.9457,0.1356788,117.5154,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.37636,298.6195,0,0,0,398.7728,94.9457,0.1356788,0,0,0,298.6195
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,30.65842,30.65842,0,-1,0,30.65842,0,0,3.552714E-15,0,0,32.27203,30.65842,0,0,22.37636,298.6195,0,32.27203,-32.27203,364.7551,86.84627,0.1356788,33.72427,0,0,298.6195
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.23417,266.3475,0,0,0,364.7551,86.84627,0.1356788,0,0,0,266.3475
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.23417,266.3475,0,0,0,364.7551,86.84627,0.1356788,0,0,0,266.3475
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,45.91212,45.91212,0,-1,0,45.91212,0,0,7.105427E-15,0,0,48.32855,45.91212,0,0,58.23417,266.3475,0,48.32855,-48.32855,313.8123,74.71706,0.1356788,50.50334,0,0,266.3475
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,50.58947,50.58947,0,-1,0,50.58947,0,0,0,0,0,53.25207,50.58947,0,0,111.9326,218.0189,0,53.25207,-53.25207,257.6797,61.35218,0.1356788,55.64841,0,0,218.0189
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,27.43999,27.43999,0,-1,0,27.43999,0,0,3.552714E-15,0,0,28.8842,27.43999,0,0,171.1015,164.7668,0,28.8842,-28.8842,227.233,54.103,0.1356788,30.18399,0,0,164.7668
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,63.07788,63.07788,0,-1,0,63.07788,0,0,0,0.6856731,0,66.39777,63.07788,0,0,203.1951,135.8826,0,66.39777,-66.39777,157.2437,37.43889,0.1356788,69.38567,0,0,135.8826
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.9704,69.48487,0,0,0,157.2437,37.43889,0.1356788,0,0,0,69.48487
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,69.92795,66.01063,0,-1,0,66.01063,0,0,3.917318,10.91011,0,69.48487,66.01063,0,0,276.9704,69.48487,0,69.48487,-69.48487,84.00017,20,0.1356788,76.92074,0,0,69.48487
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,30.5073,30.5073,81,0,22.761,30.5073,0,0,0,0,0,0,0,50.49271,47.96807,354.1758,0,47.96807,0,47.96807,129.5067,30.83486,0.1359938,33.55803,0,81,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,17.12286,17.12286,81,0,22.761,17.12286,0,0,0,0,0,0,0,63.87714,60.68328,306.2077,43.17126,60.68328,0,60.68328,187.0759,44.54179,0.1363547,18.83514,0,81,43.17126
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,72.65602,72.65602,81,0,22.761,72.65602,22.09731,0,0,0,16.05502,0,0,8.343981,7.926782,245.5245,97.78622,23.98181,0,23.98181,209.827,49.95872,0.1364921,79.92162,12.84402,81,113.8412
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,37.70842,37.70842,81,0,22.761,37.70842,134.234,0,0,0,50.61752,0,0,43.29158,41.127,221.5426,119.3698,91.74452,0,91.74452,296.8635,70.68165,0.1366775,41.47926,40.49401,81,169.9874
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,92.81724,68.7,0,-1,0,68.7,99.67538,0,24.11724,33.39896,68.47698,72.31579,68.7,0,0,129.7981,201.9399,0,3.838805,-3.838805,292.8171,69.71821,0.1366775,102.099,54.78159,0,270.4169
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,34.64101,34.64101,0,0,0,34.64101,245.7742,0,0,0,85.13866,36.46422,34.64101,0,0,134.0635,198.1011,48.67445,0,48.67445,338.9937,80.71262,0.1364072,38.10511,68.11093,0,283.2398
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,18.96474,0,0,104.3538,0,0,0,0,85.38902,241.9081,85.38902,0,85.38902,420.0009,100,0.1359358,0,83.48301,0,346.2619
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,106.3555,106.3555,37.65546,0,11.79483,106.3555,115.1409,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1359358,116.991,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,103.5671,103.5671,34.86711,0,11.08938,103.5671,111.0391,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1359358,113.9238,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,21.46388,21.46388,0,-1,0,21.46388,315.4478,45.11378,0,0,67.70734,22.59356,21.46388,0,0,0,318.7582,0,0,0,420.0009,100,0.1359358,23.61027,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,17.7303,17.7303,0,0,0,17.7303,153.8906,8.621783,0,0,27.28526,18.66347,17.7303,0,0,0,318.7582,0,0,0,420.0009,100,0.1359358,19.50333,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,80.79646,80.79646,55.57258,0,16.32786,80.79646,32.86215,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1359358,88.87611,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,142.3183,142.3183,81,0,22.761,142.3183,10.98763,0,0,6.850152,15.63741,64.5456,61.31832,0,0,0,318.7582,0,48.90819,-48.90819,368.4471,87.72532,0.1359358,156.5502,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.70057,2.70057,0,0,0,2.70057,107.5811,0,0,0,2.905305,2.842706,2.70057,0,0,54.34244,269.85,0.06259885,0,0.06259885,368.5065,87.73946,0.1359354,2.970628,2.324244,0,272.7553
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.27984,269.9064,0,0,0,368.5065,87.73946,0.1359354,0,0,0,269.9064
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.929826,2.929826,0,-1,0,2.929826,0,0,4.440892E-16,0,0,3.084028,2.929826,0,0,54.27984,269.9064,0,3.084028,-3.084028,365.2556,86.96545,0.1359354,3.222809,0,0,269.9064
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,112.174,68.7,0,-1,0,68.7,0,0,43.47401,54.69141,0,72.31579,68.7,0,0,57.70654,266.8224,0,72.31579,-72.31579,289.0281,68.81607,0.1359354,123.3914,0,0,266.8224
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.0574,194.5066,0,0,0,289.0281,68.81607,0.1359354,0,0,0,194.5066
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,18.78888,18.78888,0,-1,0,18.78888,0,0,3.552714E-15,0,0,19.77777,18.78888,0,0,138.0574,194.5066,0,19.77777,-19.77777,268.1805,63.85237,0.1359354,20.66776,0,0,194.5066
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,21.48959,21.48959,0,-1,0,21.48959,0,0,3.552714E-15,0,0,22.62062,21.48959,0,0,160.0327,174.7288,0,22.62062,-22.62062,244.3363,58.17518,0.1359354,23.63855,0,0,174.7288
