Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,33.39215,33.39215,0,-1,0,33.39215,0,0,7.105427E-15,0,0,35.14963,33.39215,0,0,185.1667,152.1082,0,35.14963,-35.14963,207.2853,49.35354,0.1359354,36.73136,0,0,152.1082
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,47.53901,47.53901,0,-1,0,47.53901,0,0,7.105427E-15,0,0,50.04107,47.53901,0,0,224.2219,116.9585,0,50.04107,-50.04107,154.5374,36.79454,0.1359354,52.29292,0,0,116.9585
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.8231,66.91747,0,0,0,154.5374,36.79454,0.1359354,0,0,0,66.91747
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,21.79123,21.79123,0,-1,0,21.79123,0,0,3.552714E-15,0,0,22.93814,21.79123,0,0,279.8231,66.91747,0,22.93814,-22.93814,130.3585,31.03766,0.1359354,23.97036,0,0,66.91747
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.90121,24.90121,0,0,0,24.90121,0,0,0,0,0,26.2118,24.90121,0,0,305.3099,43.97933,0,26.2118,-26.2118,102.7288,24.45919,0.1359354,27.39133,0,0,43.97933
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,5.009319,5.009319,0,0,0,5.009319,0,0,8.881784E-16,0,0,5.272968,5.009319,0,0,334.4341,17.76753,0,5.272968,-5.272968,97.17059,23.13581,0.1359354,5.510251,0,0,17.76753
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,53.36496,53.36496,81,0,22.761,53.36496,12.06631,0,0,0,6.439182,0,0,27.63504,26.25329,340.293,12.49456,32.69247,0,32.69247,128.1854,30.52027,0.1361393,58.70145,5.151345,81,18.93374
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,91.93682,91.93682,81,0,22.761,91.93682,19.42597,0,0,0,17.85962,11.51244,10.93682,0,0,307.6005,41.91779,6.347174,0,6.347174,134.2068,31.95395,0.1361729,101.1305,14.28769,81,59.7774
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,36.15658,36.15658,0,-1,0,36.15658,112.3537,0,0,0,40.62324,38.05956,36.15658,0,0,301.2533,47.63025,2.563683,0,2.563683,136.639,32.53302,0.1361588,39.77224,32.49859,0,88.25349
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,93.31759,93.31759,81,0,22.761,93.31759,69.61588,0,0,0,64.96385,12.96588,12.31759,0,0,298.6896,49.93756,51.99797,0,51.99797,185.9686,44.27814,0.1364333,102.6493,51.97108,81,114.9014
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,46.61831,46.61831,81,0,22.761,46.61831,121.9148,0,0,0,56.83461,0,0,34.38169,32.66261,246.6917,96.73573,89.49722,0,89.49722,270.8731,64.49347,0.1366288,51.28014,45.46769,81,153.5703
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,44.99405,44.99405,81,0,22.761,44.99405,169.1891,0,0,0,76.12501,0,0,36.00595,34.20565,157.1944,177.2832,110.3307,0,110.3307,375.542,89.41457,0.136709,49.49345,60.90001,81,253.4082
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,57.56776,57.56776,0,0,0,57.56776,130.5351,0,0,0,75.14614,60.59764,57.56776,0,0,46.86378,276.5808,14.5485,0,14.5485,389.3439,92.70074,0.1366294,63.32454,60.11691,0,351.727
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,3.139642,3.139642,0,-1,0,3.139642,1967.909,26.16515,0,0,61.78532,3.304887,3.139642,0,0,32.31528,289.6745,32.31528,0,32.31528,420.0009,100,0.1364532,3.453607,49.42826,0,351.4598
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,72.73751,72.73751,20.25,0,7.39125,72.73751,98.17969,16.16345,0,0,71.41346,55.25002,52.48751,0,0,0,318.7582,0,0,0,420.0009,100,0.1364532,80.01127,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364532,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,109.3864,109.3864,81,0,22.761,109.3864,7.72173,0,0,0,8.446521,29.8804,28.38638,0,0,0,318.7582,0,21.43388,-21.43388,397.4076,94.62066,0.1364532,120.325,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,90.66235,90.66235,81,0,22.761,90.66235,3.67229,0,0,0,3.329384,10.1709,9.662354,0,0,23.81542,297.3243,0,6.841515,-6.841515,390.196,92.90362,0.1364532,99.72859,2.663507,81,300.6537
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.653039,8.653039,0,-1,0,8.653039,0,0,0,0,0,9.108461,8.653039,0,0,31.4171,290.4828,0,9.108461,-9.108461,380.5948,90.61763,0.1364532,9.518343,0,0,290.4828
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,52.6699,52.6699,0,-1,0,52.6699,0,0,0,0,0,55.44199,52.6699,0,0,41.53762,281.3744,0,55.44199,-55.44199,322.1538,76.70313,0.1364532,57.93689,0,0,281.3744
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,169.5755,68.7,0,-1,0,68.7,0,0,100.8755,117.833,0,72.31579,68.7,0,0,103.1398,225.9324,0,72.31579,-72.31579,245.9263,58.55376,0.1364532,186.533,0,0,225.9324
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,87.31245,68.7,0,-1,0,68.7,0,0,18.61244,27.34369,0,72.31579,68.7,0,0,183.4907,153.6166,0,72.31579,-72.31579,169.6987,40.40438,0.1364532,96.04369,0,0,153.6166
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,83.18345,68.7,0,-1,0,68.7,0,0,14.48345,22.80179,0,72.31579,68.7,0,0,263.8416,81.3008,0,72.31579,-72.31579,93.4712,22.255,0.1364532,91.50179,0,0,81.3008
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,90.84175,8.535758,0,-1,0,8.535758,0,0,82.30599,91.39017,0,8.985009,8.535758,0,0,344.1925,8.985009,0,8.985009,-8.985009,84.00017,20,0.1364532,99.92593,0,0,8.985009
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,75.33909,0,0,-1,0,0,0,0,75.33909,82.873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364532,82.873,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,46.06182,0,0,-1,0,0,0,0,46.06182,50.668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364532,50.668,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,104.7632,0,0,-1,0,0,0,0,104.7632,115.2395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364532,115.2395,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,82.37241,0,0,-1,0,0,0,0,82.37241,90.60965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364532,90.60965,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,29.68467,29.68467,81,0,22.761,29.68467,0,0,0,0,0,0,0,51.31533,48.74957,354.1758,0,48.74957,0,48.74957,130.2481,31.01138,0.1367629,32.65313,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,103.721,103.721,81,0,22.761,103.721,0,0,0,0,0,23.91683,22.72099,0,0,305.4262,43.87461,0,23.91683,-23.91683,105.0375,25.00888,0.1367629,114.0931,0,81,43.87461
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,128.6222,120.5514,81,0,22.761,120.5514,17.98012,0,8.070764,37.4062,21.67529,41.63307,39.55142,0,0,332.0005,19.95778,0,19.95778,-19.95778,84.00017,20,0.1367629,141.4844,17.34023,81,41.63307
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,83.30803,83.30803,81,0,22.761,83.30803,66.81458,0,0,0.06306765,55.66191,2.429504,2.308028,0,0,354.1758,0,53.23241,0,53.23241,134.5009,32.02395,0.1370387,91.63883,44.52953,81,55.66191
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,171.1048,68.7,0,-1,0,68.7,110.121,0,102.4048,128.3275,75.65316,72.31579,68.7,0,0,300.9434,47.90917,3.337373,0,3.337373,137.667,32.77779,0.1370205,188.2153,60.52253,0,123.5623
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,62.54765,62.54765,81,0,22.761,62.54765,157.1164,0,0,0,98.27264,0,0,18.45235,17.52973,297.606,50.9128,115.8024,0,115.8024,247.5267,58.93483,0.1370685,68.80241,78.61812,81,149.1855
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,154.7966,149.7,81,0,22.761,149.7,66.42757,0,5.096613,20.57627,99.44206,72.31579,68.7,0,0,181.8036,155.1349,27.12628,0,27.12628,273.261,65.06201,0.1369215,170.2763,79.55365,81,254.577
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,112.8301,112.8301,81,0,22.761,112.8301,108.9368,0,0,0,122.9135,33.50539,31.83012,0,0,154.6774,179.5486,89.4081,0,89.4081,358.081,85.2572,0.1368475,124.1131,98.33079,81,302.4621
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,35.93938,35.93938,0,0,0,35.93938,327.5212,14.60889,0,0,117.7091,37.83092,35.93938,0,0,65.26928,260.0159,65.26928,0,65.26928,420.0009,100,0.1364965,39.53331,94.16727,0,377.725
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,72.68136,68.7,0,-1,0,68.7,155.0737,34.21985,3.981355,11.24949,106.5356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1364965,79.94949,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364965,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364965,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.124256,1.124256,0,0,0,1.124256,2727.463,29.48024,0,0,30.66366,1.183427,1.124256,0,0,0,318.7582,0,0,0,420.0009,100,0.1364965,1.236682,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364965,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,52.59117,52.59117,0,-1,0,52.59117,0,0,7.105427E-15,0,0,55.35913,52.59117,0,0,0,318.7582,0,55.35913,-55.35913,361.6472,86.1063,0.1364965,57.85029,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,147.0607,68.7,0,-1,0,68.7,0,0,78.36071,93.06678,0,72.31579,68.7,0,0,61.51014,263.3991,0,72.31579,-72.31579,285.4196,67.95692,0.1364965,161.7668,0,0,263.3991
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,64.7354,64.7354,0,-1,0,64.7354,0,0,0,2.508935,0,68.14252,64.7354,0,0,141.861,191.0833,0,68.14252,-68.14252,213.5911,50.85493,0.1364965,71.20894,0,0,191.0833
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,18.75039,18.75039,0,-1,0,18.75039,0,0,0,0,0,19.73726,18.75039,0,0,217.5749,122.9408,0,19.73726,-19.73726,192.7862,45.90139,0.1364965,20.62543,0,0,122.9408
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,12.1898,12.1898,0,-1,0,12.1898,0,0,1.776357E-15,0,0,12.83137,12.1898,0,0,239.5052,103.2035,0,12.83137,-12.83137,179.2608,42.68106,0.1364965,13.40878,0,0,103.2035
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,47.0084,47.0084,0,-1,0,47.0084,0,0,7.105427E-15,0,0,49.48252,47.0084,0,0,253.7623,90.37216,0,49.48252,-49.48252,127.1016,30.26223,0.1364965,51.70924,0,0,90.37216
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,111.3403,38.84516,0,-1,0,38.84516,0,0,72.49516,83.62919,0,40.88964,38.84516,0,0,308.7429,40.88964,0,40.88964,-40.88964,84.00017,20,0.1364965,122.4743,0,0,40.88964
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,47.98666,0,0,-1,0,0,0,0,47.98666,52.78533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364965,52.78533,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,32.57759,0,0,-1,0,0,0,0,32.57759,35.83535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364965,35.83535,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,58.41944,0,0,-1,0,0,0,0,58.41944,64.26138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364965,64.26138,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,96.49688,81,81,0,22.761,81,0,0,15.49688,25.14657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364965,106.1466,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1367026,0,0,81,0
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,33.83161,33.83161,81,0,22.761,33.83161,49.01723,0,0,0,16.58332,0,0,47.16839,44.80997,285.4758,61.83,61.39329,0,61.39329,207.4175,49.38502,0.1370421,37.21477,13.26665,81,78.41331
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,129.1316,129.1316,81,0,22.761,129.1316,37.53193,7.105427E-15,0,0,48.4656,50.66489,48.13165,0,0,224.0825,117.084,0,2.199288,-2.199288,205.0992,48.83306,0.1370421,142.0448,38.77248,81,165.5496
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,74.70847,68.7,0,-1,0,68.7,121.056,0,6.008467,13.47931,83.1655,72.31579,68.7,0,0,226.5262,114.8847,10.8497,0,10.8497,215.3922,51.28375,0.136984,82.17931,66.53239,0,198.0502
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,153.7133,149.7,81,0,22.761,149.7,68.22812,0,4.013293,19.38462,102.1375,72.31579,68.7,0,0,215.6765,124.6494,29.8217,0,29.8217,243.6835,58.01977,0.1368246,169.0846,81.70999,81,226.7869
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,150.895,149.7,81,0,22.761,149.7,66.03151,0,1.194996,16.28449,98.84917,72.31579,68.7,0,0,185.8548,151.4889,26.53338,0,26.53338,268.8553,64.01304,0.136683,165.9845,79.07933,81,250.3381
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,66.81397,66.81397,81,0,22.761,66.81397,170.321,0,0,0,113.7982,0,0,14.18602,13.47672,159.3214,175.369,127.275,0,127.275,389.5989,92.76147,0.1366706,73.49537,91.03859,81,289.1672
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,27.65397,27.65397,0,0,0,27.65397,366.183,40.10827,0,0,101.2641,29.10944,27.65397,0,0,32.04642,289.9164,32.04642,0,32.04642,420.0009,100,0.1365009,30.41936,81.01131,0,391.1806
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,111.2156,68.7,0,-1,0,68.7,94.52665,0,42.51559,53.63715,64.93981,72.31579,68.7,0,0,0,318.7582,0,7.375981,-7.375981,412.2259,98.14882,0.1365009,122.3372,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,9.211488,9.211488,0,0,0,9.211488,560.3802,33.72752,0,0,51.61936,9.696302,9.211488,0,0,8.195535,311.3822,8.195535,0,8.195535,420.0009,100,0.1364576,10.13264,41.29549,0,363.0016
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,75.53683,75.53683,40.93396,0,12.62429,75.53683,48.22029,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1364576,83.09051,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,13.92225,13.92225,0,0,0,13.92225,72.94215,1.776357E-15,0,0,10.15519,14.655,13.92225,0,0,0,318.7582,0,4.49981,-4.49981,415.2576,98.87067,0.1364576,15.31447,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,28.07406,28.07406,0,0,0,28.07406,11.22571,0,0,0,3.151513,29.55164,28.07406,0,0,4.999789,314.2584,0,26.40013,-26.40013,387.4294,92.24492,0.1364576,30.88146,2.521211,0,317.4099
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,46.24077,46.24077,0,-1,0,46.24077,0,0,7.105427E-15,0,0,48.6745,46.24077,0,0,34.33326,287.8583,0,48.6745,-48.6745,336.122,80.02889,0.1364576,50.86485,0,0,287.8583
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,27.52831,27.52831,0,-1,0,27.52831,0,0,3.552714E-15,0,0,28.97716,27.52831,0,0,88.41604,239.1838,0,28.97716,-28.97716,305.5774,72.75638,0.1364576,30.28114,0,0,239.1838
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.6129,210.2066,0,0,0,305.5774,72.75638,0.1364576,0,0,0,210.2066
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.6129,210.2066,0,0,0,305.5774,72.75638,0.1364576,0,0,0,210.2066
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,68.55972,68.55972,0,-1,0,68.55972,0,0,0,6.715695,0,72.16813,68.55972,0,0,120.6129,210.2066,0,72.16813,-72.16813,229.5055,54.64406,0.1364576,75.4157,0,0,210.2066
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,68.63816,68.63816,0,-1,0,68.63816,0,0,0,6.801975,0,72.25069,68.63816,0,0,200.7997,138.0385,0,72.25069,-72.25069,153.3466,36.51102,0.1364576,75.50198,0,0,138.0385
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.0782,65.7878,0,0,0,153.3466,36.51102,0.1364576,0,0,0,65.7878
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,49.536,49.536,0,-1,0,49.536,0,0,0,0,0,52.14316,49.536,0,0,281.0782,65.7878,0,52.14316,-52.14316,98.38289,23.42445,0.1364576,54.4896,0,0,65.7878
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,78.10267,12.96241,0,-1,0,12.96241,0,0,65.14025,72.95052,0,13.64465,12.96241,0,0,339.0151,13.64465,0,13.64465,-13.64465,84.00017,20,0.1364576,85.91293,0,0,13.64465
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,29.79213,0,0,-1,0,0,0,0,29.79213,32.77134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364576,32.77134,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,108.6831,81,81,0,22.761,81,0,0,27.68313,38.55145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364576,119.5514,0,81,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,120.0526,81,81,0,22.761,81,0,0,39.05259,51.05785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364576,132.0578,0,81,0
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,97.85954,89.08694,81,0,22.761,89.08694,9.555349,0,8.7726,25.0281,8.512568,8.512568,8.08694,0,0,354.1758,0,0,0,0,84.00017,20,0.1364576,107.6455,6.810054,81,8.512568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,95.25056,95.25056,81,0,22.761,95.25056,35.32864,0,0,17.38198,33.65073,15.00059,14.25056,0,0,354.1758,0,18.65014,0,18.65014,101.6932,24.21263,0.1365519,104.7756,26.92058,81,33.65073
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,82.47416,52.96902,0,-1,0,52.96902,73.57459,0,29.50514,67.37108,38.97174,55.75687,52.96902,0,0,335.5257,16.78512,0,16.78512,-16.78512,84.00017,20,0.1365519,90.72157,31.17739,0,55.75687
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,52.79606,52.79606,81,0,22.761,52.79606,161.0713,0,0,0,85.0393,0,0,28.20394,26.79374,354.1758,0,111.833,0,111.833,190.0943,45.26046,0.1366215,58.07567,68.03144,81,85.0393
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,109.5852,109.5852,81,0,22.761,109.5852,53.75666,0,0,0,58.90935,30.0897,28.58521,0,0,242.3428,100.6497,28.81965,0,28.81965,217.435,51.77014,0.1367662,120.5437,47.12748,81,159.5591
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,48.02554,48.02554,81,0,22.761,48.02554,168.5206,0,0,0,80.93293,0,0,32.97446,31.32574,213.5231,126.5874,112.2587,0,112.2587,323.933,77.12674,0.1368323,52.82809,64.74635,81,207.5204
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,115.2807,115.2807,81,0,22.761,115.2807,80.85595,0,0,0,93.21133,36.08499,34.28074,0,0,101.2645,227.6202,57.12635,0,57.12635,378.1277,90.03024,0.1369034,126.8088,74.56907,81,320.8315
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,79.29586,68.7,0,-1,0,68.7,84.64043,0,10.59586,18.52544,58.14797,72.31579,68.7,0,0,44.13811,279.0339,0,14.16782,-14.16782,363.1936,86.47449,0.1369034,87.22544,46.51838,0,337.1819
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,64.92429,64.92429,81,0,22.761,64.92429,53.74098,0,0,0,34.89095,0,0,16.07571,15.27192,59.88012,264.8661,50.16287,0,50.16287,410.7823,97.8051,0.1371695,71.41673,27.91276,81,299.7571
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,9.706394,9.706394,0,0,0,9.706394,306.3389,9.799953,0,0,29.73446,10.21726,9.706394,0,0,9.717252,310.0127,9.717252,0,9.717252,420.0009,100,0.1371187,10.67703,23.78757,0,339.7472
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,29.92779,29.92779,0,0,0,29.92779,57.74354,0,3.552714E-15,0,17.28136,31.50293,29.92779,0,0,0,318.7582,0,14.22157,-14.22157,405.01,96.43076,0.1371187,32.92056,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,15.80174,304.5367,5.999705,0,5.999705,410.7018,97.78595,0.1370873,0,4.799764,0,310.5363
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,141.4954,68.7,0,-1,0,68.7,0,0,72.79541,86.94495,0,72.31579,68.7,0,0,9.802039,309.9364,0,72.31579,-72.31579,334.4743,79.63657,0.1370873,155.645,0,0,309.9364
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,109.8121,68.7,0,-1,0,68.7,0,0,41.11214,52.09336,0,72.31579,68.7,0,0,90.15292,237.6206,0,72.31579,-72.31579,258.2467,61.48719,0.1370873,120.7934,0,0,237.6206
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,19.17553,19.17553,0,-1,0,19.17553,0,0,3.552714E-15,0,0,20.18477,19.17553,0,0,170.5038,165.3048,0,20.18477,-20.18477,236.9701,56.42134,0.1370873,21.09308,0,0,165.3048
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.9313,145.12,0,0,0,236.9701,56.42134,0.1370873,0,0,0,145.12
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,51.97703,51.97703,0,-1,0,51.97703,0,0,7.105427E-15,0,0,54.71266,51.97703,0,0,192.9313,145.12,0,54.71266,-54.71266,179.2979,42.6899,0.1370873,57.17473,0,0,145.12
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,67.74669,67.74669,0,-1,0,67.74669,0,0,0,5.821361,0,71.31231,67.74669,0,0,253.7232,90.40738,0,71.31231,-71.31231,104.1281,24.79237,0.1370873,74.52136,0,0,90.40738
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,74.40443,18.14032,0,-1,0,18.14032,0,0,56.26411,63.70456,0,19.09507,18.14032,0,0,332.959,19.09507,0,19.09507,-19.09507,84.00017,20,0.1370873,81.84488,0,0,19.09507
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,40.69862,0,0,-1,0,0,0,0,40.69862,44.76848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370873,44.76848,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,22.97413,0,0,-1,0,0,0,0,22.97413,25.27155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370873,25.27155,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370873,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370873,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.07572638,0.07572638,72.39152,0,20.58305,0.07572638,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1372867,0.08329902,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,48.47084,48.47084,81,0,22.761,48.47084,48.9417,0,0,0,23.72246,0,0,32.52916,30.9027,285.4758,61.83,54.62516,0,54.62516,200.9967,47.85626,0.1375898,53.31793,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,31.56571,31.56571,81,0,22.761,31.56571,162.4018,0,0,0,51.26329,0,0,49.43429,46.96257,230.8506,110.9926,98.22587,0,98.22587,294.1819,70.04317,0.1377246,34.72228,41.01063,81,162.2559
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,132.6248,199.3959,79.57042,0,79.57042,369.669,88.01627,0.1373112,0,63.65633,0,278.9663
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,88.96245,88.96245,63.53666,0,18.34278,88.96245,89.72141,0,0,0,79.81836,26.76399,25.42579,0,0,53.05437,271.0093,53.05437,0,53.05437,420.0009,100,0.1374949,97.8587,63.85469,81,350.8277
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374949,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,75.8172,75.8172,20.25,0,7.39125,75.8172,120.8564,33.13814,0,0,91.62993,58.49179,55.5672,0,0,0,318.7582,0,0,0,420.0009,100,0.1374949,83.39892,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,103.5706,103.5706,34.87057,0,11.09025,103.5706,122.8675,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1374949,113.9276,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,53.10025,53.10025,0,-1,0,53.10025,223.6223,62.84902,0,0,118.744,55.895,53.10025,0,0,0,318.7582,0,0,0,420.0009,100,0.1374949,58.41028,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,24.45211,24.45211,0,0,0,24.45211,304.3706,48.68599,0,0,74.42506,25.73907,24.45211,0,0,0,318.7582,0,0,0,420.0009,100,0.1374949,26.89733,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,89.94347,89.94347,37.7397,0,11.81614,89.94347,61.09542,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1374949,98.93782,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,25.71021,25.71021,0,0,0,25.71021,111.8729,1.699367,0,0,28.76274,27.06337,25.71021,0,0,0,318.7582,0,0,0,420.0009,100,0.1374949,28.28123,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,24.16137,24.16137,0,0,0,24.16137,28.52655,0,3.552714E-15,0,6.892404,25.43302,24.16137,0,0,0,318.7582,0,18.54062,-18.54062,400.4573,95.34679,0.1374949,26.57751,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.60068,300.2176,0,0,0,400.4573,95.34679,0.1374949,0,0,0,300.2176
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,37.97551,37.97551,0,-1,0,37.97551,0,0,7.105427E-15,0,0,39.97422,37.97551,0,0,20.60068,300.2176,0,39.97422,-39.97422,358.3208,85.3143,0.1374949,41.77306,0,0,300.2176
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,52.44317,52.44317,0,-1,0,52.44317,0,0,7.105427E-15,0,0,55.20333,52.44317,0,0,65.01649,260.2434,0,55.20333,-55.20333,300.1313,71.4597,0.1374949,57.68748,0,0,260.2434
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,115.5056,68.7,0,-1,0,68.7,0,0,46.80564,58.3562,0,72.31579,68.7,0,0,126.3535,205.0401,0,72.31579,-72.31579,223.9038,53.31033,0.1374949,127.0562,0,0,205.0401
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,21.23792,21.23792,0,-1,0,21.23792,0,0,0,0,0,22.35571,21.23792,0,0,206.7044,132.7243,0,22.35571,-22.35571,200.3388,47.69963,0.1374949,23.36171,0,0,132.7243
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.5441,110.3686,0,0,0,200.3388,47.69963,0.1374949,0,0,0,110.3686
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,61.38214,61.38214,0,-1,0,61.38214,0,0,7.105427E-15,0,0,64.61278,61.38214,0,0,231.5441,110.3686,0,64.61278,-64.61278,132.231,31.48351,0.1374949,67.52036,0,0,110.3686
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.3361,45.75578,0,0,0,132.231,31.48351,0.1374949,0,0,0,45.75578
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,102.1557,43.46799,0,-1,0,43.46799,0,0,58.68768,68.90325,0,45.75578,43.46799,0,0,303.3361,45.75578,0,45.75578,-45.75578,84.00017,20,0.1374949,112.3712,0,0,45.75578
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,45.52379,0,0,-1,0,0,0,0,45.52379,50.07617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374949,50.07617,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,21.89206,21.89206,81,0,22.761,21.89206,0,0,0,0,0,0,0,59.10794,56.15254,354.1758,0,56.15254,0,56.15254,137.2711,32.68354,0.1378291,24.08126,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,102.5934,102.5934,81,0,22.761,102.5934,0,0,0,0,0,22.72988,21.59339,0,0,298.0233,50.53729,0,22.72988,-22.72988,113.3117,26.97893,0.1378291,112.8527,0,81,50.53729
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,26.66366,26.66366,81,0,22.761,26.66366,29.03291,0,0,0,7.741237,0,0,54.33634,51.61953,323.2787,27.80741,59.36076,0,59.36076,169.6263,40.38713,0.1381625,29.33002,6.192989,81,35.54865
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,141.9181,141.9181,81,0,22.761,141.9181,19.84737,0,0,6.409879,28.16701,64.12428,60.91807,0,0,263.9179,81.23209,0,35.95728,-35.95728,131.724,31.3628,0.1381625,156.1099,22.5336,81,109.3991
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,22.45383,22.45383,0,-1,0,22.45383,253.3858,0,0,0,56.89483,23.63561,22.45383,0,0,303.8705,45.27481,33.25922,0,33.25922,163.2765,38.87527,0.1379905,24.69922,45.51587,0,102.1696
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,71.10964,71.10964,81,0,22.761,71.10964,77.94157,0,0,0,55.42398,0,0,9.890355,9.395838,270.6112,75.20811,64.81982,0,64.81982,224.7699,53.51655,0.1382942,78.22061,44.33918,81,130.6321
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,116.0364,116.0364,81,0,22.761,116.0364,39.14587,0,0,0,45.42345,36.88039,35.03637,0,0,205.7914,133.5459,8.54306,0,8.54306,232.8746,55.44622,0.1383353,127.64,36.33876,81,178.9694
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,42.69667,42.69667,81,0,22.761,42.69667,152.6545,0,0,0,65.17839,0,0,38.30333,36.38816,197.2484,141.2347,101.5666,0,101.5666,329.2291,78.38773,0.1384479,46.96634,52.14271,81,206.4131
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,25.21788,25.21788,47.37963,0,14.25505,25.21788,286.9141,0,0,0,72.35365,0,0,22.16175,21.05367,95.68182,232.6446,93.40732,0,93.40732,417.8431,99.48624,0.1382513,27.73967,57.88292,81,304.9983
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,130.7053,68.7,0,-1,0,68.7,149.1549,27.87915,62.00533,75.07586,102.4694,72.31579,68.7,0,0,2.274496,316.7112,2.274496,0,2.274496,420.0009,100,0.1382396,143.7759,81.97555,0,419.1806
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,101.4915,101.4915,32.79155,0,10.56426,101.4915,83.86646,12.80157,0,0,85.11736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1382396,111.6407,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,83.86839,83.86839,30.76667,0,10.05197,83.86839,66.64793,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1382396,92.25523,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,94.61681,94.61681,64.90305,0,18.68847,94.61681,33.05718,0,1.421085E-14,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1382396,104.0785,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,141.6875,141.6875,81,0,22.761,141.6875,3.421334,0,0,6.15623,4.847601,63.88156,60.68748,0,0,0,318.7582,0,59.03396,-59.03396,357.7736,85.18401,0.1382396,155.8562,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,84.58852,68.7,0,-1,0,68.7,0,0,15.88852,24.34738,0,72.31579,68.7,0,0,65.59328,259.7243,0,72.31579,-72.31579,281.5461,67.03464,0.1382396,93.04738,0,0,259.7243
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,20.57787,20.57787,0,-1,0,20.57787,0,0,3.552714E-15,0,0,21.66092,20.57787,0,0,145.9442,187.4085,0,21.66092,-21.66092,258.7134,61.59832,0.1382396,22.63566,0,0,187.4085
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,90.11526,68.7,0,-1,0,68.7,0,0,21.41526,30.42679,0,72.31579,68.7,0,0,170.0119,165.7476,0,72.31579,-72.31579,182.4859,43.44894,0.1382396,99.12679,0,0,165.7476
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,46.39698,46.39698,0,-1,0,46.39698,0,0,7.105427E-15,0,0,48.83893,46.39698,0,0,250.3627,93.43177,0,48.83893,-48.83893,131.0051,31.19164,0.1382396,51.03669,0,0,93.43177
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,118.9892,42.3632,0,-1,0,42.3632,0,0,76.62595,88.52487,0,44.59284,42.3632,0,0,304.6282,44.59284,0,44.59284,-44.59284,84.00017,20,0.1382396,130.8881,0,0,44.59284
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,48.93951,0,0,-1,0,0,0,0,48.93951,53.83346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382396,53.83346,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,27.4217,0,0,-1,0,0,0,0,27.4217,30.16387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382396,30.16387,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,62.73514,0,0,-1,0,0,0,0,62.73514,69.00865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382396,69.00865,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382396,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382396,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,107.122,81,81,0,22.761,81,0,0,26.12197,36.83417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382396,117.8342,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,50.94677,50.94677,81,0,22.761,50.94677,0,0,0,0,0,0,0,30.05323,28.55057,354.1758,0,28.55057,0,28.55057,111.0856,26.4489,0.1384063,56.04144,0,81,0
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,103.6395,103.6395,81,0,22.761,103.6395,14.77208,3.552714E-15,0,5.683917,15.30972,23.8311,22.63955,0,0,325.6252,25.69551,0,8.521383,-8.521383,102.1033,24.31026,0.1384063,114.0035,12.24778,81,41.00523
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,6.105152,6.105152,78.42094,0,22.1085,6.105152,749.4188,0,0,0,45.75315,0,0,72.31579,68.7,335.0934,17.17413,114.4532,0,114.4532,210.6831,50.16254,0.1384251,6.715667,36.60252,81,62.92728
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,125.6081,68.7,0,-1,0,68.7,110.6198,0,56.90805,69.46886,75.99582,72.31579,68.7,0,0,220.6403,120.182,3.680031,0,3.680031,214.1743,50.99377,0.1384063,138.1689,60.79666,0,196.1778
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,37.90282,37.90282,0,0,0,37.90282,232.5385,0,0,0,88.13867,39.89771,37.90282,0,0,216.9603,123.494,48.24096,0,48.24096,259.9397,61.89027,0.1381606,41.69311,70.51094,0,211.6327
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,138.175,138.175,81,0,22.761,138.175,84.87098,0,0,2.292464,117.2704,60.18418,57.17497,0,0,168.7193,166.9109,57.08627,0,57.08627,314.0965,74.78472,0.13799,151.9925,93.81636,81,284.1813
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,101.5356,101.5356,81,0,22.761,101.5356,116.199,0,0,0,117.9833,21.61645,20.53563,0,0,111.633,218.2885,96.36689,0,96.36689,405.5181,96.55174,0.1379988,111.6892,94.38667,81,336.2719
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,63.18556,63.18556,20.25,0,7.39125,63.18556,190.179,59.70425,0,0,120.1657,45.19532,42.93556,0,0,15.26612,305.0187,15.26612,0,15.26612,420.0009,100,0.1379218,69.50411,96.13256,81,425.1844
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,93.32323,68.7,0,-1,0,68.7,140.098,23.93154,24.62322,33.95555,96.24733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1379218,102.6555,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,74.75214,74.75214,20.25,0,7.39125,74.75214,82.44508,4.258793,0,0,61.62946,57.37067,54.50213,0,0,0,318.7582,0,0,0,420.0009,100,0.1379218,82.22735,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,65.05241,65.05241,20.25,0,7.39125,65.05241,96.24872,15.45168,0,0,62.61211,47.16043,44.80241,0,0,0,318.7582,0,0,0,420.0009,100,0.1379218,71.55765,50.08969,81,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,153.1963,149.7,81,0,22.761,149.7,17.60633,0,3.496311,18.81594,26.35668,72.31579,68.7,0,0,0,318.7582,0,45.95911,-45.95911,371.5557,88.46546,0.1379218,168.5159,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,79.7172,79.7172,81,0,22.761,79.7172,5.546834,0,0,0,4.421781,0,0,1.282797,1.218657,51.06568,272.7991,5.640438,0,5.640438,376.9067,89.7395,0.1379497,87.68893,3.537425,81,277.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.42524,277.8755,0,0,0,376.9067,89.7395,0.1379497,0,0,0,277.8755
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,79.56751,68.7,0,-1,0,68.7,0,0,10.86751,18.82426,0,72.31579,68.7,0,0,45.42524,277.8755,0,72.31579,-72.31579,300.6791,71.59013,0.1379497,87.52426,0,0,277.8755
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,74.2747,68.7,0,-1,0,68.7,0,0,5.574696,13.00217,0,72.31579,68.7,0,0,125.7761,205.5597,0,72.31579,-72.31579,224.4516,53.44075,0.1379497,81.70216,0,0,205.5597
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,129.0565,68.7,0,-1,0,68.7,0,0,60.35647,73.26212,0,72.31579,68.7,0,0,206.127,133.2439,0,72.31579,-72.31579,148.2241,35.29137,0.1379497,141.9621,0,0,133.2439
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,47.69039,47.69039,0,-1,0,47.69039,0,0,7.105427E-15,0,0,50.20041,47.69039,0,0,286.4779,60.92814,0,50.20041,-50.20041,95.30819,22.69238,0.1379497,52.45943,0,0,60.92814
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,80.0235,10.19134,0,-1,0,10.19134,0,0,69.83215,77.8345,0,10.72773,10.19134,0,0,342.2561,10.72773,0,10.72773,-10.72773,84.00017,20,0.1379497,88.02585,0,0,10.72773
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,40.48705,0,0,-1,0,0,0,0,40.48705,44.53575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379497,44.53575,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,34.81327,0,0,-1,0,0,0,0,34.81327,38.29459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379497,38.29459,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,108.0084,0,0,-1,0,0,0,0,108.0084,118.8093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379497,118.8093,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,14.60054,0,0,-1,0,0,0,0,14.60054,16.06059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379497,16.06059,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,189.2944,81,81,0,22.761,81,0,0,108.2944,127.2239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379497,208.2239,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,50.84374,50.84374,81,0,22.761,50.84374,0,0,0,0,0,0,0,30.15626,28.64845,354.1758,0,28.64845,0,28.64845,111.1785,26.47101,0.138115,55.92812,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,44.96168,44.96168,81,0,22.761,44.96168,31.17599,0,0,0,14.01725,0,0,36.03832,34.2364,325.5274,25.7836,48.25365,0,48.25365,156.9559,37.37038,0.1383779,49.45785,11.2138,81,39.80085
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,187.9728,149.7,81,0,22.761,149.7,19.8699,0,38.27278,57.07006,29.74524,72.31579,68.7,0,0,277.2737,69.21189,0,42.57055,-42.57055,112.0826,26.68628,0.1383779,206.7701,23.79619,81,98.95713
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,11.35843,11.35843,0,-1,0,11.35843,348.7292,0,0,0,39.61017,11.95625,11.35843,0,0,324.5743,26.64134,27.65393,0,27.65393,138.3174,32.93266,0.1382385,12.49428,31.68814,0,66.25152
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,90.07457,90.07457,81,0,22.761,90.07457,82.06459,0,0,0,73.91933,9.55218,9.074572,0,0,296.9204,51.52988,64.36714,0,64.36714,199.3815,47.47168,0.1385242,99.08203,59.13546,81,125.4492
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,109.2278,109.2278,81,0,22.761,109.2278,95.49042,0,0,0,104.302,29.71343,28.22775,0,0,232.5532,109.4603,74.58862,0,74.58862,270.1424,64.3195,0.1385621,120.1505,83.44164,81,213.7623
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,77.9187,77.9187,81,0,22.761,77.9187,123.3993,0,0,0,96.15113,0,0,3.081298,2.927233,157.9646,176.5901,99.07836,0,99.07836,364.1364,86.69897,0.138683,85.71057,76.92091,81,272.7412
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,50.33084,50.33084,0,0,0,50.33084,207.1021,0,0,0,104.2362,52.97983,50.33084,0,0,58.88626,265.7606,51.25639,0,51.25639,412.7625,98.27659,0.1384268,55.36392,83.38898,0,369.9968
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,67.97707,67.97707,0,-1,0,67.97707,102.2437,0,0,6.074774,69.50228,71.55481,67.97707,0,0,7.629873,311.8913,0,2.052526,-2.052526,410.599,97.76146,0.1384268,74.77477,55.60183,0,381.3936
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,61.41003,61.41003,0,0,0,61.41003,105.4541,0,0,0,64.7594,64.64214,61.41003,0,0,9.910457,309.8388,0.1172657,0,0.1172657,410.7102,97.78795,0.1384262,67.55103,51.80752,0,374.5982
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,22.5261,0,0,32.31929,0,0,0,0,9.793191,309.9444,9.793191,0,9.793191,420.0009,100,0.1383774,0,25.85543,0,342.2636
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,108.2732,108.2732,81,0,22.761,108.2732,15.72705,0,0,0,17.02818,28.70864,27.2732,0,0,0,318.7582,0,11.68046,-11.68046,407.6886,97.06851,0.1383774,119.1005,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,97.96297,97.96297,81,0,22.761,97.96297,5.534655,3.552714E-15,0,0,5.421912,17.85575,16.96296,0,0,12.97828,307.0778,0,12.43384,-12.43384,394.5822,93.94794,0.1383774,107.7593,4.337529,81,312.4997
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,107.8689,68.7,0,-1,0,68.7,0,0,39.16895,49.95585,0,72.31579,68.7,0,0,26.79366,294.6439,0,72.31579,-72.31579,318.3546,75.79856,0.1383774,118.6558,0,0,294.6439
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,77.56847,68.7,0,-1,0,68.7,0,0,8.868472,16.62532,0,72.31579,68.7,0,0,107.1445,222.3281,0,72.31579,-72.31579,242.1271,57.64919,0.1383774,85.32532,0,0,222.3281
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4954,150.0123,0,0,0,242.1271,57.64919,0.1383774,0,0,0,150.0123
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,77.86632,68.7,0,-1,0,68.7,0,0,9.166316,16.95295,0,72.31579,68.7,0,0,187.4954,150.0123,0,72.31579,-72.31579,165.8995,39.49981,0.1383774,85.65295,0,0,150.0123
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,42.85302,42.85302,0,-1,0,42.85302,0,0,7.105427E-15,0,0,45.10844,42.85302,0,0,267.8463,77.69656,0,45.10844,-45.10844,118.3511,28.17877,0.1383774,47.13832,0,0,77.69656
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,66.48896,30.95872,0,-1,0,30.95872,0,0,35.53025,42.17914,0,32.58812,30.95872,0,0,317.9668,32.58812,0,32.58812,-32.58812,84.00017,20,0.1383774,73.13786,0,0,32.58812
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,98.54305,0,0,-1,0,0,0,0,98.54305,108.3974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383774,108.3974,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,103.9478,0,0,-1,0,0,0,0,103.9478,114.3426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383774,114.3426,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,105.1303,0,0,-1,0,0,0,0,105.1303,115.6433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383774,115.6433,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,58.68315,0,0,-1,0,0,0,0,58.68315,64.55147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383774,64.55147,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,27.44379,27.44379,81,0,22.761,27.44379,0,0,0,0,0,0,0,53.55621,50.8784,354.1758,0,50.8784,0,50.8784,132.2677,31.49224,0.1386656,30.18817,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,109.6743,109.6743,81,0,22.761,109.6743,0,0,0,0,0,30.18345,28.67428,0,0,303.2974,45.79056,0,30.18345,-30.18345,100.4515,23.91698,0.1386656,120.6417,0,81,45.79056
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,22.72027,22.72027,81,0,22.761,22.72027,64.03513,0,0,0,14.54895,0,0,58.27973,55.36574,336.8346,15.60711,69.9147,0,69.9147,166.7784,39.70907,0.1389305,24.9923,11.63916,81,30.15607
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,14.87463,14.87463,81,0,22.761,14.87463,290.0263,0,0,0,43.14034,0,0,66.12537,62.8191,266.9199,78.53034,105.9594,0,105.9594,267.3004,63.64282,0.1390147,16.36209,34.51227,81,121.6707
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,160.9604,173.8938,75.46686,0,75.46686,338.8945,80.68901,0.1386408,0,60.37349,0,249.3607
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,45.06259,45.06259,0,0,0,45.06259,172.6658,0,0,0,77.8077,47.43431,45.06259,0,0,85.49358,241.814,30.37339,0,30.37339,367.7092,87.54964,0.1384909,49.56885,62.24616,0,319.6217
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,47.40384,0,0,102.524,0,0,0,0,55.12018,269.1501,55.12018,0,55.12018,420.0009,100,0.1382196,0,82.01922,0,371.6741
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,45.81939,45.81939,0,0,0,45.81939,276.6972,78.55005,0,0,126.781,48.23094,45.81939,0,0,0,318.7582,0,0,0,420.0009,100,0.1382196,50.40133,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,65.0115,65.0115,20.25,0,7.39125,65.0115,191.5005,77.37995,0,0,124.4973,47.11736,44.76149,0,0,0,318.7582,0,0,0,420.0009,100,0.1382196,71.51264,99.59785,81,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382196,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,125.2247,125.2247,56.52472,0,16.56875,125.2247,57.83532,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1382196,137.7472,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,77.88843,77.88843,40.08872,0,12.41045,77.88843,51.08483,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1382196,85.67728,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,137.818,137.818,81,0,22.761,137.818,11.83114,7.105427E-15,0,1.89981,16.30544,59.80843,56.81801,0,0,0,318.7582,0,43.50299,-43.50299,374.1447,89.08189,0.1382196,151.5998,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,59.86573,59.86573,0,0,0,59.86573,8.908832,0,7.105427E-15,0,5.333337,63.01656,59.86573,0,0,48.33665,275.2552,0,57.68322,-57.68322,313.3412,74.6049,0.1382196,65.8523,4.26667,0,280.5886
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,103.1186,68.7,0,-1,0,68.7,0,0,34.41855,44.7304,0,72.31579,68.7,0,0,112.4291,217.572,0,72.31579,-72.31579,237.1137,56.45552,0.1382196,113.4304,0,0,217.572
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,73.07363,68.7,0,-1,0,68.7,0,0,4.373632,11.68099,0,72.31579,68.7,0,0,192.78,145.2562,0,72.31579,-72.31579,160.8861,38.30615,0.1382196,80.381,0,0,145.2562
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.805405,2.805405,0,-1,0,2.805405,0,0,4.440892E-16,0,0,2.953058,2.805405,0,0,273.1309,72.94044,0,2.953058,-2.953058,157.7733,37.56501,0.1382196,3.085945,0,0,72.94044
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,90.43955,66.48801,0,-1,0,66.48801,0,0,23.95154,32.99549,0,69.98739,66.48801,0,0,276.412,69.98739,0,69.98739,-69.98739,84.00017,20,0.1382196,99.48351,0,0,69.98739
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,64.90889,0,0,-1,0,0,0,0,64.90889,71.39978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382196,71.39978,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382196,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382196,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,63.46354,0,0,-1,0,0,0,0,63.46354,69.80989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382196,69.80989,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,26.87453,0,0,-1,0,0,0,0,26.87453,29.56198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382196,29.56198,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,17.94503,0,0,-1,0,0,0,0,17.94503,19.73954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382196,19.73954,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,14.12563,14.12563,81,0,22.761,14.12563,0,0,0,0,0,0,0,66.87437,63.53065,354.1758,0,63.53065,0,63.53065,144.2706,34.35008,0.1385137,15.5382,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,290.6452,57.17759,68.7,0,68.7,209.4452,49.8678,0.1386948,0,0,81,57.17759
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,36.72089,36.72089,81,0,22.761,36.72089,53.74361,0,0,0,19.73513,0,0,44.27911,42.06515,221.9452,119.0076,61.80029,0,61.80029,268.0741,63.82703,0.138995,40.39298,15.78811,81,138.7427
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,65.13926,65.13926,81,0,22.761,65.13926,58.89837,0,0,0,38.36596,0,0,15.86074,15.06771,160.1449,174.6278,53.43367,0,53.43367,318.7657,75.89645,0.1392514,71.65318,30.69277,81,212.9938
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,128.3613,68.7,0,-1,0,68.7,113.6005,0,59.66133,72.49746,78.04357,72.31579,68.7,0,0,106.7112,222.7181,5.727783,0,5.727783,324.1996,77.19022,0.1392233,141.1975,62.43486,0,300.7617
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,25.16181,25.16181,0,0,0,25.16181,319.1464,0,0,0,80.30299,26.48611,25.16181,0,0,100.9834,227.8731,53.81688,0,53.81688,375.2547,89.34618,0.1389599,27.67799,64.24239,0,308.1761
