Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,89.52127,89.52127,37.32977,0,11.71243,89.52127,114.0567,0,0,0,102.105,54.93842,52.1915,0,0,47.16654,276.3083,47.16654,0,47.16654,420.0009,100,0.1388928,98.4734,81.68397,81,378.4133
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,17.03065,17.03065,0,0,0,17.03065,567.6363,78.74512,0,0,96.67212,17.92699,17.03065,0,0,0,318.7582,0,0,0,420.0009,100,0.1388928,18.73371,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1388928,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,6.256696,6.256696,0,-1,0,6.256696,1520.899,88.57203,0,0,95.15802,6.585996,6.256696,0,0,0,318.7582,0,0,0,420.0009,100,0.1388928,6.882366,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,117.4158,117.4158,64.32223,0,18.54152,117.4158,47.59833,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1388928,129.1574,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.7353955,0.7353955,0,0,0,0.7353955,3583.833,25.58125,0,0,26.35535,0.7741005,0.7353955,0,0,0,318.7582,0,0,0,420.0009,100,0.1388928,0.808935,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,143.1553,143.1553,81,0,22.761,143.1553,11.42956,0,0,7.770882,16.36202,65.42668,62.15535,0,0,0,318.7582,0,49.06466,-49.06466,368.2821,87.68605,0.1388928,157.4709,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,126.623,126.623,81,0,22.761,126.623,3.230799,0,0,0,4.090935,48.02422,45.62301,0,0,54.51629,269.6936,0,43.93329,-43.93329,321.9724,76.65994,0.1388928,139.2853,3.272748,81,273.7845
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.331,225.7603,0,0,0,321.9724,76.65994,0.1388928,0,0,0,225.7603
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,66.59299,66.59299,0,-1,0,66.59299,0,0,0,4.552282,0,70.09788,66.59299,0,0,103.331,225.7603,0,70.09788,-70.09788,248.0827,59.0672,0.1388928,73.25228,0,0,225.7603
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,68.48227,68.48227,0,-1,0,68.48227,0,0,1.421085E-14,6.630496,0,72.0866,68.48227,0,0,181.2176,155.6624,0,72.0866,-72.0866,172.0968,40.97535,0.1388928,75.3305,0,0,155.6624
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,36.39431,36.39431,0,-1,0,36.39431,0,0,7.105427E-15,0,0,38.3098,36.39431,0,0,261.3138,83.57581,0,38.3098,-38.3098,131.7147,31.36059,0.1388928,40.03374,0,0,83.57581
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.8802,45.266,0,0,0,131.7147,31.36059,0.1388928,0,0,0,45.266
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,133.2196,43.0027,0,-1,0,43.0027,0,0,90.2169,103.5389,0,45.266,43.0027,0,0,303.8802,45.266,0,45.266,-45.266,84.00017,20,0.1388928,146.5416,0,0,45.266
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,27.55332,0,0,-1,0,0,0,0,27.55332,30.30865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388928,30.30865,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,38.13393,0,0,-1,0,0,0,0,38.13393,41.94733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388928,41.94733,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,80.91477,0,0,-1,0,0,0,0,80.91477,89.00625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388928,89.00625,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,83.71005,0,0,-1,0,0,0,0,83.71005,92.08105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388928,92.08105,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,45.7499,45.7499,81,0,22.761,45.7499,0,0,0,0,0,0,0,35.2501,33.4876,354.1758,0,33.4876,0,33.4876,115.7693,27.56406,0.1390771,50.32489,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,51.03012,51.03012,81,0,22.761,51.03012,0,0,0,0,0,0,0,29.96988,28.47138,320.6882,30.13884,28.47138,0,28.47138,142.7796,33.99508,0.1392334,56.13313,0,81,30.13884
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,30.56571,30.56571,81,0,22.761,30.56571,79.12228,0,0,0,24.18428,0,0,50.43429,47.91258,292.2168,55.76308,72.09686,0,72.09686,211.1767,50.28007,0.1394793,33.62228,19.34743,81,79.94736
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,76.12971,76.12971,81,0,22.761,76.12971,69.97974,0,0,0,53.27537,0,0,4.870295,4.62678,220.12,120.6503,57.90215,0,57.90215,266.1075,63.3588,0.1397415,83.74268,42.6203,81,173.9256
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,23.92245,23.92245,0,-1,0,23.92245,346.6917,0,0,0,82.93716,25.18153,23.92245,0,0,162.2178,172.7622,57.75563,0,57.75563,320.8993,76.40444,0.1394607,26.3147,66.34972,0,255.6994
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,62.25607,62.25607,0,0,0,62.25607,153.7459,0,0,0,95.71615,65.53271,62.25607,0,0,104.4622,224.7423,30.18345,0,30.18345,349.5338,83.22218,0.1393144,68.48167,76.57292,0,320.4584
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,112.0997,112.0997,63.47437,0,18.32701,112.0997,111.9212,0,0,0,125.4633,51.18456,48.62533,0,0,74.27873,251.9074,74.27873,0,74.27873,420.0009,100,0.1391513,123.3097,100.3706,81,377.3707
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,86.84377,86.84377,20.25,0,7.39125,86.84377,141.0335,52.38007,0,0,122.4788,70.0987,66.59377,0,0,0,318.7582,0,0,0,420.0009,100,0.1391513,95.52814,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,66.16845,66.16845,20.25,0,7.39125,66.16845,154.781,54.081,0,0,102.4162,48.33521,45.91845,0,0,0,318.7582,0,0,0,420.0009,100,0.1391513,72.78529,81.93297,81,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,71.43542,68.7,0,-1,0,68.7,115.4794,7.018526,2.735428,9.878971,79.33431,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1391513,78.57897,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,70.09724,70.09724,40.44028,0,12.49939,70.09724,44.53507,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1391513,77.10697,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,90.09544,90.09544,51.94967,0,15.41127,90.09544,44.56768,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1391513,99.10498,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,33.51358,33.51358,0,0,0,33.51358,51.18744,0,7.105427E-15,0,17.15474,35.27745,33.51358,0,0,0,318.7582,0,18.12271,-18.12271,400.8978,95.45168,0.1391513,36.86493,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,104.9631,104.9631,81,0,22.761,104.9631,3.132445,0,0,0,3.287912,25.22436,23.96314,0,0,20.13634,300.6355,0,21.93644,-21.93644,377.7748,89.9462,0.1391513,115.4594,2.63033,81,303.9234
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,69.61581,68.7,0,-1,0,68.7,0,0,0.9158171,7.877399,0,72.31579,68.7,0,0,44.51017,278.6991,0,72.31579,-72.31579,301.5472,71.79682,0.1391513,76.5774,0,0,278.6991
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,85.09892,68.7,0,-1,0,68.7,0,0,16.39892,24.90881,0,72.31579,68.7,0,0,124.861,206.3833,0,72.31579,-72.31579,225.3197,53.64745,0.1391513,93.60881,0,0,206.3833
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,91.41532,68.7,0,-1,0,68.7,0,0,22.71532,31.85685,0,72.31579,68.7,0,0,205.2119,134.0675,0,72.31579,-72.31579,149.0922,35.49807,0.1391513,100.5569,0,0,134.0675
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.673511,7.673511,0,-1,0,7.673511,0,0,8.881784E-16,0,0,8.077379,7.673511,0,0,285.5628,61.75171,0,8.077379,-8.077379,140.5779,33.47086,0.1391513,8.440862,0,0,61.75171
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,19.1341,19.1341,0,-1,0,19.1341,0,0,0,0,0,20.14116,19.1341,0,0,294.5377,53.67433,0,20.14116,-20.14116,119.3472,28.41595,0.1391513,21.04751,0,0,53.67433
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.59409,6.59409,0,-1,0,6.59409,0,0,8.881784E-16,0,0,6.941147,6.59409,0,0,316.9167,33.53317,0,6.941147,-6.941147,112.0306,26.6739,0.1391513,7.253499,0,0,33.53317
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,122.5805,25.26242,0,-1,0,25.26242,0,0,97.31812,109.5762,0,26.59202,25.26242,0,0,324.6291,26.59202,0,26.59202,-26.59202,84.00017,20,0.1391513,134.8386,0,0,26.59202
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,91.44157,0,0,-1,0,0,0,0,91.44157,100.5857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391513,100.5857,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,24.55523,0,0,-1,0,0,0,0,24.55523,27.01075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391513,27.01075,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,70.6805,0,0,-1,0,0,0,0,70.6805,77.74855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391513,77.74855,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,102.3589,81,81,0,22.761,81,0,0,21.3589,31.5948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391513,112.5948,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,22.32315,22.32315,81,0,22.761,22.32315,0,0,0,0,0,0,0,58.67685,55.74301,354.1758,0,55.74301,0,55.74301,136.8826,32.59104,0.1394536,24.55546,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,298.4328,50.16871,92.33073,0,92.33073,224.4753,53.44638,0.1395143,0,18.90458,81,73.79943
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,50.11665,50.11665,81,0,22.761,50.11665,103.5838,0,0,0,51.91275,0,0,30.88335,29.33919,206.1021,133.2664,81.25193,0,81.25193,301.5576,71.79929,0.1397118,55.12831,41.5302,81,185.1791
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,124.8501,206.3931,85.20966,0,85.20966,382.3946,91.04614,0.1393036,0,68.16772,0,291.6028
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,65.55779,0,0,105.1983,0,0,0,0,39.64048,283.0818,39.64048,0,39.64048,420.0009,100,0.1391145,0,84.15862,0,388.2801
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391145,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391145,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,179.2928,149.7,81,0,22.761,149.7,76.47768,42.1713,29.59278,47.52205,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1391145,197.222,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,44.66479,44.66479,0,-1,0,44.66479,222.2335,52.24454,0,0,99.26012,47.01557,44.66479,0,0,0,318.7582,0,0,0,420.0009,100,0.1391145,49.13127,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,31.90988,31.90988,0,0,0,31.90988,257.016,48.42416,0,0,82.0135,33.58935,31.90988,0,0,0,318.7582,0,0,0,420.0009,100,0.1391145,35.10087,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,76.48164,76.48164,25.35228,0,8.682126,76.48164,70.37033,0,1.421085E-14,0,53.82038,53.82038,51.12936,0,0,0,318.7582,0,0,0,420.0009,100,0.1391145,84.1298,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,38.02964,38.02964,0,0,0,38.02964,61.27541,0,0,0,23.30282,40.0312,38.02964,0,0,0,318.7582,0,16.72838,-16.72838,402.3676,95.80161,0.1391145,41.8326,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,6.122289,6.122289,0,0,0,6.122289,63.59817,0,8.881784E-16,0,3.893663,6.444514,6.122289,0,0,18.58709,302.0298,0,2.550851,-2.550851,399.6787,95.16142,0.1391145,6.734518,3.114931,0,305.9235
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,148.1405,68.7,0,-1,0,68.7,0,0,79.44054,94.25459,0,72.31579,68.7,0,0,21.42137,299.479,0,72.31579,-72.31579,323.4512,77.01204,0.1391145,162.9546,0,0,299.479
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,114.2345,68.7,0,-1,0,68.7,0,0,45.53452,56.95797,0,72.31579,68.7,0,0,101.7722,227.1632,0,72.31579,-72.31579,247.2237,58.86266,0.1391145,125.658,0,0,227.1632
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,14.06464,14.06464,0,-1,0,14.06464,0,0,1.776357E-15,0,0,14.80489,14.06464,0,0,182.1231,154.8474,0,14.80489,-14.80489,231.618,55.14702,0.1391145,15.47111,0,0,154.8474
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,67.77895,67.77895,0,-1,0,67.77895,0,0,1.421085E-14,5.856837,0,71.34625,67.77895,0,0,198.573,140.0425,0,71.34625,-71.34625,156.4124,37.24097,0.1391145,74.55684,0,0,140.0425
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,43.87583,43.87583,0,-1,0,43.87583,0,0,7.105427E-15,0,0,46.18508,43.87583,0,0,277.8466,68.69627,0,46.18508,-46.18508,107.729,25.64972,0.1391145,48.26341,0,0,68.69627
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,37.53757,21.38563,0,-1,0,21.38563,0,0,16.15195,19.9057,0,22.51119,21.38563,0,0,329.1634,22.51119,0,22.51119,-22.51119,84.00017,20,0.1391145,41.29134,0,0,22.51119
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,13.23458,0,0,-1,0,0,0,0,13.23458,14.55804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391145,14.55804,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,50.34826,0,0,-1,0,0,0,0,50.34826,55.38308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391145,55.38308,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,48.94971,0,0,-1,0,0,0,0,48.94971,53.84468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391145,53.84468,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,22.62022,0,0,-1,0,0,0,0,22.62022,24.88224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391145,24.88224,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,71.46073,71.46073,81,0,22.761,71.46073,0,0,0,0,0,0,0,9.539268,9.062305,354.1758,0,9.062305,0,9.062305,92.59743,22.04696,0.1391631,78.6068,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.87495,30.87495,81,0,22.761,30.87495,0,0,0,0,0,0,0,50.12505,47.61879,345.1135,8.156075,47.61879,0,47.61879,137.7726,32.80293,0.1394182,33.96245,0,81,8.156075
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,27.80461,27.80461,81,0,22.761,27.80461,75.75031,0,0,0,21.06208,0,0,53.1954,50.53563,297.4947,51.01299,71.5977,0,71.5977,205.6961,48.97517,0.1396601,30.58507,16.84966,81,72.07507
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,71.98124,71.98124,81,0,22.761,71.98124,76.71163,0,0,0,55.21798,0,0,9.018761,8.567822,225.897,115.4509,63.7858,0,63.7858,266.2086,63.38288,0.139938,79.17937,44.17439,81,170.6689
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,42.03203,42.03203,0,-1,0,42.03203,187.0867,0,0,0,78.63632,44.24424,42.03203,0,0,162.1112,172.8581,34.39208,0,34.39208,298.8358,71.15125,0.1397745,46.23523,62.90906,0,251.4945
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,83.9209,83.9209,81,0,22.761,83.9209,124.3906,0,0,0,104.3897,3.07463,2.920899,0,0,127.7191,203.811,101.3151,0,101.3151,394.9518,94.03594,0.1398732,92.31299,83.51176,81,308.2007
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,48.86777,48.86777,0,0,0,48.86777,223.2834,31.26983,0,0,109.1136,51.43976,48.86777,0,0,26.40405,294.9946,26.40405,0,26.40405,420.0009,100,0.1397483,53.75455,87.29092,0,404.1082
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,163.9623,149.7,81,0,22.761,149.7,68.30825,29.94166,14.26232,30.65856,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1397483,180.3586,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,23.78145,23.78145,0,0,0,23.78145,510.3355,96.33208,0,0,121.3652,25.03311,23.78145,0,0,0,318.7582,0,0,0,420.0009,100,0.1397483,26.1596,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,83.18562,68.7,0,-1,0,68.7,159.8233,37.4828,14.48561,22.80418,109.7986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1397483,91.50417,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,102.5622,102.5622,33.86219,0,10.83514,102.5622,76.70081,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1397483,112.8184,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,89.32654,89.32654,33.45187,0,10.73132,89.32654,65.84319,0,1.421085E-14,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.1397483,98.25919,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,115.7777,115.7777,81,0,22.761,115.7777,31.03949,0,0,0,35.9368,36.60809,34.77769,0,0,0,318.7582,0,0.6712949,-0.6712949,419.2932,99.83152,0.1397483,127.3555,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,87.31585,87.31585,81,0,22.761,87.31585,5.171917,0,0,0,4.515903,6.648262,6.315848,0,0,0.7458832,318.0869,0,2.132358,-2.132358,417.0455,99.29636,0.1397483,96.04743,3.612723,81,322.6028
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,228.7895,68.7,0,-1,0,68.7,0,0,160.0895,182.9685,0,72.31579,68.7,0,0,3.11517,315.9546,0,72.31579,-72.31579,340.818,81.14698,0.1397483,251.6685,0,0,315.9546
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,177.557,68.7,0,-1,0,68.7,0,0,108.857,126.6127,0,72.31579,68.7,0,0,83.46605,243.6388,0,72.31579,-72.31579,264.5905,62.9976,0.1397483,195.3127,0,0,243.6388
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,97.70959,68.7,0,-1,0,68.7,0,0,29.00959,38.78054,0,72.31579,68.7,0,0,163.8169,171.323,0,72.31579,-72.31579,188.3629,44.84822,0.1397483,107.4805,0,0,171.323
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,83.25926,68.7,0,-1,0,68.7,0,0,14.55926,22.88519,0,72.31579,68.7,0,0,244.1678,99.0072,0,72.31579,-72.31579,112.1354,26.69885,0.1397483,91.58519,0,0,99.0072
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,49.46548,25.35684,0,-1,0,25.35684,0,0,24.10863,29.05518,0,26.69142,25.35684,0,0,324.5187,26.69142,0,26.69142,-26.69142,84.00017,20,0.1397483,54.41202,0,0,26.69142
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,85.2981,0,0,-1,0,0,0,0,85.2981,93.82791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397483,93.82791,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,29.09405,0,0,-1,0,0,0,0,29.09405,32.00346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397483,32.00346,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,55.2878,0,0,-1,0,0,0,0,55.2878,60.81659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397483,60.81659,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,68.4659,0,0,-1,0,0,0,0,68.4659,75.31248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397483,75.31248,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,17.84541,0,0,-1,0,0,0,0,17.84541,19.62995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397483,19.62995,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,45.75534,45.75534,81,0,22.761,45.75534,0,0,0,0,0,0,0,35.24466,33.48243,354.1758,0,33.48243,0,33.48243,115.7644,27.56289,0.139925,50.33087,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.923804,7.923804,80.23959,0,22.56862,7.923804,0,0,0,0,0,0,0,72.31579,68.7,320.6934,30.13419,68.7,0,68.7,180.9389,43.08061,0.1401694,8.716185,0,81,30.13419
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,37.74278,37.74278,81,0,22.761,37.74278,44.29434,0,0,0,16.71791,0,0,43.25722,41.09436,251.9934,91.96419,57.81227,0,57.81227,235.7845,56.13905,0.1404562,41.51706,13.37433,81,108.6821
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,81.99206,81.99206,81,0,22.761,81.99206,56.29986,0,0,0,46.16142,1.044269,0.9920554,0,0,194.1811,143.9952,45.11715,0,45.11715,278.5864,66.32995,0.1406481,90.19126,36.92913,81,190.1566
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,94.11402,68.7,0,-1,0,68.7,92.33501,0,25.41402,34.82543,63.43415,72.31579,68.7,0,0,149.064,184.6007,0,8.881639,-8.881639,269.2243,64.10089,0.1406481,103.5254,50.74732,0,248.0348
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,18.22244,18.22244,0,0,0,18.22244,409.1487,0,0,0,74.55686,19.18151,18.22244,0,0,158.9324,175.719,55.37535,0,55.37535,321.758,76.60888,0.1403869,20.04468,59.64549,0,250.2759
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,47.15797,47.15797,0,0,0,47.15797,157.1966,0,0,0,74.13074,49.63997,47.15797,0,0,103.5571,225.5568,24.49078,0,24.49078,344.9919,82.14078,0.1402717,51.87376,59.3046,0,299.6876
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,93.42686,93.42686,81,0,22.761,93.42686,33.8587,0,0,0,31.63313,13.08091,12.42686,0,0,79.06632,247.5985,18.55222,0,18.55222,362.5921,86.33128,0.1403504,102.7695,25.3065,81,279.2317
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,21.61906,0,0,82.13316,0,0,0,0,60.5141,264.2955,60.5141,0,60.5141,420.0009,100,0.1400666,0,65.70653,0,346.4287
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,45.46012,45.46012,0,-1,0,45.46012,133.9771,13.05337,0,0,60.90614,47.85276,45.46012,0,0,0,318.7582,0,0,0,420.0009,100,0.1400666,50.00613,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,12.46348,12.46348,0,0,0,12.46348,480.1577,46.72488,0,0,59.84433,13.11945,12.46348,0,0,0,318.7582,0,0,0,420.0009,100,0.1400666,13.70982,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1400666,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,32.74308,32.74308,0,0,0,32.74308,60.53804,0,0,0,19.82202,34.4664,32.74308,0,0,0,318.7582,0,14.64438,-14.64438,404.5643,96.32465,0.1400666,36.01738,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,90.34978,90.34978,81,0,22.761,90.34978,5.96015,0,0,0,5.384983,9.841869,9.349776,0,0,16.27153,304.1138,0,4.456887,-4.456887,399.8663,95.20608,0.1400666,99.38475,4.307986,81,309.4988
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,46.70897,46.70897,0,-1,0,46.70897,0,0,7.105427E-15,0,0,49.16733,46.70897,0,0,21.22363,299.657,0,49.16733,-49.16733,348.0394,82.86636,0.1400666,51.37986,0,0,299.657
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,19.43495,19.43495,0,-1,0,19.43495,0,0,3.552714E-15,0,0,20.45784,19.43495,0,0,75.854,250.4896,0,20.45784,-20.45784,326.475,77.73198,0.1400666,21.37844,0,0,250.4896
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,183.1719,68.7,0,-1,0,68.7,0,0,114.4719,132.789,0,72.31579,68.7,0,0,98.58493,230.0318,0,72.31579,-72.31579,250.2474,59.5826,0.1400666,201.4891,0,0,230.0318
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9358,157.716,0,0,0,250.2474,59.5826,0.1400666,0,0,0,157.716
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,63.09524,63.09524,0,-1,0,63.09524,0,0,7.105427E-15,0.7047626,0,66.41604,63.09524,0,0,178.9358,157.716,0,66.41604,-66.41604,180.2388,42.91391,0.1400666,69.40476,0,0,157.716
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.7314,91.29996,0,0,0,180.2388,42.91391,0.1400666,0,0,0,91.29996
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,14.36127,14.36127,0,-1,0,14.36127,0,0,1.776357E-15,0,0,15.11713,14.36127,0,0,252.7314,91.29996,0,15.11713,-15.11713,164.3039,39.1199,0.1400666,15.7974,0,0,91.29996
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,61.72876,61.72876,0,-1,0,61.72876,0,0,1.421085E-14,0,0,64.97764,61.72876,0,0,269.5282,76.18283,0,64.97764,-64.97764,95.81147,22.81221,0.1400666,67.90163,0,0,76.18283
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,89.70978,10.64493,0,-1,0,10.64493,0,0,79.06485,88.03583,0,11.20519,10.64493,0,0,341.7256,11.20519,0,11.20519,-11.20519,84.00017,20,0.1400666,98.68076,0,0,11.20519
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,19.02827,0,0,-1,0,0,0,0,19.02827,20.9311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400666,20.9311,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,52.95512,52.95512,81,0,22.761,52.95512,0,0,0,0,0,0,0,28.04488,26.64263,354.1758,0,26.64263,0,26.64263,109.2756,26.01794,0.1402052,58.25064,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.466047,5.466047,77.78184,0,21.9468,5.466047,0,0,0,0,0,0,0,72.31579,68.7,327.5332,23.97837,68.7,0,68.7,174.4501,41.53566,0.1404231,6.012652,0,81,23.97837
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,258.8332,85.80837,79.57635,0,79.57635,249.9429,59.51009,0.1405382,0,8.701081,81,96.68472
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,50.23895,50.23895,81,0,22.761,50.23895,18.42695,0,0,0,9.257504,0,0,30.76105,29.223,179.2568,157.4271,38.4805,0,38.4805,286.4487,68.20193,0.1407277,55.26284,7.406003,81,166.6846
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,140.7763,192.0595,23.18074,0,23.18074,308.4399,73.43792,0.1406195,0,18.54459,0,215.2403
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,155.0961,149.7,81,0,22.761,149.7,31.77363,0,5.396106,20.90572,47.56512,72.31579,68.7,0,0,117.5956,212.9222,0,24.75066,-24.75066,282.3504,67.22615,0.1406195,170.6057,38.0521,81,260.4873
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,151.1623,149.7,81,0,22.761,149.7,33.00538,0,1.462283,16.57851,49.40905,72.31579,68.7,0,0,145.0963,188.1715,0,22.90674,-22.90674,258.2046,61.47715,0.1406195,166.2785,39.52724,81,237.5806
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,106.4309,106.4309,81,0,22.761,106.4309,40.75147,0,0,0,43.37217,26.76938,25.43091,0,0,170.5482,165.2648,16.60278,0,16.60278,273.9554,65.22733,0.1406891,117.074,34.69773,81,208.637
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,186.8462,149.7,81,0,22.761,149.7,49.76756,0,37.14621,55.83083,74.50203,72.31579,68.7,0,0,153.9455,180.2073,2.186241,0,2.186241,276.0294,65.72115,0.1406789,205.5308,59.60162,81,254.7093
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,37.95837,37.95837,0,-1,0,37.95837,116.336,0,0,0,44.15926,39.95618,37.95837,0,0,151.7592,182.1749,4.203077,0,4.203077,280.0168,66.67053,0.1406593,41.75421,35.32741,0,226.3342
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,74.37895,74.37895,81,0,22.761,74.37895,42.54598,0,0,0,31.64525,0,0,6.621049,6.289997,147.5562,185.9577,37.93525,0,37.93525,316.0053,75.23921,0.140824,81.81685,25.3162,81,217.603
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,24.1557,24.1557,81,0,22.761,24.1557,37.52408,0,0,0,9.064202,0,0,56.8443,54.00209,109.6209,220.0994,63.06629,0,63.06629,375.8353,89.48441,0.1410946,26.57127,7.251362,81,229.1636
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,95.5663,95.5663,81,0,22.761,95.5663,10.67476,0,0,0,10.20148,15.33295,14.5663,0,0,46.55461,276.8591,0,5.131471,-5.131471,370.4262,88.19654,0.1410946,105.1229,8.161182,81,287.0605
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,55.43268,55.43268,0,0,0,55.43268,9.268319,0,7.105427E-15,0,5.137678,58.35019,55.43268,0,0,52.25624,271.7276,0,53.21251,-53.21251,314.3353,74.84159,0.1410946,60.97595,4.110142,0,276.8653
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,27.53175,27.53175,0,-1,0,27.53175,0,0,3.552714E-15,0,0,28.98079,27.53175,0,0,111.3813,218.5151,0,28.98079,-28.98079,283.7869,67.56817,0.1410946,30.28493,0,0,218.5151
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,77.31548,68.7,0,-1,0,68.7,0,0,8.615486,16.34703,0,72.31579,68.7,0,0,143.5821,189.5343,0,72.31579,-72.31579,207.5593,49.41879,0.1410946,85.04704,0,0,189.5343
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,55.46244,55.46244,0,-1,0,55.46244,0,0,7.105427E-15,0,0,58.38152,55.46244,0,0,223.933,117.2185,0,58.38152,-58.38152,146.0198,34.76655,0.1410946,61.00869,0,0,117.2185
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,67.59071,55.89515,0,-1,0,55.89515,0,0,11.69556,18.45463,0,58.837,55.89515,0,0,288.8014,58.837,0,58.837,-58.837,84.00017,20,0.1410946,74.34978,0,0,58.837
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,134.5808,0,0,-1,0,0,0,0,134.5808,148.0389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410946,148.0389,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,52.15842,0,0,-1,0,0,0,0,52.15842,57.37426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410946,57.37426,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,32.89235,0,0,-1,0,0,0,0,32.89235,36.18158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410946,36.18158,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,41.19262,0,0,-1,0,0,0,0,41.19262,45.31189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410946,45.31189,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410946,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,5.176017,0,0,-1,0,0,0,0,5.176017,5.693619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410946,5.693619,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410946,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,46.05888,46.05888,81,0,22.761,46.05888,0,0,0,0,0,0,0,34.94112,33.19406,354.1758,0,33.19406,0,33.19406,115.4908,27.49776,0.1412641,50.66477,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,7.298998,7.298998,79.61478,0,22.41054,7.298998,200.2444,0,0,0,14.61584,0,0,72.31579,68.7,320.9818,29.87465,83.31583,0,83.31583,194.5312,46.31685,0.1414259,8.028897,11.69267,81,44.49049
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,237.6659,104.8589,96.48435,0,96.48435,286.0643,68.1104,0.1414584,0,22.22748,81,132.6433
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,8.875831,8.875831,0,-1,0,8.875831,390.5586,0,0,0,34.66532,9.342979,8.875831,0,0,141.1816,191.6948,25.32234,0,25.32234,310.0871,73.83012,0.1413411,9.763413,27.73226,0,226.3601
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,63.80276,63.80276,81,0,22.761,63.80276,96.47243,0,0,0,61.55207,0,0,17.19724,16.33738,115.8592,214.4849,77.88945,0,77.88945,383.9796,91.42352,0.1415394,70.18304,49.24165,81,276.037
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,96.69682,96.69682,58.05059,0,16.9548,96.69682,81.33671,7.105427E-15,0,0,78.65001,40.68024,38.64623,0,0,37.96977,284.5854,37.96977,0,37.96977,420.0009,100,0.1416397,106.3665,62.92001,81,363.2354
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,49.18024,49.18024,0,0,0,49.18024,168.436,31.06856,0,0,82.83723,51.76868,49.18024,0,0,0,318.7582,0,0,0,420.0009,100,0.1416397,54.09827,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1416397,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,111.1313,68.7,0,-1,0,68.7,58.65902,0,42.43133,53.54446,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1416397,122.2445,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,158.6041,149.7,81,0,22.761,149.7,23.46214,0,8.904076,24.76448,35.12282,72.31579,68.7,0,0,35.57449,286.7412,0,37.19297,-37.19297,347.0471,82.63009,0.1416397,174.4645,28.09826,81,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,148.9483,148.9483,81,0,22.761,148.9483,34.65218,1.421085E-14,0,14.14316,51.61384,71.52455,67.94833,0,0,76.90002,249.5482,0,19.91071,-19.91071,326.0594,77.63303,0.1416397,163.8432,41.29107,81,301.162
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,72.31579,0,20.56389,0,0,0,0,0,15.34126,0,0,72.31579,68.7,99.02303,229.6375,84.04127,0,84.04127,405.7879,96.61597,0.1417287,0,12.27301,81,244.9788
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,14.98176,305.2746,4.980995,0,4.980995,410.5133,97.74106,0.1417057,0,3.984796,0,310.2556
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,67.08692,67.08692,0,-1,0,67.08692,0,0,1.421085E-14,5.095612,0,70.61781,67.08692,0,0,10.00077,309.7575,0,70.61781,-70.61781,336.0756,80.01783,0.1417057,73.79561,0,0,309.7575
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,117.5278,68.7,0,-1,0,68.7,0,0,48.82779,60.58057,0,72.31579,68.7,0,0,88.465,239.1397,0,72.31579,-72.31579,259.848,61.86845,0.1417057,129.2806,0,0,239.1397
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,119.0682,68.7,0,-1,0,68.7,0,0,50.36823,62.27505,0,72.31579,68.7,0,0,168.8159,166.8239,0,72.31579,-72.31579,183.6205,43.71908,0.1417057,130.9751,0,0,166.8239
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,37.73343,37.73343,0,-1,0,37.73343,0,0,7.105427E-15,0,0,39.7194,37.73343,0,0,249.1668,94.50814,0,39.7194,-39.7194,141.7526,33.75055,0.1417057,41.50677,0,0,94.50814
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.2994,54.78874,0,0,0,141.7526,33.75055,0.1417057,0,0,0,54.78874
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,92.90872,52.0493,0,-1,0,52.0493,0,0,40.85941,50.15029,0,54.78874,52.0493,0,0,293.2994,54.78874,0,54.78874,-54.78874,84.00017,20,0.1417057,102.1996,0,0,54.78874
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,93.76919,0,0,-1,0,0,0,0,93.76919,103.1461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417057,103.1461,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417057,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,46.41251,0,0,-1,0,0,0,0,46.41251,51.05376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417057,51.05376,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,103.7455,0,0,-1,0,0,0,0,103.7455,114.12,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417057,114.12,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,17.2615,17.2615,81,0,22.761,17.2615,0,0,0,0,0,0,0,63.7385,60.55157,354.1758,0,60.55157,0,60.55157,141.4444,33.67718,0.1419817,18.98765,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,40.72783,40.72783,81,0,22.761,40.72783,0,0,0,0,0,0,0,40.27217,38.25856,293.6242,54.49642,38.25856,0,38.25856,177.7397,42.31889,0.1421728,44.80061,0,81,54.49642
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,132.2949,132.2949,81,0,22.761,132.2949,14.18046,0,0,0,18.76003,53.99466,51.29493,0,0,255.3657,88.92912,0,35.23463,-35.23463,140.5991,33.47592,0.1421728,145.5244,15.00802,81,107.6892
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,18.54287,18.54287,81,0,22.761,18.54287,234.6259,0,0,0,43.50637,0,0,62.45713,59.33428,294.5153,53.69449,102.8406,0,102.8406,238.1623,56.7052,0.1422522,20.39715,34.8051,81,97.20087
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,192.5076,68.7,0,-1,0,68.7,124.9202,0,123.8076,143.0583,85.82021,72.31579,68.7,0,0,191.6746,146.2511,13.50441,0,13.50441,250.9738,59.75554,0.1421901,211.7583,68.65616,0,232.0713
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,39.75843,39.75843,0,0,0,39.75843,223.0909,0,0,0,88.69743,41.85098,39.75843,0,0,178.1702,158.405,46.84645,0,46.84645,295.4162,70.33705,0.1419751,43.73428,70.95795,0,247.1025
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,131.5495,131.5495,81,0,22.761,131.5495,24.68158,0,0,0,32.46849,53.20996,50.54947,0,0,131.3237,200.5668,0,20.74147,-20.74147,273.5528,65.13148,0.1419751,144.7044,25.97479,81,233.0353
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,97.21532,97.21532,81,0,22.761,97.21532,78.85535,0,0,0,76.65948,17.06875,16.21531,0,0,154.3698,179.8254,59.59072,0,59.59072,330.0855,78.59163,0.1421778,106.9368,61.32758,81,256.4849
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,75.37844,75.37844,70.01488,0,19.98177,75.37844,133.2277,0,0,0,100.4249,5.645846,5.363554,0,0,94.77911,233.457,94.77911,0,94.77911,420.0009,100,0.1421943,82.91628,80.33996,81,333.882
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,30.85548,30.85548,0,-1,0,30.85548,247.7716,43.97166,0,0,76.45111,32.47945,30.85548,0,0,0,318.7582,0,0,0,420.0009,100,0.1421943,33.94103,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,83.44407,83.44407,23.62405,0,8.244885,83.44407,75.46185,0,1.421085E-14,0,62.96843,62.96843,59.82001,0,0,0,318.7582,0,0,0,420.0009,100,0.1421943,91.78848,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,73.34129,73.34129,49.45739,0,14.78072,73.34129,34.27938,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.1421943,80.67542,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,132.4908,132.4908,81,0,22.761,132.4908,16.59093,7.105427E-15,0,0,21.98146,54.20086,51.49081,0,0,0,318.7582,0,32.2194,-32.2194,386.0386,91.91377,0.1421943,145.7399,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,109.677,109.677,81,0,22.761,109.677,3.551682,3.552714E-15,0,0,3.895378,30.18633,28.67701,0,0,35.79933,286.5388,0,26.29095,-26.29095,358.3255,85.31543,0.1421943,120.6447,3.116303,81,290.4342
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,88.77999,68.7,0,-1,0,68.7,0,0,20.07999,28.95799,0,72.31579,68.7,0,0,65.0115,260.2479,0,72.31579,-72.31579,282.098,67.16605,0.1421943,97.658,0,0,260.2479
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,165.3271,68.7,0,-1,0,68.7,0,0,96.62706,113.1598,0,72.31579,68.7,0,0,145.3624,187.9321,0,72.31579,-72.31579,205.8704,49.01667,0.1421943,181.8598,0,0,187.9321
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,77.77482,68.7,0,-1,0,68.7,0,0,9.07482,16.8523,0,72.31579,68.7,0,0,225.7133,115.6163,0,72.31579,-72.31579,129.6429,30.8673,0.1421943,85.5523,0,0,115.6163
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,22.08392,22.08392,0,-1,0,22.08392,0,0,3.552714E-15,0,0,23.24623,22.08392,0,0,306.0641,43.30051,0,23.24623,-23.24623,105.1392,25.0331,0.1421943,24.29231,0,0,43.30051
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,82.15784,19.05157,0,-1,0,19.05157,0,0,63.10627,71.32206,0,20.05428,19.05157,0,0,331.8933,20.05428,0,20.05428,-20.05428,84.00017,20,0.1421943,90.37363,0,0,20.05428
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421943,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,44.70222,0,0,-1,0,0,0,0,44.70222,49.17244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421943,49.17244,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421943,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,47.59573,0,0,-1,0,0,0,0,47.59573,52.35531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421943,52.35531,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421943,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03909895,0.03909895,72.35489,0,20.57379,0.03909895,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1423506,0.04300884,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,23.63868,23.63868,81,0,22.761,23.63868,0,0,0,0,0,0,0,57.36132,54.49326,285.4758,61.83,54.49326,0,54.49326,200.8716,47.82647,0.1426183,26.00255,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,21.09715,21.09715,81,0,22.761,21.09715,29.65819,0,0,0,6.257032,0,0,59.90285,56.90771,230.9825,110.8739,63.16474,0,63.16474,260.7949,62.09389,0.1428758,23.20687,5.005626,81,117.131
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,167.8178,167.7222,100.0459,0,100.0459,355.7068,84.69191,0.1428867,0,25.07671,81,199.0681
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,67.77193,257.7635,48.16969,0,48.16969,401.4045,95.57232,0.1426681,0,38.53576,0,305.9332
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,29.01197,29.01197,0,0,0,29.01197,217.5203,12.96578,0,0,63.10692,30.53891,29.01197,0,0,19.60223,301.1162,19.60223,0,19.60223,420.0009,100,0.1425793,31.91317,50.48554,0,364.2231
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,36.11587,36.11587,0,0,0,36.11587,167.874,22.61245,0,0,60.62915,38.0167,36.11587,0,0,0,318.7582,0,0,0,420.0009,100,0.1425793,39.72746,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425793,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,56.06314,56.06314,0,0,0,56.06314,104.941,0,0,0,58.83325,59.01384,56.06314,0,0,0,318.7582,0,0.1805865,-0.1805865,419.8105,99.95467,0.1425793,61.66946,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,177.8848,68.7,0,-1,0,68.7,106.7022,0.7879721,109.1848,126.9733,73.30441,72.31579,68.7,0,0,0.2006517,318.5776,0.2006517,0,0.2006517,420.0009,100,0.1425784,195.6733,58.64353,0,391.882
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,90.29713,90.29713,55.04929,0,16.19547,90.29713,41.08989,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1425784,99.32684,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,185.9767,149.7,81,0,22.761,149.7,26.90306,0,36.27673,54.8744,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1425784,204.5744,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,68.81801,68.81801,81,0,22.761,68.81801,22.45195,1.776357E-15,0,0,15.45098,0,0,12.18199,11.57289,35.60213,286.7163,27.02388,0,27.02388,411.8628,98.06238,0.1426957,75.69981,12.36079,81,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,119.3718,119.3718,81,0,22.761,119.3718,3.548578,0,1.421085E-14,0,4.236003,40.39142,38.37185,0,0,8.578253,311.0378,0,36.15542,-36.15542,373.7516,88.9883,0.1426957,131.309,3.388802,81,315.2738
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,55.50405,55.50405,0,-1,0,55.50405,0,0,7.105427E-15,0,0,58.42532,55.50405,0,0,48.75094,274.8824,0,58.42532,-58.42532,312.166,74.32508,0.1426957,61.05445,0,0,274.8824
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,57.86592,57.86592,0,-1,0,57.86592,0,0,7.105427E-15,0,0,60.9115,57.86592,0,0,113.668,216.4571,0,60.9115,-60.9115,247.9596,59.03788,0.1426957,63.65252,0,0,216.4571
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.59427,10.59427,0,-1,0,10.59427,0,0,1.776357E-15,0,0,11.15187,10.59427,0,0,181.3474,155.5456,0,11.15187,-11.15187,236.2045,56.23905,0.1426957,11.6537,0,0,155.5456
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,87.9983,68.7,0,-1,0,68.7,0,0,19.2983,28.09813,0,72.31579,68.7,0,0,193.7384,144.3937,0,72.31579,-72.31579,159.977,38.08968,0.1426957,96.79813,0,0,144.3937
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,22.22097,22.22097,0,-1,0,22.22097,0,0,3.552714E-15,0,0,23.3905,22.22097,0,0,274.0892,72.07791,0,23.3905,-23.3905,135.3212,32.21927,0.1426957,24.44307,0,0,72.07791
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,98.21064,46.25304,0,-1,0,46.25304,0,0,51.9576,61.77866,0,48.68741,46.25304,0,0,300.0787,48.68741,0,48.68741,-48.68741,84.00017,20,0.1426957,108.0317,0,0,48.68741
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,104.8583,0,0,-1,0,0,0,0,104.8583,115.3441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426957,115.3441,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,115.2844,0,0,-1,0,0,0,0,115.2844,126.8129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426957,126.8129,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,56.54858,0,0,-1,0,0,0,0,56.54858,62.20343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426957,62.20343,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,11.97951,0,0,-1,0,0,0,0,11.97951,13.17746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426957,13.17746,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,21.22776,21.22776,81,0,22.761,21.22776,0,0,0,0,0,0,0,59.77224,56.78363,354.1758,0,56.78363,0,56.78363,137.8698,32.82609,0.1429711,23.35054,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,61.07405,61.07405,81,0,22.761,61.07405,0,0,0,0,0,0,0,19.92594,18.92965,297.3922,51.10526,18.92965,0,18.92965,155.8281,37.10185,0.1430628,67.18147,0,81,51.10526
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,104.5277,104.5277,81,0,22.761,104.5277,3.461833,0,1.421085E-14,0,3.618575,24.76601,23.52771,0,0,278.4625,68.14194,0,21.14743,-21.14743,133.5367,31.7944,0.1430628,114.9805,2.89486,81,71.76052
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,139.8735,133.0874,81,0,22.761,133.0874,5.886606,0,6.786051,26.72749,7.834332,54.82885,52.0874,0,0,301.9597,46.99451,0,46.99451,-46.99451,84.00017,20,0.1430628,153.8608,6.267465,81,54.82885
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,35.62667,21.66236,0,-1,0,21.66236,105.2632,0,13.96431,34.85686,22.80248,22.80248,21.66236,0,0,354.1758,0,0,0,0,84.00017,20,0.1430628,39.18933,18.24199,0,22.80248
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,62.64731,62.64731,81,0,22.761,62.64731,23.16617,0,0,0,14.51298,0,0,18.35269,17.43506,354.1758,0,31.94804,0,31.94804,114.3087,27.21631,0.1432039,68.91204,11.61038,81,14.51298
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,114.2576,114.2576,81,0,22.761,114.2576,43.30521,0,0,7.966662,49.47948,35.00798,33.25758,0,0,322.2278,28.75323,14.4715,0,14.4715,128.0376,30.48508,0.1432605,125.6833,39.58358,81,78.23271
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,67.66803,67.66803,81,0,22.761,67.66803,22.79632,0,0,0,15.42582,0,0,13.33197,12.66537,307.7563,41.77759,28.09119,0,28.09119,154.6873,36.83023,0.1433819,74.43483,12.34066,81,57.20341
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,72.31579,0,20.56389,0,0,0,0,0,5.55623,0,0,72.31579,68.7,279.6651,67.05966,74.25623,0,74.25623,225.1329,53.60297,0.1435075,0,4.444983,81,72.61589
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,78.75566,68.7,0,-1,0,68.7,10.47145,0,10.05566,17.93122,7.193887,72.31579,68.7,0,0,205.4088,133.8903,0,65.1219,-65.1219,156.4884,37.25907,0.1435075,86.63123,5.75511,0,141.0842
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,36.07139,36.07139,0,0,0,36.07139,9.246776,0,7.105427E-15,0,3.335441,37.96989,36.07139,0,0,277.7665,68.76836,0,34.63445,-34.63445,119.9805,28.56672,0.1435075,39.67853,2.668353,0,72.10381
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,109.0378,109.0378,81,0,22.761,109.0378,6.801692,0,1.421085E-14,5.105286,7.416418,29.51352,28.03784,0,0,316.2492,34.13392,0,22.0971,-22.0971,96.68809,23.02093,0.1435075,119.9416,5.933134,81,41.55034
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,340.8016,12.03682,78.59771,0,78.59771,171.2524,40.7743,0.143613,0,7.918169,81,21.93453
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,70.56524,70.56524,81,0,22.761,70.56524,5.812204,0,0,0,4.101396,0,0,10.43476,9.913026,262.2039,82.77476,14.01442,0,14.01442,184.5477,43.93983,0.1436763,77.62176,3.281116,81,86.87615
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,14.5373,14.5373,0,-1,0,14.5373,0,0,1.776357E-15,0,0,15.30243,14.5373,0,0,248.1894,95.38773,0,15.30243,-15.30243,168.4175,40.09932,0.1436763,15.99103,0,0,95.38773
