Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,40.22159,40.22159,0,-1,0,40.22159,0,0,7.105427E-15,0,0,42.33852,40.22159,0,0,265.1921,80.08531,0,42.33852,-42.33852,123.7888,29.47346,0.1436763,44.24375,0,0,80.08531
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,100.5151,35.85945,0,-1,0,35.85945,0,0,64.65563,74.70714,0,37.74679,35.85945,0,0,312.2349,37.74679,0,37.74679,-37.74679,84.00017,20,0.1436763,110.5666,0,0,37.74679
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,31.2927,0,0,-1,0,0,0,0,31.2927,34.42197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436763,34.42197,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,40.9569,0,0,-1,0,0,0,0,40.9569,45.05259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436763,45.05259,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436763,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,110.7668,0,0,-1,0,0,0,0,110.7668,121.8435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436763,121.8435,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,32.2332,0,0,-1,0,0,0,0,32.2332,35.45652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436763,35.45652,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,61.94749,0,0,-1,0,0,0,0,61.94749,68.14223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436763,68.14223,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,34.16058,0,0,-1,0,0,0,0,34.16058,37.57664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1436763,37.57664,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,47.93609,47.93609,81,0,22.761,47.93609,0,0,0,0,0,0,0,33.06391,31.41072,354.1758,0,31.41072,0,31.41072,113.799,27.09494,0.1438263,52.7297,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,322.7651,28.26964,68.7,0,68.7,178.9735,42.61266,0.1439752,0,0,81,28.26964
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,182.1429,149.7,81,0,22.761,149.7,16.90105,0,32.44286,50.65715,25.30087,72.31579,68.7,0,0,254.0651,90.09964,0,47.01492,-47.01492,129.4155,30.81314,0.1439752,200.3571,20.2407,81,115.4005
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,226.5268,149.7,81,0,22.761,149.7,38.60607,0,76.82679,116.2682,57.79328,72.31579,68.7,0,0,306.3039,43.08472,0,14.52251,-14.52251,114.1074,27.16837,0.1439752,249.1795,46.23463,81,100.878
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,17.87957,17.87957,0,-1,0,17.87957,397.0048,0,0,0,70.98273,18.8206,17.87957,0,0,322.44,28.56222,52.16214,0,52.16214,163.5927,38.95057,0.1437405,19.66752,56.78619,0,99.54495
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,150.8788,149.7,81,0,22.761,149.7,70.25768,0,1.178842,16.26673,105.1757,72.31579,68.7,0,0,270.2779,75.50814,32.85995,0,32.85995,194.7664,46.37286,0.143593,165.9667,84.14059,81,180.6839
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,62.19577,62.19577,81,0,22.761,62.19577,181.5519,0,0,0,112.9176,0,0,18.80423,17.86402,237.4179,105.0821,130.7816,0,130.7816,318.8367,75.91336,0.1435401,68.41534,90.33406,81,217.9997
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,135.5424,135.5424,81,0,22.761,135.5424,77.97475,0,0,0,105.6889,57.41311,54.54245,0,0,106.6363,222.7855,48.27578,0,48.27578,364.6352,86.81772,0.1434485,149.0967,84.5511,81,328.4744
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,216.6517,149.7,81,0,22.761,149.7,76.64515,0,66.95172,88.61689,114.7378,72.31579,68.7,0,0,58.36055,266.2337,42.422,0,42.422,404.8802,96.39986,0.1432598,238.3169,91.79023,81,380.9715
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,45.23245,45.23245,0,-1,0,45.23245,246.1149,47.77216,0,0,111.3238,47.61311,45.23245,0,0,15.93855,304.4135,15.93855,0,15.93855,420.0009,100,0.143189,49.7557,89.05905,0,415.7373
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,53.83405,53.83405,0,0,0,53.83405,168.6427,34.11975,0,0,90.78718,56.66742,53.83405,0,0,0,318.7582,0,0,0,420.0009,100,0.143189,59.21746,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,131.2739,131.2739,77.25237,0,21.81285,131.2739,43.31766,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.143189,144.4013,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,24.12895,24.12895,0,0,0,24.12895,106.5978,0.3220403,0,0,25.72093,25.39889,24.12895,0,0,0,318.7582,0,0,0,420.0009,100,0.143189,26.54184,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,34.92865,34.92865,0,0,0,34.92865,8.849299,0,0,0,3.090941,36.767,34.92865,0,0,0,318.7582,0,33.67606,-33.67606,384.5031,91.54819,0.143189,38.42152,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,125.6487,68.7,0,-1,0,68.7,0,0,56.94872,69.51359,0,72.31579,68.7,0,0,37.41784,285.0822,0,72.31579,-72.31579,308.2756,73.39881,0.143189,138.2136,0,0,285.0822
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,127.8109,68.7,0,-1,0,68.7,0,0,59.11086,71.89194,0,72.31579,68.7,0,0,117.7687,212.7664,0,72.31579,-72.31579,232.0481,55.24944,0.143189,140.5919,0,0,212.7664
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,84.18967,68.7,0,-1,0,68.7,0,0,15.48968,23.90865,0,72.31579,68.7,0,0,198.1196,140.4506,0,72.31579,-72.31579,155.8206,37.10006,0.143189,92.60864,0,0,140.4506
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,110.7709,64.72806,0,-1,0,64.72806,0,0,46.04285,57.11994,0,68.1348,64.72806,0,0,278.4705,68.1348,0,68.1348,-68.1348,84.00017,20,0.143189,121.848,0,0,68.1348
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,83.34131,0,0,-1,0,0,0,0,83.34131,91.67544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143189,91.67544,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,80.72621,0,0,-1,0,0,0,0,80.72621,88.79884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143189,88.79884,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,4.08637,0,0,-1,0,0,0,0,4.08637,4.495008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143189,4.495008,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,54.66426,0,0,-1,0,0,0,0,54.66426,60.13068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143189,60.13068,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,22.99237,0,0,-1,0,0,0,0,22.99237,25.29161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143189,25.29161,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,106.9833,0,0,-1,0,0,0,0,106.9833,117.6816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143189,117.6816,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,112.0616,81,81,0,22.761,81,0,0,31.06162,42.26778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143189,123.2678,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1433374,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.656806,5.656806,77.9726,0,21.99507,5.656806,413.1754,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.1434308,6.222486,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,80.98828,80.98828,81,0,22.761,80.98828,60.3373,0,0,0,48.86614,0,0,0.01171826,0.01113235,193.4033,144.6953,48.87727,0,48.87727,282.8914,67.35497,0.1436169,89.08711,39.09291,81,193.5614
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,144.526,188.6848,81.59956,0,81.59956,360.3036,85.78639,0.1432569,0,65.27964,0,270.2844
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,101.0746,101.0746,65.66192,0,18.88046,101.0746,99.13762,0,0,0,100.203,37.27653,35.4127,0,0,62.92645,262.1244,62.92645,0,62.92645,420.0009,100,0.1432675,111.1821,80.16238,81,362.3274
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,42.11896,42.11896,0,0,0,42.11896,284.4748,75.48207,0,0,119.8178,44.33574,42.11896,0,0,0,318.7582,0,0,0,420.0009,100,0.1432675,46.33085,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1432675,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,109.1709,109.1709,40.47086,0,12.50713,109.1709,101.6034,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1432675,120.0879,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,124.1672,68.7,0,-1,0,68.7,151.417,31.70766,55.46717,67.88389,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1432675,136.5839,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,67.14161,67.14161,20.25,0,7.39125,67.14161,119.2347,30.6965,0,0,80.05609,49.35958,46.89161,0,0,0,318.7582,0,0,0,420.0009,100,0.1432675,73.85577,64.04487,81,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1432675,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1432675,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,63.07183,63.07183,58.32173,0,17.0234,63.07183,7.927637,1.776357E-15,0,0,5.000105,5.000105,4.7501,0,0,0,318.7582,0,0,0,420.0009,100,0.1432675,69.37901,4.000084,81,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,92.59678,68.7,0,-1,0,68.7,0,0,23.89678,33.15646,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1432675,101.8565,0,0,318.7582
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,149.5963,68.7,0,-1,0,68.7,0,0,80.89628,95.8559,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1432675,164.5559,0,0,246.4424
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,93.67205,68.7,0,-1,0,68.7,0,0,24.97205,34.33926,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1432675,103.0393,0,0,174.1266
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1432675,0,0,0,101.8109
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,128.8562,68.7,0,-1,0,68.7,0,0,60.1562,73.04182,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1432675,141.7418,0,0,101.8109
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,46.99282,28.02032,0,-1,0,28.02032,0,0,18.97251,23.67179,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1432675,51.6921,0,0,29.49507
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,48.57841,0,0,-1,0,0,0,0,48.57841,53.43625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432675,53.43625,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,94.66082,0,0,-1,0,0,0,0,94.66082,104.1269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432675,104.1269,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432675,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432675,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,44.27433,44.27433,81,0,22.761,44.27433,0,0,0,0,0,0,0,36.72567,34.88939,354.1758,0,34.88939,0,34.88939,117.0991,27.88069,0.1434306,48.70176,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,45.94274,45.94274,81,0,22.761,45.94274,0,0,0,0,0,0,0,35.05726,33.3044,319.2864,31.40045,33.3044,0,33.3044,148.6945,35.40337,0.1435859,50.53701,0,81,31.40045
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,68.08357,68.08357,81,0,22.761,68.08357,37.05913,0,0,0,25.23118,0,0,12.91643,12.27061,285.982,61.3744,37.50179,0,37.50179,184.2718,43.87415,0.1437382,74.89193,20.18494,81,86.60558
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,212.5026,149.7,81,0,22.761,149.7,39.51521,0,62.80258,84.05283,59.15426,72.31579,68.7,0,0,248.4802,95.12601,0,13.16153,-13.16153,170.3983,40.57095,0.1437382,233.7528,47.32341,81,154.2803
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,88.99051,68.7,0,-1,0,68.7,123.6838,0,20.29051,29.18956,84.97079,72.31579,68.7,0,0,263.1042,81.96449,12.655,0,12.655,182.4039,43.42942,0.1436827,97.88956,67.97663,0,166.9353
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,39.13586,39.13586,0,0,0,39.13586,242.7625,0,0,0,95.00718,41.19564,39.13586,0,0,250.4492,93.35399,53.81154,0,53.81154,233.454,55.58418,0.1434469,43.04944,76.00574,0,188.3612
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,131.0509,131.0509,81,0,22.761,131.0509,79.30543,0,0,0,103.9305,52.68521,50.05095,0,0,196.6376,141.7844,51.24531,0,51.24531,282.0696,67.15929,0.1433827,144.156,83.14442,81,245.7149
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,24.03229,24.03229,64.57249,0,18.60484,24.03229,427.4183,0,0,0,102.7184,0,0,40.5402,38.51319,145.3923,187.9052,141.2316,0,141.2316,416.0536,99.0602,0.1431465,26.43552,82.17473,81,290.6236
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,251.3316,149.7,81,0,22.761,149.7,63.39138,18.4204,101.6316,126.7648,94.8969,72.31579,68.7,0,0,4.160705,315.0136,4.160705,0,4.160705,420.0009,100,0.1431284,276.4648,75.91752,81,409.9105
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,25.78786,25.78786,0,-1,0,25.78786,391.4341,73.79736,0,0,100.9425,27.14511,25.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.1431284,28.36664,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1431284,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,66.98248,66.98248,20.25,0,7.39125,66.98248,78.60624,3.460323,0,0,52.6524,49.19209,46.73248,0,0,0,318.7582,0,0,0,420.0009,100,0.1431284,73.68073,42.12193,81,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,84.2378,84.2378,52.69971,0,15.60103,84.2378,39.40985,0,0,0,33.19799,33.19799,31.5381,0,0,0,318.7582,0,0,0,420.0009,100,0.1431284,92.66158,26.5584,81,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,127.3363,127.3363,81,0,22.761,127.3363,3.400193,0,1.421085E-14,0,4.32968,48.77508,46.33632,0,0,0,318.7582,0,44.4454,-44.4454,373.1513,88.84537,0.1431284,140.07,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.38377,274.3128,0,0,0,373.1513,88.84537,0.1431284,0,0,0,274.3128
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,71.82988,68.7,0,-1,0,68.7,0,0,3.129877,10.31286,0,72.31579,68.7,0,0,49.38377,274.3128,0,72.31579,-72.31579,296.9237,70.69599,0.1431284,79.01286,0,0,274.3128
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,84.47081,68.7,0,-1,0,68.7,0,0,15.77081,24.21789,0,72.31579,68.7,0,0,129.7346,201.997,0,72.31579,-72.31579,220.6962,52.54661,0.1431284,92.91788,0,0,201.997
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,62.48751,62.48751,0,-1,0,62.48751,0,0,7.105427E-15,0.03626762,0,65.77633,62.48751,0,0,210.0855,129.6812,0,65.77633,-65.77633,151.3619,36.03847,0.1431284,68.73627,0,0,129.6812
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,90.92363,60.70967,0,-1,0,60.70967,0,0,30.21396,39.30632,0,63.90491,60.70967,0,0,283.1703,63.90491,0,63.90491,-63.90491,84.00017,20,0.1431284,100.016,0,0,63.90491
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,24.35912,0,0,-1,0,0,0,0,24.35912,26.79503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431284,26.79503,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,80.77589,0,0,-1,0,0,0,0,80.77589,88.85347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431284,88.85347,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,85.68375,0,0,-1,0,0,0,0,85.68375,94.25213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431284,94.25213,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431284,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,75.19106,0,0,-1,0,0,0,0,75.19106,82.71017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431284,82.71017,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,55.52534,55.52534,81,0,22.761,55.52534,0,0,0,0,0,0,0,25.47466,24.20093,354.1758,0,24.20093,0,24.20093,106.9592,25.46642,0.1432404,61.07788,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,8.006854,8.006854,80.32265,0,22.58963,8.006854,0,0,0,0,0,0,0,72.31579,68.7,329.9749,21.78083,68.7,0,68.7,172.1337,40.98414,0.1434534,8.80754,0,81,21.78083
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,109.261,109.261,81,0,22.761,109.261,18.34577,0,0,0,20.04478,29.74844,28.26102,0,0,261.2749,83.61083,0,9.703666,-9.703666,161.9052,38.54877,0.1434534,120.1871,16.03582,81,103.6556
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,79.69989,79.69989,81,0,22.761,79.69989,59.09116,0,0,0,47.09559,0,0,1.300112,1.235107,272.0567,73.90717,48.3307,0,48.3307,207.7557,49.46554,0.1436348,87.66988,37.67648,81,121.0028
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,124.2086,68.7,0,-1,0,68.7,116.5154,0,55.50864,67.9295,80.04606,72.31579,68.7,0,0,223.726,117.4048,7.730273,0,7.730273,215.0893,51.21163,0.1436013,136.6295,64.03685,0,197.4509
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,121.7054,121.7054,81,0,22.761,121.7054,79.43171,0,0,0,96.67268,42.8478,40.70541,0,0,215.9958,124.362,53.82488,0,53.82488,266.152,63.36941,0.1436055,133.8759,77.33815,81,221.0347
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,115.0455,115.0455,81,0,22.761,115.0455,97.09453,0,0,0,111.7029,35.83736,34.04549,0,0,162.1709,172.8044,75.86552,0,75.86552,338.1244,80.50565,0.1435709,126.55,89.3623,81,284.5073
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.95611,2.95611,0,0,0,2.95611,3128.962,3.078484,0,0,92.49554,3.111694,2.95611,0,0,86.30536,241.0834,86.30536,0,86.30536,420.0009,100,0.1431994,3.25172,73.99643,0,333.5789
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,87.04649,87.04649,20.25,0,7.39125,87.04649,95.56503,12.87391,0,0,83.186,70.31209,66.79649,0,0,0,318.7582,0,0,0,420.0009,100,0.1431994,95.75114,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,163.5871,68.7,0,-1,0,68.7,155.7984,34.71769,94.88709,111.2458,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1431994,179.9458,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,132.9717,132.9717,64.27168,0,18.52874,132.9717,59.81243,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1431994,146.2689,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,82.11505,82.11505,39.98671,0,12.38464,82.11505,54.00426,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1431994,90.32655,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,71.98555,71.98555,52.95259,0,15.66501,71.98555,27.83154,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.1431994,79.1841,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,214.2869,149.7,81,0,22.761,149.7,2.699084,0,64.58693,86.01562,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.1431994,235.7156,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,135.7743,68.7,0,-1,0,68.7,0,0,67.07426,80.6517,0,72.31579,68.7,0,0,75.8614,250.483,0,72.31579,-72.31579,271.8049,64.71532,0.1431994,149.3517,0,0,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,106.8247,68.7,0,-1,0,68.7,0,0,38.12468,48.80714,0,72.31579,68.7,0,0,156.2123,178.1672,0,72.31579,-72.31579,195.5773,46.56594,0.1431994,117.5071,0,0,178.1672
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5632,105.8514,0,0,0,195.5773,46.56594,0.1431994,0,0,0,105.8514
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,47.62777,47.62777,0,-1,0,47.62777,0,0,7.105427E-15,0,0,50.1345,47.62777,0,0,236.5632,105.8514,0,50.1345,-50.1345,142.7309,33.98349,0.1431994,52.39055,0,0,105.8514
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,24.7132,24.7132,0,-1,0,24.7132,0,0,3.552714E-15,0,0,26.0139,24.7132,0,0,292.2682,55.71688,0,26.0139,-26.0139,115.3099,27.45468,0.1431994,27.18452,0,0,55.71688
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,57.21648,28.21784,0,-1,0,28.21784,0,0,28.99864,34.72029,0,29.70299,28.21784,0,0,321.1725,29.70299,0,29.70299,-29.70299,84.00017,20,0.1431994,62.93813,0,0,29.70299
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,71.09144,0,0,-1,0,0,0,0,71.09144,78.20058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431994,78.20058,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431994,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,70.07736,0,0,-1,0,0,0,0,70.07736,77.08511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431994,77.08511,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,43.6974,0,0,-1,0,0,0,0,43.6974,48.06715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431994,48.06715,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,31.919,31.919,81,0,22.761,31.919,0,0,0,0,0,0,0,49.081,46.62695,354.1758,0,46.62695,0,46.62695,128.2344,30.53193,0.1434126,35.1109,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,158.306,120.866,81,0,22.761,120.866,0,0,37.43999,53.27059,0,41.96425,39.86604,0,0,307.5489,41.96425,0,41.96425,-41.96425,84.00017,20,0.1434126,174.1366,0,81,41.96425
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,115.8483,96.71693,81,0,22.761,96.71693,17.10574,0,19.13139,43.28977,16.54414,16.54414,15.71694,0,0,354.1758,0,0,0,0,84.00017,20,0.1434126,127.4332,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,122.4753,102.9633,81,0,22.761,102.9633,22.45389,0,19.51204,49.33022,23.11927,23.11927,21.9633,0,0,354.1758,0,0,0,0,84.00017,20,0.1434126,134.7229,18.49541,81,23.11927
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,104.5993,37.84551,0,-1,0,37.84551,105.2632,0,66.75383,107.4902,39.83738,39.83738,37.84551,0,0,354.1758,0,0,0,0,84.00017,20,0.1434126,115.0593,31.8699,0,39.83738
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.176249,1.176249,0,0,0,1.176249,3258.048,0,0,0,38.32276,1.238157,1.176249,0,0,354.1758,0,37.0846,0,37.0846,119.1817,28.37654,0.1432535,1.293874,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,55.40453,55.40453,81,0,22.761,55.40453,112.7749,0,0,0,62.48241,0,0,25.59547,24.3157,317.0912,33.37614,86.79811,0,86.79811,201.5256,47.9822,0.143392,60.94498,49.98593,81,95.85856
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,31.3404,31.3404,81,0,22.761,31.3404,248.3837,0,0,0,77.84444,0,0,49.6596,47.17662,230.2931,111.4944,125.0211,0,125.0211,320.131,76.22152,0.1433668,34.47444,62.27556,81,189.3389
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,95.45996,95.45996,81,0,22.761,95.45996,95.14062,0,0,0,90.82119,15.22101,14.45996,0,0,105.272,224.0134,75.60018,0,75.60018,391.8517,93.29783,0.1434975,105.006,72.65695,81,314.8346
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,21.63159,21.63159,0,-1,0,21.63159,316.9545,16.12037,0,0,68.5623,22.77009,21.63159,0,0,29.67184,292.0536,29.67184,0,29.67184,420.0009,100,0.1433714,23.79475,54.84984,0,360.6159
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,71.90924,71.90924,54.63285,0,16.09011,71.90924,25.28975,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.1433714,79.10016,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,33.70935,33.70935,0,0,0,33.70935,31.24114,0,0,0,10.53118,35.48352,33.70935,0,0,0,318.7582,0,24.95234,-24.95234,393.6988,93.73761,0.1433714,37.08028,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,78.423,78.423,81,0,22.761,78.423,16.12435,0,0,0,12.6452,0,0,2.576993,2.448143,27.72482,293.8059,15.09334,0,15.09334,408.0176,97.14684,0.1434287,86.2653,10.11616,81,306.4511
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,143.1404,143.1404,81,0,22.761,143.1404,2.971656,0,0,7.754429,4.253641,65.41093,62.14039,0,0,12.63148,307.3899,0,61.1573,-61.1573,343.5521,81.79796,0.1434287,157.4544,3.402912,81,311.6435
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.58403,246.2326,0,0,0,343.5521,81.79796,0.1434287,0,0,0,246.2326
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.58403,246.2326,0,0,0,343.5521,81.79796,0.1434287,0,0,0,246.2326
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,27.56509,27.56509,0,-1,0,27.56509,0,0,3.552714E-15,0,0,29.01588,27.56509,0,0,80.58403,246.2326,0,29.01588,-29.01588,312.9667,74.51573,0.1434287,30.3216,0,0,246.2326
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,19.94994,19.94994,0,-1,0,19.94994,0,0,0,0,0,20.99994,19.94994,0,0,112.8239,217.2167,0,20.99994,-20.99994,290.8308,69.24529,0.1434287,21.94493,0,0,217.2167
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,29.31438,29.31438,0,-1,0,29.31438,0,0,0,0,0,30.85724,29.31438,0,0,136.1572,196.2168,0,30.85724,-30.85724,258.3044,61.50093,0.1434287,32.24582,0,0,196.2168
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.443,165.3595,0,0,0,258.3044,61.50093,0.1434287,0,0,0,165.3595
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,101.7548,68.7,0,-1,0,68.7,0,0,33.05481,43.23029,0,72.31579,68.7,0,0,170.443,165.3595,0,72.31579,-72.31579,182.0769,43.35155,0.1434287,111.9303,0,0,165.3595
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.750236,7.750236,0,-1,0,7.750236,0,0,1.776357E-15,0,0,8.158143,7.750236,0,0,250.7939,93.04374,0,8.158143,-8.158143,173.4774,41.30407,0.1434287,8.525259,0,0,93.04374
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.8585,84.8856,0,0,0,173.4774,41.30407,0.1434287,0,0,0,84.8856
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,99.99799,68.7,0,-1,0,68.7,0,0,31.29799,41.29779,0,72.31579,68.7,0,0,259.8585,84.8856,0,72.31579,-72.31579,97.24991,23.15469,0.1434287,109.9978,0,0,84.8856
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.77575,27.77575,81,0,22.761,27.77575,0,0,0,0,0,0,0,53.22425,50.56304,340.2094,12.56981,50.56304,0,50.56304,145.2182,34.5757,0.1436567,30.55333,0,81,12.56981
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,26.76208,26.76208,81,0,22.761,26.76208,0,0,0,0,0,0,0,54.23792,51.52602,289.6463,58.07654,51.52602,0,51.52602,194.1001,46.21421,0.1438883,29.43829,0,81,58.07654
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,22.95503,22.95503,81,0,22.761,22.95503,64.07584,0,0,0,14.70863,0,0,58.04497,55.14272,238.1203,104.45,69.85135,0,69.85135,260.3669,61.992,0.1440954,25.25053,11.7669,81,119.1586
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,168.269,167.3162,104.7567,0,104.7567,359.7478,85.65407,0.1440819,0,28.84534,81,203.3728
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,15.23841,15.23841,0,-1,0,15.23841,336.9628,0,0,0,51.34778,16.04043,15.23841,0,0,63.51226,261.5972,35.30735,0,35.30735,393.2433,93.62917,0.1439326,16.76225,41.07822,0,312.945
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,37.3557,37.3557,0,0,0,37.3557,198.3976,6.586093,0,0,74.1128,39.32179,37.3557,0,0,28.20492,293.3738,28.20492,0,28.20492,420.0009,100,0.1438136,41.09127,59.29024,0,367.4866
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1438136,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,13.58548,13.58548,0,0,0,13.58548,750.4282,87.64875,0,0,101.9493,14.3005,13.58548,0,0,0,318.7582,0,0,0,420.0009,100,0.1438136,14.94403,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,105.9105,105.9105,49.10926,0,14.69264,105.9105,56.45406,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1438136,116.5015,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,190.1615,68.7,0,-1,0,68.7,72.74148,0,121.4615,140.4776,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1438136,209.1776,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,25.22639,25.22639,0,0,0,25.22639,257.1221,13.48364,0,0,64.86262,26.5541,25.22639,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.143709,27.74903,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,61.54102,61.54102,0,0,0,61.54102,71.25789,0,0,0,43.85283,64.78002,61.54102,0,0,0,318.7582,0,20.92719,-20.92719,397.9417,94.74782,0.143709,67.69512,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,8.264993,8.264993,0,0,0,8.264993,111.1817,0,0,0,9.18916,8.699992,8.264993,0,0,23.25243,297.831,0.4891684,0,0.4891684,398.4057,94.85831,0.1437069,9.091492,7.351328,0,307.0202
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,66.93716,66.93716,81,0,22.761,66.93716,5.320351,0,0,0,3.561292,0,0,14.06284,13.3597,22.76326,298.2713,16.92099,0,16.92099,414.4584,98.68037,0.1437793,73.63087,2.849033,81,301.8326
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,133.1927,68.7,0,-1,0,68.7,0,0,64.49275,77.81203,0,72.31579,68.7,0,0,5.842273,313.5002,0,72.31579,-72.31579,338.2308,80.53099,0.1437793,146.512,0,0,313.5002
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.19315,241.1844,0,0,0,338.2308,80.53099,0.1437793,0,0,0,241.1844
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,102.1997,68.7,0,-1,0,68.7,0,0,33.49969,43.71965,0,72.31579,68.7,0,0,86.19315,241.1844,0,72.31579,-72.31579,262.0033,62.38161,0.1437793,112.4197,0,0,241.1844
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,86.01894,68.7,0,-1,0,68.7,0,0,17.31894,25.92083,0,72.31579,68.7,0,0,166.544,168.8686,0,72.31579,-72.31579,185.7758,44.23224,0.1437793,94.62083,0,0,168.8686
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,33.11446,33.11446,0,-1,0,33.11446,0,0,0,0,0,34.85733,33.11446,0,0,246.8949,96.55281,0,34.85733,-34.85733,149.0329,35.48396,0.1437793,36.42591,0,0,96.55281
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,16.97691,16.97691,0,-1,0,16.97691,0,0,0,0,0,17.87043,16.97691,0,0,285.6253,61.69548,0,17.87043,-17.87043,130.1958,30.99895,0.1437793,18.6746,0,0,61.69548
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,56.96538,41.6338,0,-1,0,41.6338,0,0,15.33158,21.02811,0,43.82506,41.6338,0,0,305.4813,43.82506,0,43.82506,-43.82506,84.00017,20,0.1437793,62.66192,0,0,43.82506
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,116.7428,0,0,-1,0,0,0,0,116.7428,128.417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437793,128.417,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,73.62305,0,0,-1,0,0,0,0,73.62305,80.98537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437793,80.98537,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,41.84196,0,0,-1,0,0,0,0,41.84196,46.02616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437793,46.02616,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437793,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,97.38587,81,81,0,22.761,81,0,0,16.38588,26.12446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437793,107.1245,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,78.22752,78.22752,81,0,22.761,78.22752,27.51081,0,0,0.9612785,21.52102,0,0,2.772479,2.633855,354.1758,0,24.15488,0,24.15488,106.9155,25.45602,0.1438687,86.05027,17.21682,81,21.52102
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,330.0209,21.73939,106.841,0,106.841,208.2738,49.58889,0.1438473,0,30.51279,81,59.88038
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,15.47387,15.47387,0,-1,0,15.47387,504.3436,0,0,0,78.04147,16.28828,15.47387,0,0,223.1799,117.8963,61.75319,0,61.75319,266.858,63.53749,0.1435886,17.02126,62.43318,0,195.9378
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,0,0,0,96.14759,0,0,0,0,161.4268,173.4742,96.14759,0,96.14759,358.0716,85.25497,0.1431877,0,76.91807,0,269.6217
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,71.3085,71.3085,44.95939,0,13.64273,71.3085,130.4404,0,0,0,93.01506,27.7359,26.34911,0,0,65.27916,260.007,65.27916,0,65.27916,420.0009,100,0.1431181,78.43935,74.41205,81,353.022
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,46.50215,46.50215,0,0,0,46.50215,219.7007,53.2159,0,0,102.1655,48.94963,46.50215,0,0,0,318.7582,0,0,0,420.0009,100,0.1431181,51.15236,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,41.72764,41.72764,0,0,0,41.72764,270.8983,69.11566,0,0,113.0395,43.92383,41.72764,0,0,0,318.7582,0,0,0,420.0009,100,0.1431181,45.90041,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.185435,2.185435,0,-1,0,2.185435,4226.578,90.06865,0,0,92.3691,2.300458,2.185435,0,0,0,318.7582,0,0,0,420.0009,100,0.1431181,2.403978,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1431181,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,66.83615,66.83615,21.06562,0,7.597601,66.83615,72.086,7.105427E-15,0,0,48.17951,48.17951,45.77053,0,0,0,318.7582,0,0,0,420.0009,100,0.1431181,73.51977,38.54361,81,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,34.93793,34.93793,0,0,0,34.93793,55.5313,0,7.105427E-15,0,19.40149,36.77676,34.93793,0,0,0,318.7582,0,17.37528,-17.37528,401.6857,95.63926,0.1431181,38.43172,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,19.30587,301.3829,4.155354,0,4.155354,405.6278,96.57786,0.1431009,0,3.324284,0,305.5383
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.15051,305.1228,0,0,0,405.6278,96.57786,0.1431009,0,0,0,305.1228
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,12.26965,12.26965,0,-1,0,12.26965,0,0,1.776357E-15,0,0,12.91542,12.26965,0,0,15.15051,305.1228,0,12.91542,-12.91542,392.0138,93.33642,0.1431009,13.49662,0,0,305.1228
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.095144,1.095144,0,-1,0,1.095144,0,0,0,0,0,1.152783,1.095144,0,0,29.50098,292.2073,0,1.152783,-1.152783,390.7986,93.0471,0.1431009,1.204658,0,0,292.2073
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,37.43128,37.43128,0,-1,0,37.43128,0,0,7.105427E-15,0,0,39.40134,37.43128,0,0,30.78185,291.0546,0,39.40134,-39.40134,349.266,83.15839,0.1431009,41.1744,0,0,291.0546
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,108.3931,68.7,0,-1,0,68.7,0,0,39.69308,50.53239,0,72.31579,68.7,0,0,74.56112,251.6532,0,72.31579,-72.31579,273.0384,65.00902,0.1431009,119.2324,0,0,251.6532
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.912,179.3374,0,0,0,273.0384,65.00902,0.1431009,0,0,0,179.3374
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,15.76828,15.76828,0,-1,0,15.76828,0,0,1.776357E-15,0,0,16.59819,15.76828,0,0,154.912,179.3374,0,16.59819,-16.59819,255.5424,60.8433,0.1431009,17.34511,0,0,179.3374
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,17.60681,17.60681,0,-1,0,17.60681,0,0,3.552714E-15,0,0,18.53348,17.60681,0,0,173.3544,162.7392,0,18.53348,-18.53348,236.0064,56.19188,0.1431009,19.36749,0,0,162.7392
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,41.903,41.903,0,-1,0,41.903,0,0,0,0,0,44.10842,41.903,0,0,193.9472,144.2058,0,44.10842,-44.10842,189.512,45.12182,0.1431009,46.0933,0,0,144.2058
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,52.24942,52.24942,0,-1,0,52.24942,0,0,0,0,0,54.99939,52.24942,0,0,242.9565,100.0973,0,54.99939,-54.99939,131.5376,31.31841,0.1431009,57.47437,0,0,100.0973
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,62.52621,62.52621,81,0,22.761,62.52621,0,0,0,0,0,0,0,18.47379,17.5501,304.067,45.09795,17.5501,0,17.5501,148.1871,35.28256,0.1431786,68.77883,0,81,45.09795
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,115.0325,115.0325,81,0,22.761,115.0325,0,0,0,0,0,35.82366,34.03248,0,0,286.5169,60.89304,0,35.82366,-35.82366,110.4256,26.29176,0.1431786,126.5357,0,81,60.89304
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,54.60359,54.60359,81,0,22.761,54.60359,26.0543,0,0,0,14.22658,0,0,26.39641,25.07659,326.321,25.06937,39.30317,0,39.30317,147.7119,35.16942,0.1433404,60.06395,11.38126,81,39.29596
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,84.62638,84.62638,81,0,22.761,84.62638,41.45074,0,0,0,35.07826,3.817244,3.626382,0,0,287.0178,60.44223,31.26101,0,31.26101,177.3687,42.23055,0.1434522,93.08902,28.06261,81,95.52048
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,153.5607,68.7,0,-1,0,68.7,84.69036,0,84.86069,100.2168,58.18228,72.31579,68.7,0,0,255.7568,88.57714,0,14.13351,-14.13351,162.4706,38.68341,0.1434522,168.9168,46.54582,0,146.7594
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,116.2744,116.2744,81,0,22.761,116.2744,50.6039,0,0,0,58.83936,37.13091,35.27436,0,0,271.4607,74.44363,21.70845,0,21.70845,183.0651,43.58684,0.1435297,127.9018,47.07149,81,133.283
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,249.7522,93.98123,132.165,0,132.165,308.4478,73.43982,0.143405,0,50.77204,81,157.4463
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,34.25073,34.25073,42.25998,0,12.95977,34.25073,318.698,0,0,0,109.1564,0,0,8.009243,7.608781,117.5872,212.9298,116.7652,0,116.7652,419.221,99.81433,0.1431022,37.6758,87.3251,81,322.0862
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,118.2627,0,0,119.0847,0,0,0,0,0.8220013,318.0184,0.8220013,0,0.8220013,420.0009,100,0.1430988,0,95.2678,0,437.1032
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,39.98008,39.98008,0,-1,0,39.98008,243.9412,55.44358,0,0,97.52787,42.08429,39.98008,0,0,0,318.7582,0,0,0,420.0009,100,0.1430988,43.97808,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,57.21064,57.21064,0,0,0,57.21064,89.56579,0,0,0,51.24117,60.22173,57.21064,0,0,0,318.7582,0,8.980566,-8.980566,410.5345,97.74611,0.1430988,62.93171,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,65.85405,65.85405,48.52592,0,14.54506,65.85405,42.85012,3.552714E-15,0,0,28.21854,18.24014,17.32813,0,0,9.978406,309.7776,9.978406,0,9.978406,420.0009,100,0.1431343,72.43946,22.57483,81,337.9962
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,142.1918,142.1918,81,0,22.761,142.1918,17.6562,0,0,6.71104,25.10568,64.41248,61.19186,0,0,0,318.7582,0,39.3068,-39.3068,378.5678,90.13502,0.1431343,156.411,20.08455,81,343.8639
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,184.2767,149.7,81,0,22.761,149.7,2.853992,0,34.57673,53.0044,4.272427,72.31579,68.7,0,0,43.67422,279.4514,0,68.04337,-68.04337,306.8438,73.05791,0.1431343,202.7044,3.417941,81,283.7238
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,106.5011,68.7,0,-1,0,68.7,0,0,37.80106,48.45116,0,72.31579,68.7,0,0,119.278,211.4081,0,72.31579,-72.31579,230.6163,54.90854,0.1431343,117.1512,0,0,211.4081
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,118.8412,68.7,0,-1,0,68.7,0,0,50.14121,62.02533,0,72.31579,68.7,0,0,199.6288,139.0923,0,72.31579,-72.31579,154.3888,36.75916,0.1431343,130.7253,0,0,139.0923
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,87.74369,63.43766,0,-1,0,63.43766,0,0,24.30603,33.0804,0,66.77649,63.43766,0,0,279.9797,66.77649,0,66.77649,-66.77649,84.00017,20,0.1431343,96.51806,0,0,66.77649
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,84.63098,0,0,-1,0,0,0,0,84.63098,93.09408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431343,93.09408,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.548277,0,0,-1,0,0,0,0,2.548277,2.803105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431343,2.803105,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,39.75542,0,0,-1,0,0,0,0,39.75542,43.73096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431343,43.73096,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,44.24275,0,0,-1,0,0,0,0,44.24275,48.66703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431343,48.66703,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,48.15422,0,0,-1,0,0,0,0,48.15422,52.96964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431343,52.96964,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,71.58656,0,0,-1,0,0,0,0,71.58656,78.74521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431343,78.74521,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431343,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,96.28452,81,81,0,22.761,81,0,0,15.28452,24.91297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431343,105.913,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,95.84962,81,81,0,22.761,81,0,0,14.84961,24.43458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431343,105.4346,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,59.65442,59.65442,81,0,22.761,59.65442,34.83368,0,0,0,20.77983,0,0,21.34558,20.27831,354.1758,0,41.05813,0,41.05813,122.9513,29.27407,0.1432967,65.61986,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,313.1177,36.95232,120.821,0,120.821,237.5722,56.56469,0.1432203,0,41.69677,81,89.07329
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,123.5179,68.7,0,-1,0,68.7,110.6606,0,54.8179,67.16969,76.02383,72.31579,68.7,0,0,192.2967,145.6912,3.708044,0,3.708044,241.0899,57.40225,0.1432052,135.8697,60.81907,0,221.715
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,138.8754,138.8754,81,0,22.761,138.8754,69.31475,0,0,3.062994,96.26117,60.92152,57.87545,0,0,188.5887,149.0284,35.33964,0,35.33964,274.6161,65.38464,0.1431476,152.763,77.00893,81,245.2896
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,16.93776,16.93776,81,0,22.761,16.93776,514.9706,0,0,0,87.22449,0,0,64.06224,60.85913,153.249,180.8341,148.0836,0,148.0836,415.1005,98.83326,0.1430307,18.63154,69.77959,81,268.0586
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,52.76223,52.76223,0,0,0,52.76223,164.0971,25.87672,0,0,86.5813,55.53919,52.76223,0,0,5.165396,314.1094,5.165396,0,5.165396,420.0009,100,0.1430097,58.03845,69.26504,0,400.6907
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,71.51008,71.51008,20.25,0,7.39125,71.51008,144.7774,49.57245,0,0,103.5304,53.95797,51.26007,0,0,0,318.7582,0,0,0,420.0009,100,0.1430097,78.66108,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430097,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,41.48479,41.48479,0,0,0,41.48479,180.1634,31.07221,0,0,74.7404,43.6682,41.48479,0,0,0,318.7582,0,0,0,420.0009,100,0.1430097,45.63327,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1430097,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,112.89,112.89,81,0,22.761,112.89,22.15532,0,0,0,25.01114,33.56843,31.89001,0,0,0,318.7582,0,8.557282,-8.557282,410.9807,97.85235,0.1430097,124.179,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,27.09941,27.09941,0,0,0,27.09941,15.31768,0,3.552714E-15,0,4.151001,28.5257,27.09941,0,0,9.508091,310.201,0,24.3747,-24.3747,385.2875,91.73493,0.1430097,29.80936,3.320801,0,314.352
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.59109,285.8262,0,0,0,385.2875,91.73493,0.1430097,0,0,0,285.8262
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,121.594,68.7,0,-1,0,68.7,0,0,52.89405,65.05346,0,72.31579,68.7,0,0,36.59109,285.8262,0,72.31579,-72.31579,309.0599,73.58556,0.1430097,133.7535,0,0,285.8262
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,108.7868,68.7,0,-1,0,68.7,0,0,40.08684,50.96552,0,72.31579,68.7,0,0,116.942,213.5105,0,72.31579,-72.31579,232.8324,55.43618,0.1430097,119.6655,0,0,213.5105
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,12.60148,12.60148,0,-1,0,12.60148,0,0,1.776357E-15,0,0,13.26472,12.60148,0,0,197.2928,141.1947,0,13.26472,-13.26472,218.8502,52.10708,0.1430097,13.86163,0,0,141.1947
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,59.63137,59.63137,0,-1,0,59.63137,0,0,7.105427E-15,0,0,62.76987,59.63137,0,0,212.0314,127.9299,0,62.76987,-62.76987,152.6849,36.35348,0.1430097,65.59451,0,0,127.9299
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,15.40654,15.40654,0,-1,0,15.40654,0,0,1.776357E-15,0,0,16.21741,15.40654,0,0,281.7757,65.16008,0,16.21741,-16.21741,135.5903,32.28333,0.1430097,16.9472,0,0,65.16008
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,132.2208,46.49553,0,-1,0,46.49553,0,0,85.72528,98.94736,0,48.94267,46.49553,0,0,299.7951,48.94267,0,48.94267,-48.94267,84.00017,20,0.1430097,145.4429,0,0,48.94267
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,81.1148,0,0,-1,0,0,0,0,81.1148,89.22628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430097,89.22628,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,43.88063,0,0,-1,0,0,0,0,43.88063,48.26869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430097,48.26869,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,57.11121,0,0,-1,0,0,0,0,57.11121,62.82233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430097,62.82233,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,57.6749,57.6749,81,0,22.761,57.6749,0,0,0,0,0,0,0,23.3251,22.15885,354.1758,0,22.15885,0,22.15885,105.0219,25.00516,0.1431058,63.44239,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,66.07731,66.07731,81,0,22.761,66.07731,0,0,0,0,0,0,0,14.92269,14.17655,332.017,19.94296,14.17655,0,14.17655,118.471,28.20731,0.1431672,72.68504,0,81,19.94296
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,124.6506,124.6506,81,0,22.761,124.6506,17.87315,7.105427E-15,0,20.81586,22.27899,45.94797,43.65057,0,0,317.8404,32.70186,0,23.66898,-23.66898,93.52166,22.26702,0.1431672,137.1156,17.82319,81,54.98085
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,45.76244,45.76244,81,0,22.761,45.76244,91.78291,0,0,0,42.0021,0,0,35.23756,33.47568,344.1393,9.032878,75.47778,0,75.47778,165.1262,39.31567,0.1433447,50.33869,33.60168,81,51.03498
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,45.32826,45.32826,0,-1,0,45.32826,129.4857,0,0,0,58.69363,47.71395,45.32826,0,0,268.6615,76.96288,10.97967,0,10.97967,175.5424,41.79572,0.1433002,49.86108,46.9549,0,135.6565
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.638642,1.638642,0,0,0,1.638642,2941.692,0,0,0,48.2038,1.724887,1.638642,0,0,257.6818,86.84458,46.47892,0,46.47892,219.6362,52.29422,0.143112,1.802507,38.56304,0,135.0484
