Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,38.58544,38.58544,0,0,0,38.58544,108.4573,0,0,0,41.84872,40.61625,38.58544,0,0,211.2029,128.6756,1.232465,0,1.232465,220.8054,52.57261,0.143107,42.44398,33.47897,0,170.5243
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,33.24533,33.24533,0,0,0,33.24533,108.7776,0,0,0,36.16347,34.99509,33.24533,0,0,209.9704,129.7848,1.168379,0,1.168379,221.9138,52.83651,0.1431023,36.56987,28.93077,0,165.9483
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,150.5863,149.7,81,0,22.761,149.7,28.95786,0,0.8863315,15.94496,43.34992,72.31579,68.7,0,0,208.8021,130.8364,0,28.96587,-28.96587,191.3811,45.56684,0.1431023,165.645,34.67994,81,174.1863
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,19.09461,19.09461,0,-1,0,19.09461,176.2796,0,0,0,33.65991,20.09959,19.09461,0,0,240.9864,101.8705,13.56032,0,13.56032,204.2455,48.6298,0.1430475,21.00407,26.92793,0,135.5304
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,0,0,0,62.86414,0,0,0,0,227.426,114.0748,62.86414,0,62.86414,263.8837,62.82933,0.1427941,0,50.29131,0,176.9389
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,102.1157,102.1157,81,0,22.761,102.1157,41.88791,0,0,0,42.77414,22.22706,21.11571,0,0,164.5619,170.6525,20.54708,0,20.54708,283.3764,67.47043,0.142866,112.3273,34.21931,81,213.4267
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,51.75314,51.75314,81,0,22.761,51.75314,32.36466,0,0,0,16.74973,0,0,29.24686,27.78452,144.0148,189.1449,44.53425,0,44.53425,325.6253,77.52967,0.1430441,56.92846,13.39978,81,205.8946
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,71.9287,71.9287,81,0,22.761,71.9287,3.846139,0,0,0,2.766478,0,0,9.071298,8.617733,99.48058,229.2257,11.38421,0,11.38421,336.4253,80.1011,0.1430908,79.12157,2.213182,81,231.9922
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.09637,239.4715,0,0,0,336.4253,80.1011,0.1430908,0,0,0,239.4715
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,101.2648,68.7,0,-1,0,68.7,0,0,32.56482,42.6913,0,72.31579,68.7,0,0,88.09637,239.4715,0,72.31579,-72.31579,260.1978,61.95172,0.1430908,111.3913,0,0,239.4715
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,136.2816,68.7,0,-1,0,68.7,0,0,67.58159,81.20975,0,72.31579,68.7,0,0,168.4473,167.1557,0,72.31579,-72.31579,183.9702,43.80235,0.1430908,149.9097,0,0,167.1557
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,88.74183,68.7,0,-1,0,68.7,0,0,20.04183,28.91601,0,72.31579,68.7,0,0,248.7981,94.83991,0,72.31579,-72.31579,107.7427,25.65297,0.1430908,97.61601,0,0,94.83991
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,105.1314,21.39792,0,-1,0,21.39792,0,0,83.73344,94.24658,0,22.52412,21.39792,0,0,329.149,22.52412,0,22.52412,-22.52412,84.00017,20,0.1430908,115.6445,0,0,22.52412
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,53.999,0,0,-1,0,0,0,0,53.999,59.3989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430908,59.3989,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,72.07024,0,0,-1,0,0,0,0,72.07024,79.27726,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430908,79.27726,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,33.32622,0,0,-1,0,0,0,0,33.32622,36.65884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430908,36.65884,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,67.45174,0,0,-1,0,0,0,0,67.45174,74.19692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430908,74.19692,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,92.29965,0,0,-1,0,0,0,0,92.29965,101.5296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430908,101.5296,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,80.43343,80.43343,81,0,22.761,80.43343,0,0,0,7.476775,0,0,0,0.5665682,0.5382398,354.1758,0,0.5382398,0,0.5382398,84.51079,20.12158,0.1430932,88.47678,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,28.24392,28.24392,81,0,22.761,28.24392,0,0,0,0,0,0,0,52.75608,50.11827,353.6376,0.4844158,50.11827,0,50.11827,132.0572,31.44212,0.1433082,31.06831,0,81,0.4844158
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,98.82088,98.82088,81,0,22.761,98.82088,15.70474,7.105427E-15,0,0,15.51957,18.75883,17.82088,0,0,303.5193,45.59086,0,3.23926,-3.23926,128.6427,30.62915,0.1433082,108.703,12.41565,81,61.11043
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,154.3251,149.7,81,0,22.761,149.7,32.49297,0,4.625066,39.28157,48.64198,72.31579,68.7,0,0,307.1185,42.3516,0,23.67381,-23.67381,103.6883,24.68764,0.1433082,169.7576,38.91358,81,90.99358
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,26.49384,26.49384,0,-1,0,26.49384,223.3194,0,0,0.1578049,59.16589,27.88825,26.49384,0,0,333.4227,18.67779,31.27764,0,31.27764,133.3609,31.75252,0.1431825,29.14322,47.33271,0,77.84368
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,152.972,149.7,81,0,22.761,149.7,58.45746,0,3.272012,26.15588,87.51082,72.31579,68.7,0,0,302.1451,46.82766,15.19503,0,15.19503,147.7761,35.18472,0.1431215,168.2692,70.00865,81,134.3385
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,78.13525,78.13525,81,0,22.761,78.13525,115.1585,0,0,0,89.97942,0,0,2.864745,2.721508,286.95,60.50319,92.70093,0,92.70093,235.72,56.12369,0.143228,85.94878,71.98354,81,150.4826
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,78.77767,78.77767,81,0,22.761,78.77767,83.16949,0,0,0,65.51899,0,0,2.222325,2.111209,194.2491,143.934,67.6302,0,67.6302,299.8796,71.39976,0.1434344,86.65544,52.4152,81,209.453
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,91.72026,91.72026,81,0,22.761,91.72026,77.44908,0,0,0,71.0365,11.28448,10.72026,0,0,126.6189,204.8012,59.75201,0,59.75201,356.5653,84.89634,0.1436403,100.8923,56.8292,81,275.8377
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,47.25317,47.25317,0,-1,0,47.25317,150.3209,0,0,0,71.03138,49.74018,47.25317,0,0,66.8669,258.578,21.2912,0,21.2912,376.7639,89.70552,0.1435551,51.97849,56.8251,0,329.6094
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,43.69392,43.69392,0,0,0,43.69392,167.3194,0,0,0,73.10842,45.9936,43.69392,0,0,45.5757,277.7401,27.11482,0,27.11482,402.4873,95.83012,0.1434467,48.06331,58.48674,0,350.8485
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,105.4047,105.4047,81,0,22.761,105.4047,35.42626,0,0,0,37.34095,25.68917,24.40471,0,0,18.46087,302.1434,11.65178,0,11.65178,413.5412,98.46198,0.1434868,115.9452,29.87276,81,339.4844
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,17.9906,17.9906,0,0,0,17.9906,97.20288,0,0,0,17.48738,18.93748,17.9906,0,0,6.809094,312.63,0,1.450092,-1.450092,412.0126,98.09805,0.1434868,19.78966,13.98991,0,330.1174
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,162.5553,149.7,81,0,22.761,149.7,2.538222,0,12.85532,29.11085,3.799718,72.31579,68.7,0,0,8.420307,311.18,0,68.51608,-68.51608,339.7903,80.90231,0.1434868,178.8109,3.039774,81,314.9797
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,138.8127,68.7,0,-1,0,68.7,0,0,70.1127,83.99397,0,72.31579,68.7,0,0,84.54928,242.6639,0,72.31579,-72.31579,263.5628,62.75293,0.1434868,152.694,0,0,242.6639
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,52.85872,52.85872,0,-1,0,52.85872,0,0,7.105427E-15,0,0,55.64075,52.85872,0,0,164.9001,170.3481,0,55.64075,-55.64075,204.9123,48.78855,0.1434868,58.14458,0,0,170.3481
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,36.71629,36.71629,0,-1,0,36.71629,0,0,7.105427E-15,0,0,38.64872,36.71629,0,0,226.7232,114.7073,0,38.64872,-38.64872,164.173,39.08873,0.1434868,40.38791,0,0,114.7073
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,44.01948,44.01948,0,-1,0,44.01948,0,0,7.105427E-15,0,0,46.3363,44.01948,0,0,269.6662,76.05862,0,46.3363,-46.3363,115.3302,27.45953,0.1434868,48.42143,0,0,76.05862
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,52.754,28.2362,0,-1,0,28.2362,0,0,24.51779,29.79319,0,29.72232,28.2362,0,0,321.151,29.72232,0,29.72232,-29.72232,84.00017,20,0.1434868,58.0294,0,0,29.72232
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,20.18198,0,0,-1,0,0,0,0,20.18198,22.20018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434868,22.20018,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,21.19129,0,0,-1,0,0,0,0,21.19129,23.31041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434868,23.31041,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,25.61274,0,0,-1,0,0,0,0,25.61274,28.17401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434868,28.17401,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,48.99773,0,0,-1,0,0,0,0,48.99773,53.8975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434868,53.8975,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,54.89009,0,0,-1,0,0,0,0,54.89009,60.3791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1434868,60.3791,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,17.85373,17.85373,81,0,22.761,17.85373,0,0,0,0,0,0,0,63.14627,59.98896,354.1758,0,59.98896,0,59.98896,140.9107,33.5501,0.1437221,19.6391,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.1869,53.99006,68.7,0,68.7,206.0852,49.06781,0.1438542,0,0,81,53.99006
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,15.45342,15.45342,81,0,22.761,15.45342,47.28354,0,0,0,7.306921,0,0,65.54659,62.26926,225.4868,115.8201,69.57618,0,69.57618,272.091,64.78344,0.1440499,16.99876,5.845537,81,123.127
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,155.9107,178.4386,75.44585,0,75.44585,343.6652,81.82488,0.1441539,0,5.396679,81,185.1845
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,66.41026,66.41026,0,-1,0,66.41026,9.744835,0,0,4.351283,6.47157,69.90553,66.41026,0,0,80.46482,246.3399,0,63.43396,-63.43396,276.7999,65.90462,0.1441539,73.05128,5.177256,0,252.8115
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,150.947,182.9059,26.87277,0,26.87277,302.2937,71.97454,0.144047,0,21.49822,0,209.7787
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,70.79844,70.79844,81,0,22.761,70.79844,12.04387,0,0,0,8.526872,0,0,10.20156,9.691486,124.0742,207.0914,18.21836,0,18.21836,319.5771,76.08965,0.1441165,77.87828,6.821497,81,215.6183
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,161.3055,149.7,81,0,22.761,149.7,7.919909,0,11.60554,27.7361,11.8561,72.31579,68.7,0,0,105.8559,223.4879,0,60.45969,-60.45969,255.847,60.91584,0.1441165,177.4361,9.484882,81,235.344
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,161.8175,149.7,81,0,22.761,149.7,24.51933,0,12.1175,28.29925,36.70543,72.31579,68.7,0,0,173.0333,163.0283,0,35.61036,-35.61036,218.3104,51.97857,0.1441165,177.9993,29.36435,81,199.7337
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,36.23462,36.23462,0,-1,0,36.23462,198.5054,0,0,0,71.92768,38.1417,36.23462,0,0,212.6004,127.4179,33.78598,0,33.78598,250.3626,59.61003,0.1439824,39.85808,57.54215,0,199.3456
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,178.8144,157.8253,46.32049,0,46.32049,294.3061,70.07274,0.1437988,0,37.05639,0,204.1458
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,107.5891,107.5891,81,0,22.761,107.5891,8.603711,0,1.421085E-14,0,9.256651,27.98848,26.58905,0,0,132.4939,199.5137,0,18.73182,-18.73182,274.561,65.37154,0.1437988,118.348,7.405321,81,208.7704
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,68.83131,68.83131,81,0,22.761,68.83131,13.63426,0,0,0,9.384639,0,0,12.16869,11.56025,153.307,180.7819,20.94489,0,20.94489,294.4311,70.1025,0.143879,75.71445,7.507711,81,190.1665
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,137.7518,137.7518,81,0,22.761,137.7518,2.580572,0,0,1.826975,3.554784,59.73873,56.7518,0,0,132.3622,199.6323,0,56.18395,-56.18395,235.208,56.00179,0.143879,151.527,2.843827,81,203.1871
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,30.27328,30.27328,0,-1,0,30.27328,0,0,3.552714E-15,0,0,31.86661,30.27328,0,0,194.7888,143.4483,0,31.86661,-31.86661,201.6176,48.00411,0.143879,33.3006,0,0,143.4483
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,128.029,68.7,0,-1,0,68.7,0,0,59.32904,72.13194,0,72.31579,68.7,0,0,230.1961,111.5817,0,72.31579,-72.31579,125.3901,29.85473,0.143879,140.8319,0,0,111.5817
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,81.3386,37.30265,0,-1,0,37.30265,0,0,44.03594,52.1698,0,39.26595,37.30265,0,0,310.547,39.26595,0,39.26595,-39.26595,84.00017,20,0.143879,89.47246,0,0,39.26595
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,48.11492,0,0,-1,0,0,0,0,48.11492,52.92641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143879,52.92641,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,19.4088,0,0,-1,0,0,0,0,19.4088,21.34967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143879,21.34967,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,16.88359,0,0,-1,0,0,0,0,16.88359,18.57195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143879,18.57195,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,24.21852,0,0,-1,0,0,0,0,24.21852,26.64037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143879,26.64037,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143879,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,24.80255,0,0,-1,0,0,0,0,24.80255,27.28281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143879,27.28281,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,8.395077,0,0,-1,0,0,0,0,8.395077,9.234584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.143879,9.234584,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.901868,1.901868,74.21766,0,21.04507,1.901868,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1440241,2.092055,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.94759,32.94759,81,0,22.761,32.94759,0,0,0,0,0,0,0,48.05241,45.6498,285.4758,61.83,45.6498,0,45.6498,192.4819,45.82893,0.1442142,36.24234,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,239.826,102.9148,88.94007,0,88.94007,276.8578,65.9184,0.1442638,0,16.19205,81,123.1549
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,54.99035,54.99035,81,0,22.761,54.99035,66.18556,0,0,0,36.39567,0,0,26.00965,24.70917,150.8859,182.9609,61.10484,0,61.10484,334.827,79.72056,0.1444881,60.48938,29.11654,81,219.3566
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,99.79404,68.7,0,-1,0,68.7,68.99021,0,31.09404,41.07345,47.39628,72.31579,68.7,0,0,89.78111,237.9552,0,24.91951,-24.91951,308.5595,73.46641,0.1444881,109.7734,37.91702,0,285.3515
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,125.0689,125.0689,81,0,22.761,125.0689,47.06731,0,0,0,58.86658,46.38834,44.06892,0,0,117.4695,213.0357,12.47824,0,12.47824,320.3974,76.28495,0.1445299,137.5758,47.09326,81,271.9023
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,38.97276,38.97276,53.43468,0,15.78697,38.97276,230.3356,0,0,0,89.76814,0,0,14.46192,13.73882,104.9912,224.2661,103.507,0,103.507,418.5927,99.66474,0.1443766,42.87003,71.81451,81,314.0343
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,23.05541,23.05541,0,0,0,23.05541,434.5288,74.42932,0,0,100.1824,24.26886,23.05541,0,0,1.48425,317.4224,1.48425,0,1.48425,420.0009,100,0.1443707,25.36095,80.14594,0,417.6048
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,85.81319,85.81319,20.25,0,7.39125,85.81319,101.19,17.82048,0,0,86.83436,69.01388,65.56319,0,0,0,318.7582,0,0,0,420.0009,100,0.1443707,94.39451,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,50.80765,50.80765,0,-1,0,50.80765,113.3962,4.132185,0,0,57.61392,53.48174,50.80765,0,0,0,318.7582,0,0,0,420.0009,100,0.1443707,55.88841,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,22.81203,22.81203,0,0,0,22.81203,279.7549,39.80509,0,0,63.81775,24.01266,22.81203,0,0,0,318.7582,0,0,0,420.0009,100,0.1443707,25.09323,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,31.5638,31.5638,0,0,0,31.5638,177.9368,22.93857,0,0,56.16362,33.22505,31.5638,0,0,0,318.7582,0,0,0,420.0009,100,0.1443707,34.72018,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,193.8851,149.7,81,0,22.761,149.7,8.146118,0,44.18505,63.57355,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1443707,213.2736,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,62.77378,62.77378,81,0,22.761,62.77378,5.681429,0,0,0,3.566448,0,0,18.22622,17.31491,66.80117,258.6372,20.88136,0,20.88136,376.4375,89.62779,0.144454,69.05116,2.853158,81,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,117.8081,68.7,0,-1,0,68.7,0,0,49.10809,60.88889,0,72.31579,68.7,0,0,45.91981,277.4304,0,72.31579,-72.31579,300.21,71.47842,0.144454,129.5889,0,0,277.4304
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.2707,205.1146,0,0,0,300.21,71.47842,0.144454,0,0,0,205.1146
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,77.33414,68.7,0,-1,0,68.7,0,0,8.634142,16.36756,0,72.31579,68.7,0,0,126.2707,205.1146,0,72.31579,-72.31579,223.9824,53.32904,0.144454,85.06756,0,0,205.1146
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,103.2005,68.7,0,-1,0,68.7,0,0,34.50054,44.82059,0,72.31579,68.7,0,0,206.6216,132.7988,0,72.31579,-72.31579,147.7549,35.17966,0.144454,113.5206,0,0,132.7988
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.680087,5.680087,0,-1,0,5.680087,0,0,8.881784E-16,0,0,5.979039,5.680087,0,0,286.9724,60.48303,0,5.979039,-5.979039,141.4524,33.67908,0.144454,6.248096,0,0,60.48303
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,111.8765,51.77879,0,-1,0,51.77879,0,0,60.09774,71.28539,0,54.50399,51.77879,0,0,293.6158,54.50399,0,54.50399,-54.50399,84.00017,20,0.144454,123.0642,0,0,54.50399
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,23.52256,0,0,-1,0,0,0,0,23.52256,25.87481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144454,25.87481,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,66.74189,0,0,-1,0,0,0,0,66.74189,73.41608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144454,73.41608,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,126.5367,0,0,-1,0,0,0,0,126.5367,139.1903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144454,139.1903,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,96.45571,0,0,-1,0,0,0,0,96.45571,106.1013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144454,106.1013,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,58.84173,58.84173,81,0,22.761,58.84173,0,0,0,0,0,0,0,22.15827,21.05036,354.1758,0,21.05036,0,21.05036,103.9703,24.75478,0.1445407,64.7259,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,47.64547,47.64547,81,0,22.761,47.64547,0,0,0,0,0,0,0,33.35453,31.68681,333.1255,18.94532,31.68681,0,31.68681,134.031,31.91209,0.144671,52.41001,0,81,18.94532
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,69.39076,69.39076,81,0,22.761,69.39076,35.11457,0,0,0,24.36627,0,0,11.60923,11.02877,301.4386,47.46345,35.39504,0,35.39504,167.6097,39.907,0.1447972,76.32984,19.49301,81,71.82972
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,266.0436,79.31898,97.1968,0,97.1968,259.8187,61.86147,0.1448125,0,22.79744,81,107.8158
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,168.8468,166.7961,24.38292,0,24.38292,282.9504,67.369,0.1447169,0,19.50633,0,191.179
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,102.2567,102.2567,81,0,22.761,102.2567,85.42516,0,0,0,87.35296,22.37549,21.25671,0,0,144.4639,188.7407,64.97747,0,64.97747,344.5934,82.04588,0.1448232,112.4824,69.88237,81,276.0937
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,76.00103,76.00103,65.91529,0,18.94457,76.00103,118.5549,0,0,0,90.10297,10.61656,10.08574,0,0,79.48641,247.2205,79.48641,0,79.48641,420.0009,100,0.1448589,83.60114,72.08238,81,337.3234
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,124.9757,124.9757,56.27567,0,16.50574,124.9757,84.27513,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1448589,137.4732,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,69.7205,69.7205,20.25,0,7.39125,69.7205,96.97501,15.53725,0,0,67.61146,52.07421,49.4705,0,0,0,318.7582,0,0,0,420.0009,100,0.1448589,76.69254,54.08916,81,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,141.5858,68.7,0,-1,0,68.7,48.5458,0,72.88584,87.04443,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.1448589,155.7444,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,71.3662,71.3662,81,0,22.761,71.3662,24.42406,0,0,0,17.43052,0,0,9.633795,9.152105,43.29425,279.7934,26.58263,0,26.58263,404.1468,96.22523,0.1449535,78.50282,13.94442,81,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,130.5189,130.5189,81,0,22.761,130.5189,34.92834,0,0,0,45.5881,52.12518,49.51892,0,0,16.71162,303.7178,0,6.537085,-6.537085,397.2561,94.5846,0.1449535,143.5708,36.47048,81,349.3059
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,34.95155,34.95155,0,0,0,34.95155,60.51134,0,7.105427E-15,0,21.14965,36.79111,34.95155,0,0,23.97504,297.1807,0,15.64146,-15.64146,380.7686,90.659,0.1449535,38.44671,16.91972,0,318.3304
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,183.9756,149.7,81,0,22.761,149.7,2.412737,0,34.27556,52.67312,3.611867,72.31579,68.7,0,0,41.35444,281.5392,0,68.70393,-68.70393,308.3483,73.41611,0.1449535,202.3731,2.889494,81,285.1511
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,169.3539,68.7,0,-1,0,68.7,0,0,100.6539,117.5893,0,72.31579,68.7,0,0,117.6921,212.8353,0,72.31579,-72.31579,232.1207,55.26674,0.1449535,186.2893,0,0,212.8353
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,104.3528,68.7,0,-1,0,68.7,0,0,35.65284,46.08813,0,72.31579,68.7,0,0,198.043,140.5195,0,72.31579,-72.31579,155.8932,37.11736,0.1449535,114.7881,0,0,140.5195
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,69.21725,64.79354,0,-1,0,64.79354,0,0,4.423707,11.34543,0,68.20373,64.79354,0,0,278.3939,68.20373,0,68.20373,-68.20373,84.00017,20,0.1449535,76.13897,0,0,68.20373
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,71.64355,0,0,-1,0,0,0,0,71.64355,78.80791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449535,78.80791,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,74.52534,0,0,-1,0,0,0,0,74.52534,81.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449535,81.97787,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,32.43765,0,0,-1,0,0,0,0,32.43765,35.68142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449535,35.68142,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,46.81966,0,0,-1,0,0,0,0,46.81966,51.50163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449535,51.50163,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,64.25454,0,0,-1,0,0,0,0,64.25454,70.67999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449535,70.67999,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,14.18163,0,0,-1,0,0,0,0,14.18163,15.5998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449535,15.5998,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.650183,0,0,-1,0,0,0,0,7.650183,8.415201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449535,8.415201,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,65.89186,65.89186,81,0,22.761,65.89186,0,0,0,0,0,0,0,15.10814,14.35273,354.1758,0,14.35273,0,14.35273,97.61636,23.24195,0.1450118,72.48105,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,73.63905,73.63905,81,0,22.761,73.63905,0,0,0,0,0,0,0,7.360943,6.992896,339.8231,12.91746,6.992896,0,6.992896,104.2504,24.82148,0.1450402,81.00296,0,81,12.91746
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.817307,5.817307,78.13309,0,22.03567,5.817307,370.8052,0,0,0,21.57088,0,0,72.31579,68.7,332.8302,19.21107,90.27087,0,90.27087,189.8889,45.21155,0.1451255,6.399037,17.2567,81,40.78194
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,144.8502,144.8502,81,0,22.761,144.8502,32.36679,0,0,9.63519,46.88335,67.21071,63.85017,0,0,242.5593,100.4549,0,20.32736,-20.32736,168.462,40.10991,0.1451255,159.3352,37.50668,81,147.3382
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.638631,7.638631,0,-1,0,7.638631,1018.285,0,0,0,77.78306,8.040665,7.638631,0,0,265.1453,80.12749,69.74239,0,69.74239,234.6254,55.86308,0.1448543,8.402494,62.22645,0,157.9106
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,50.89944,50.89944,0,0,0,50.89944,198.0588,0,0,0,100.8108,53.57835,50.89944,0,0,195.4029,142.8957,47.23247,0,47.23247,279.4341,66.53178,0.1446712,55.98938,80.64866,0,243.7065
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,103.4743,103.4743,81,0,22.761,103.4743,99.37057,0,0,0,102.823,23.6572,22.47434,0,0,148.1704,185.4049,79.16584,0,79.16584,354.5374,84.41349,0.1447124,113.8218,82.25843,81,288.2279
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.954517,4.954517,0,0,0,4.954517,2125.179,31.07254,0,0,105.2924,5.215281,4.954517,0,0,69.00455,256.6541,69.00455,0,69.00455,420.0009,100,0.1444462,5.449968,84.23389,0,361.9465
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,46.44717,46.44717,0,0,0,46.44717,227.477,56.76488,0,0,105.6566,48.89176,46.44717,0,0,0,318.7582,0,0,0,420.0009,100,0.1444462,51.09189,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,23.40452,23.40452,0,-1,0,23.40452,381.4147,64.63194,0,0,89.26829,24.63634,23.40452,0,0,0,318.7582,0,0,0,420.0009,100,0.1444462,25.74498,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,6.088374,6.088374,0,0,0,6.088374,1308.728,73.27145,0,0,79.68027,6.408814,6.088374,0,0,0,318.7582,0,0,0,420.0009,100,0.1444462,6.697211,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.464705,6.464705,0,0,0,6.464705,937.5568,53.80533,0,0,60.61028,6.804952,6.464705,0,0,0,318.7582,0,0,0,420.0009,100,0.1444462,7.111175,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,12.21694,12.21694,0,0,0,12.21694,261.5484,19.09328,0,0,31.95321,12.85994,12.21694,0,0,0,318.7582,0,0,0,420.0009,100,0.1444462,13.43863,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,53.12922,53.12922,0,0,0,53.12922,6.963133,0,7.105427E-15,0,3.699459,55.9255,53.12922,0,0,0,318.7582,0,52.22604,-52.22604,364.9498,86.89262,0.1444462,58.44215,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,135.778,68.7,0,-1,0,68.7,0,0,67.07795,80.65575,0,72.31579,68.7,0,0,58.02893,266.5322,0,72.31579,-72.31579,288.7222,68.74325,0.1444462,149.3557,0,0,266.5322
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.3798,194.2164,0,0,0,288.7222,68.74325,0.1444462,0,0,0,194.2164
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,244.951,68.7,0,-1,0,68.7,0,0,176.251,200.7461,0,72.31579,68.7,0,0,138.3798,194.2164,0,72.31579,-72.31579,212.4947,50.59387,0.1444462,269.4461,0,0,194.2164
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,18.63449,18.63449,0,-1,0,18.63449,0,0,0,0,0,19.61525,18.63449,0,0,218.7307,121.9006,0,19.61525,-19.61525,191.8184,45.67096,0.1444462,20.49794,0,0,121.9006
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,22.59355,22.59355,0,-1,0,22.59355,0,0,3.552714E-15,0,0,23.78268,22.59355,0,0,240.5254,102.2854,0,23.78268,-23.78268,166.7493,39.70213,0.1444462,24.8529,0,0,102.2854
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,114.1474,68.7,0,-1,0,68.7,0,0,45.44738,56.86211,0,72.31579,68.7,0,0,266.9506,78.50268,0,72.31579,-72.31579,90.52172,21.55275,0.1444462,125.5621,0,0,78.50268
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,26.67792,5.877542,0,-1,0,5.877542,0,0,20.80038,23.46817,0,6.186886,5.877542,0,0,347.3015,6.186886,0,6.186886,-6.186886,84.00017,20,0.1444462,29.34571,0,0,6.186886
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,89.01674,0,0,-1,0,0,0,0,89.01674,97.91842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444462,97.91842,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,93.60248,0,0,-1,0,0,0,0,93.60248,102.9627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444462,102.9627,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,91.71446,0,0,-1,0,0,0,0,91.71446,100.8859,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444462,100.8859,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,72.94881,72.94881,81,0,22.761,72.94881,0,0,0,0,0,0,0,8.051194,7.648635,354.1758,0,7.648635,0,7.648635,91.2563,21.72765,0.144477,80.24368,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,33.12643,33.12643,81,0,22.761,33.12643,0,0,0,0,0,0,0,47.87357,45.4799,346.5272,6.883771,45.4799,0,45.4799,134.4023,32.00049,0.1446604,36.43907,0,81,6.883771
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,23.73829,23.73829,81,0,22.761,23.73829,97.03472,0,0,0,23.03438,0,0,57.26171,54.39863,301.0473,47.81568,77.43301,0,77.43301,207.8617,49.49079,0.1448165,26.11211,18.4275,81,70.85005
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,52.19658,52.19658,81,0,22.761,52.19658,81.62051,0,0,0,42.60311,0,0,28.80343,27.36325,223.6143,117.5054,69.96636,0,69.96636,274.2376,65.29455,0.1450006,57.41623,34.08249,81,160.1085
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,142.6252,68.7,0,-1,0,68.7,85.62961,0,73.92519,88.18771,58.82754,72.31579,68.7,0,0,153.6479,180.4751,0,13.48825,-13.48825,260.0198,61.90935,0.1450006,156.8877,47.06203,0,239.3027
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,140.1406,140.1406,81,0,22.761,140.1406,53.59211,0,0,4.454662,75.1043,62.25327,59.1406,0,0,168.6348,166.9869,12.85104,0,12.85104,272.2113,64.8121,0.1450225,154.1547,60.08344,81,242.0912
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,225.4816,149.7,81,0,22.761,149.7,65.06554,0,75.78156,98.32972,97.40311,72.31579,68.7,0,0,155.7838,178.5528,25.08732,0,25.08732,296.0113,70.47873,0.1449261,248.0297,77.92249,81,275.9559
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8688324,0.8688324,29.68544,0,9.778418,0.8688324,11891.9,1.065814E-14,0,0,103.3207,0,0,28.81661,27.37578,130.6965,201.1314,130.6965,0,130.6965,420.0009,100,0.1444961,0.9557157,82.65656,81,304.4521
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,20.54224,20.54224,0,0,0,20.54224,446.9686,70.19396,0,0,91.81738,21.62341,20.54224,0,0,0,318.7582,0,0,0,420.0009,100,0.1444961,22.59647,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,57.95394,57.95394,0,-1,0,57.95394,121.4161,9.361241,0,0,70.36539,61.00415,57.95394,0,0,0,318.7582,0,0,0,420.0009,100,0.1444961,63.74934,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,99.542,99.542,32.75343,0,10.55462,99.542,70.62723,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1444961,109.4962,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,67.81787,67.81787,20.25,0,7.39125,67.81787,74.85817,0.6957756,0,0,50.76722,50.07144,47.56787,0,0,0,318.7582,0,0,0,420.0009,100,0.1444961,74.59966,40.61377,81,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.816212,5.816212,0,0,0,5.816212,443.7009,19.68426,0,0,25.80659,6.122329,5.816212,0,0,0,318.7582,0,0,0,420.0009,100,0.1444961,6.397833,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,89.40205,89.40205,81,0,22.761,89.40205,3.796383,0,0,0,3.394044,8.844256,8.402043,0,0,0,318.7582,0,5.450212,-5.450212,414.2558,98.63214,0.1444961,98.34225,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.055792,313.308,0,0,0,414.2558,98.63214,0.1444961,0,0,0,313.308
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,123.0623,68.7,0,-1,0,68.7,0,0,54.3623,66.66853,0,72.31579,68.7,0,0,6.055792,313.308,0,72.31579,-72.31579,338.0283,80.48277,0.1444961,135.3685,0,0,313.308
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,135.9227,68.7,0,-1,0,68.7,0,0,67.22276,80.81503,0,72.31579,68.7,0,0,86.40667,240.9922,0,72.31579,-72.31579,261.8008,62.33339,0.1444961,149.515,0,0,240.9922
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,54.25248,54.25248,0,-1,0,54.25248,0,0,7.105427E-15,0,0,57.10787,54.25248,0,0,166.7576,168.6764,0,57.10787,-57.10787,201.6038,48.0008,0.1444961,59.67772,0,0,168.6764
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,100.9879,68.7,0,-1,0,68.7,0,0,32.28788,42.38666,0,72.31579,68.7,0,0,230.2107,111.5686,0,72.31579,-72.31579,125.3762,29.85142,0.1444961,111.0867,0,0,111.5686
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.5616,39.25278,0,0,0,125.3762,29.85142,0.1444961,0,0,0,39.25278
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,60.79699,37.29014,0,-1,0,37.29014,0,0,23.50686,29.58655,0,39.25278,37.29014,0,0,310.5616,39.25278,0,39.25278,-39.25278,84.00017,20,0.1444961,66.87669,0,0,39.25278
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444961,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,13.77831,0,0,-1,0,0,0,0,13.77831,15.15614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444961,15.15614,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,18.17043,0,0,-1,0,0,0,0,18.17043,19.98747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444961,19.98747,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,18.294,18.294,81,0,22.761,18.294,0,0,0,0,0,0,0,62.706,59.5707,354.1758,0,59.5707,0,59.5707,140.5139,33.45562,0.1447193,20.1234,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,34.8416,34.8416,81,0,22.761,34.8416,0,0,0,0,0,0,0,46.1584,43.85048,294.6051,53.61363,43.85048,0,43.85048,182.1141,43.36042,0.1448939,38.32576,0,81,53.61363
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,250.7546,93.07906,91.05889,0,91.05889,268.5002,63.92848,0.1449317,0,17.88711,81,115.438
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,71.69129,71.69129,81,0,22.761,71.69129,70.77029,0,0,0,50.73614,0,0,9.308705,8.84327,159.6957,175.0321,59.57941,0,59.57941,325.0222,77.38607,0.1451292,78.86042,40.58891,81,225.7682
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,38.10986,38.10986,0,-1,0,38.10986,173.0234,0,0,0,65.939,40.11565,38.10986,0,0,100.1163,228.6535,25.82335,0,25.82335,349.5203,83.21896,0.145031,41.92085,52.7512,0,294.5925
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,77.10218,77.10218,49.05942,0,14.68003,77.10218,134.6417,0,0,0,103.8117,29.5187,28.04276,0,0,74.29298,251.8945,74.29298,0,74.29298,420.0009,100,0.144961,84.8124,83.04934,81,355.7062
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,109.5685,109.5685,40.86852,0,12.60774,109.5685,100.9188,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.144961,120.5254,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,66.63102,66.63102,20.25,0,7.39125,66.63102,160.9817,58.4416,0,0,107.2637,48.82212,46.38102,0,0,0,318.7582,0,0,0,420.0009,100,0.144961,73.29412,85.81098,81,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,118.1277,118.1277,49.4277,0,14.77321,118.1277,81.23719,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.144961,129.9405,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,144.894,68.7,0,-1,0,68.7,113.3017,5.522497,76.19398,90.68338,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.144961,159.3834,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.144961,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,44.74806,44.74806,0,0,0,44.74806,102.9874,0,0,0,46.08485,47.10323,44.74806,0,0,0,318.7582,0,1.018371,-1.018371,418.9274,99.74442,0.144961,49.22287,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,153.6475,149.7,81,0,22.761,149.7,17.32161,0,3.947509,19.31226,25.93045,72.31579,68.7,0,0,1.131524,317.7399,0,46.38534,-46.38534,370.033,88.10291,0.144961,169.0123,20.74436,81,343.6703
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,108.4693,108.4693,81,0,22.761,108.4693,3.122305,0,0,0,3.386744,28.9151,27.46935,0,0,52.67079,271.3545,0,25.52836,-25.52836,343.1237,81.69595,0.144961,119.3163,2.709395,81,274.7413
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,185.1084,68.7,0,-1,0,68.7,0,0,116.4083,134.9192,0,72.31579,68.7,0,0,81.03563,245.8262,0,72.31579,-72.31579,266.8961,63.54658,0.144961,203.6192,0,0,245.8262
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,65.64412,65.64412,0,-1,0,65.64412,0,0,0,3.508528,0,69.09907,65.64412,0,0,161.3865,173.5104,0,69.09907,-69.09907,194.0593,46.20451,0.144961,72.20853,0,0,173.5104
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.1633,104.4113,0,0,0,194.0593,46.20451,0.144961,0,0,0,104.4113
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.578161,8.578161,0,-1,0,8.578161,0,0,1.776357E-15,0,0,9.029643,8.578161,0,0,238.1633,104.4113,0,9.029643,-9.029643,184.5413,43.93831,0.144961,9.435977,0,0,104.4113
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,75.03946,68.7,0,-1,0,68.7,0,0,6.339463,13.84341,0,72.31579,68.7,0,0,248.1962,95.38165,0,72.31579,-72.31579,108.3137,25.78893,0.144961,82.54341,0,0,95.38165
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,21.5361,21.5361,0,-1,0,21.5361,0,0,0,1.777136,0,22.66958,21.5361,0,0,328.5471,23.06587,0,22.66958,-22.66958,84.41789,20.09946,0.144961,23.68971,0,0,23.06587
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,74.52372,0.376474,0,-1,0,0.376474,0,0,74.14725,81.59962,0,0.3962884,0.376474,0,0,353.7355,0.3962884,0,0.3962884,-0.3962884,84.00017,20,0.144961,81.97609,0,0,0.3962884
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,53.37598,0,0,-1,0,0,0,0,53.37598,58.71358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144961,58.71358,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,143.4586,0,0,-1,0,0,0,0,143.4586,157.8045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144961,157.8045,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,59.73288,0,0,-1,0,0,0,0,59.73288,65.70616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144961,65.70616,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144961,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1449589,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1448716,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,45.99302,45.99302,81,0,22.761,45.99302,104.8548,0,0,0,48.22586,0,0,35.00698,33.25663,330.5682,21.24682,81.4825,0,81.4825,183.6974,43.73738,0.1450091,50.59232,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,59.41433,59.41433,0,-1,0,59.41433,131.8605,0,0,0,78.34402,62.5414,59.41433,0,0,249.0857,94.58106,15.80262,0,15.80262,198.689,47.30682,0.1449494,65.35577,62.67522,0,172.9251
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,82.91271,82.91271,81,0,22.761,82.91271,110.2029,0,0,0,91.3722,2.013385,1.912716,0,0,233.2831,108.8034,89.35882,0,89.35882,283.4622,67.49088,0.1450567,91.20399,73.09776,81,200.1756
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,84.40253,84.40253,81,0,22.761,84.40253,103.9718,0,0,0,87.75484,3.581615,3.402534,0,0,143.9243,189.2264,84.17323,0,84.17323,363.316,86.50364,0.145183,92.84279,70.20387,81,276.9812
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,48.18729,0,0,107.9384,0,0,0,0,59.75107,264.9823,59.75107,0,59.75107,420.0009,100,0.1449582,0,86.35069,0,372.9206
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,133.6075,133.6075,64.90755,0,18.68961,133.6075,79.38107,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1449582,146.9683,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,74.75903,68.7,0,-1,0,68.7,120.4481,10.43204,6.059036,13.53494,82.74783,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1449582,82.23494,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,71.82971,71.82971,20.25,0,7.39125,71.82971,87.58331,8.616408,0,0,62.91084,54.29443,51.57971,0,0,0,318.7582,0,0,0,420.0009,100,0.1449582,79.01268,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,66.74337,66.74337,20.25,0,7.39125,66.74337,76.63621,2.2092,0,0,51.14959,48.94039,46.49337,0,0,0,318.7582,0,0,0,420.0009,100,0.1449582,73.4177,40.91967,81,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1449582,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1449582,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,41.98881,41.98881,0,-1,0,41.98881,0,0,7.105427E-15,0,0,44.19875,41.98881,0,0,0,318.7582,0,44.19875,-44.19875,373.4113,88.90726,0.1449582,46.18769,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,278.6136,68.7,0,-1,0,68.7,0,0,209.9136,237.7749,0,72.31579,68.7,0,0,49.10972,274.5595,0,72.31579,-72.31579,297.1837,70.75789,0.1449582,306.4749,0,0,274.5595
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,95.62932,68.7,0,-1,0,68.7,0,0,26.92932,36.49225,0,72.31579,68.7,0,0,129.4606,202.2437,0,72.31579,-72.31579,220.9562,52.60851,0.1449582,105.1923,0,0,202.2437
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,131.0332,68.7,0,-1,0,68.7,0,0,62.33326,75.43658,0,72.31579,68.7,0,0,209.8115,129.9279,0,72.31579,-72.31579,144.7287,34.45914,0.1449582,144.1366,0,0,129.9279
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,50.38524,50.38524,0,-1,0,50.38524,0,0,0,0.6922653,0,53.0371,50.38524,0,0,290.1624,57.61211,0,53.0371,-53.0371,88.82265,21.14821,0.1449582,55.42377,0,0,57.61211
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,88.62971,4.346259,0,-1,0,4.346259,0,0,84.28345,93.14642,0,4.575009,4.346259,0,0,349.0925,4.575009,0,4.575009,-4.575009,84.00017,20,0.1449582,97.49268,0,0,4.575009
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449582,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,46.97306,0,0,-1,0,0,0,0,46.97306,51.67037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449582,51.67037,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,79.84599,0,0,-1,0,0,0,0,79.84599,87.83058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449582,87.83058,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449582,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449582,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1449572,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,54.72184,54.72184,81,0,22.761,54.72184,51.36681,0,0,0,28.10886,0,0,26.27816,24.96425,353.9158,0.2339799,53.07311,0,53.07311,134.5964,32.04669,0.1451435,60.19403,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,86.28217,86.28217,81,0,22.761,86.28217,58.02123,0,0,0,50.06198,5.560179,5.28217,0,0,300.8427,47.99978,44.5018,0,44.5018,176.8145,42.09861,0.1452838,94.91039,40.04958,81,98.06176
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,98.66756,68.7,0,-1,0,68.7,115.2917,0,29.96756,39.83431,79.20537,72.31579,68.7,0,0,256.3409,88.0514,6.889581,0,6.889581,183.3505,43.6548,0.1452579,108.5343,63.3643,0,167.2568
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,45.26007,45.26007,0,0,0,45.26007,172.8156,0,0,0,78.21648,47.64218,45.26007,0,0,249.4513,94.25202,30.5743,0,30.5743,212.3559,50.56081,0.1451432,49.78608,62.57318,0,172.4685
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,53.10215,53.10215,0,0,0,53.10215,179.4838,0,0,0,95.30977,55.897,53.10215,0,0,218.877,121.7689,39.41277,0,39.41277,249.7461,59.46323,0.1449956,58.41236,76.24781,0,217.0787
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,79.22182,79.22182,81,0,22.761,79.22182,139.0387,0,0,0,110.149,0,0,1.778172,1.689264,179.4643,157.2404,111.8382,0,111.8382,355.8451,84.72486,0.1450178,87.14401,88.11916,81,267.3893
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,65.31538,65.31538,29.54682,0,9.743344,65.31538,161.1828,0,0,0,105.2772,37.65112,35.76857,0,0,67.62605,257.8948,67.62605,0,67.62605,420.0009,100,0.1448331,71.84692,84.22174,81,363.172
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.500066,9.500066,0,-1,0,9.500066,965.7582,81.7476,0,0,91.74767,10.00007,9.500066,0,0,0,318.7582,0,0,0,420.0009,100,0.1448331,10.45007,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,88.82972,88.82972,20.25,0,7.39125,88.82972,81.37018,0.09172076,0,0,72.2809,72.18918,68.57972,0,0,0,318.7582,0,0,0,420.0009,100,0.1448331,97.71269,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,28.70943,28.70943,0,0,0,28.70943,190.6397,24.51113,0,0,54.73159,30.22045,28.70943,0,0,0,318.7582,0,0,0,420.0009,100,0.1448331,31.58037,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1448331,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,57.35582,57.35582,0,0,0,57.35582,5.677244,0,0,0,3.25623,60.37455,57.35582,0,0,0,318.7582,0,57.11832,-57.11832,359.7928,85.66479,0.1448331,63.09141,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,11.29917,11.29917,0,-1,0,11.29917,0,0,1.776357E-15,0,0,11.89386,11.29917,0,0,63.4648,261.6399,0,11.89386,-11.89386,347.2556,82.67974,0.1448331,12.42909,0,0,261.6399
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,28.27552,28.27552,0,-1,0,28.27552,0,0,3.552714E-15,0,0,29.76371,28.27552,0,0,76.68021,249.746,0,29.76371,-29.76371,315.8819,75.20983,0.1448331,31.10307,0,0,249.746
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,46.55586,46.55586,0,-1,0,46.55586,0,0,7.105427E-15,0,0,49.00617,46.55586,0,0,109.751,219.9823,0,49.00617,-49.00617,264.2249,62.91056,0.1448331,51.21145,0,0,219.9823
