Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,33.22646,33.22646,0,-1,0,33.22646,0,0,0,0,0,34.97522,33.22646,0,0,164.2023,170.9762,0,34.97522,-34.97522,227.3577,54.13269,0.1448331,36.54911,0,0,170.9762
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,45.45096,45.45096,0,-1,0,45.45096,0,0,7.105427E-15,0,0,47.84312,45.45096,0,0,203.0637,136.0009,0,47.84312,-47.84312,176.9267,42.12531,0.1448331,49.99606,0,0,136.0009
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,66.69216,66.69216,0,-1,0,66.69216,0,0,0,4.661376,0,70.20227,66.69216,0,0,256.2227,88.15782,0,70.20227,-70.20227,102.927,24.50637,0.1448331,73.36137,0,0,88.15782
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,46.69408,17.05777,0,-1,0,17.05777,0,0,29.63631,34.30572,0,17.95555,17.05777,0,0,334.2252,17.95555,0,17.95555,-17.95555,84.00017,20,0.1448331,51.36349,0,0,17.95555
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,25.99944,0,0,-1,0,0,0,0,25.99944,28.59939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448331,28.59939,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,30.69714,0,0,-1,0,0,0,0,30.69714,33.76686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448331,33.76686,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,49.5683,0,0,-1,0,0,0,0,49.5683,54.52513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448331,54.52513,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,58.17628,58.17628,81,0,22.761,58.17628,0,0,0,0,0,0,0,22.82371,21.68253,354.1758,0,21.68253,0,21.68253,104.57,24.89757,0.1449172,63.99392,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,56.52971,56.52971,81,0,22.761,56.52971,2.130485,0,0,0,1.204357,0,0,24.47029,23.24677,332.4933,19.51427,24.45113,0,24.45113,127.7664,30.42051,0.1450109,62.18268,0.9634857,81,20.71863
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,52.27577,52.27577,81,0,22.761,52.27577,29.41393,0,0,0,15.37636,0,0,28.72423,27.28802,308.0421,41.52029,42.66438,0,42.66438,168.2414,40.05739,0.1451645,57.50335,12.30109,81,56.89665
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,42.52701,42.52701,81,0,22.761,42.52701,99.27585,0,0,0,42.21905,0,0,38.47299,36.54934,265.3778,79.91824,78.76839,0,78.76839,242.9676,57.84932,0.1453088,46.77971,33.77524,81,122.1373
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,186.6094,150.8098,49.3412,0,49.3412,289.7768,68.99434,0.1451257,0,39.47296,0,200.151
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,80.25236,80.25236,81,0,22.761,80.25236,91.3289,0,0,0,73.2936,0,0,0.7476398,0.7102579,137.2682,195.2169,74.00386,0,74.00386,359.983,85.71008,0.1452872,88.2776,58.63488,81,268.5105
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,113.0658,113.0658,81,0,22.761,113.0658,63.64244,0,0,0,71.95786,33.75352,32.06585,0,0,63.26432,261.8203,38.20434,0,38.20434,396.2269,94.33954,0.1454057,124.3724,57.56629,81,333.7782
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,72.19875,72.19875,44.9084,0,13.62982,72.19875,74.49806,0,0,0,53.78667,28.72668,27.29035,0,0,25.05998,296.2043,25.05998,0,25.05998,420.0009,100,0.1454833,79.41862,43.02933,81,349.9909
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,122.5942,122.5942,53.89417,0,15.90322,122.5942,64.37273,6.60143,0,0,78.91722,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1454833,134.8536,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,19.91179,19.91179,0,-1,0,19.91179,439.0624,66.46542,0,0,87.42519,20.95978,19.91179,0,0,0,318.7582,0,0,0,420.0009,100,0.1454833,21.90297,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454833,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,87.11496,87.11496,46.87735,0,14.12797,87.11496,48.6201,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1454833,95.82645,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,73.79693,73.79693,51.99012,0,15.4215,73.79693,31.105,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.1454833,81.17663,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,46.48068,46.48068,0,0,0,46.48068,6.472638,0,7.105427E-15,0,3.008526,48.92703,46.48068,0,0,0,318.7582,0,45.91851,-45.91851,371.5985,88.47565,0.1454833,51.12875,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,155.8963,68.7,0,-1,0,68.7,0,0,87.19631,102.7859,0,72.31579,68.7,0,0,51.02056,272.8397,0,72.31579,-72.31579,295.3709,70.32628,0.1454833,171.4859,0,0,272.8397
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,110.3562,68.7,0,-1,0,68.7,0,0,41.65622,52.69184,0,72.31579,68.7,0,0,131.3714,200.5239,0,72.31579,-72.31579,219.1434,52.1769,0.1454833,121.3918,0,0,200.5239
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,114.2305,68.7,0,-1,0,68.7,0,0,45.53049,56.95353,0,72.31579,68.7,0,0,211.7223,128.2081,0,72.31579,-72.31579,142.9159,34.02752,0.1454833,125.6535,0,0,128.2081
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.0732,55.89235,0,0,0,142.9159,34.02752,0.1454833,0,0,0,55.89235
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,44.24045,44.24045,0,-1,0,44.24045,0,0,7.105427E-15,0,0,46.56889,44.24045,0,0,292.0732,55.89235,0,46.56889,-46.56889,93.82796,22.33994,0.1454833,48.66449,0,0,55.89235
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,14.21799,8.857286,0,-1,0,8.857286,0,0,5.360704,6.782503,0,9.32346,8.857286,0,0,343.8164,9.32346,0,9.32346,-9.32346,84.00017,20,0.1454833,15.63979,0,0,9.32346
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.609512,0,0,-1,0,0,0,0,8.609512,9.470464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454833,9.470464,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.998182,0,0,-1,0,0,0,0,5.998182,6.598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454833,6.598,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454833,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,21.401,0,0,-1,0,0,0,0,21.401,23.5411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454833,23.5411,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,66.15713,66.15713,81,0,22.761,66.15713,0,0,0,0,0,0,0,14.84287,14.10073,354.1758,0,14.10073,0,14.10073,97.37729,23.18502,0.1455372,72.77284,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,102.9185,94.53424,81,0,22.761,94.53424,1.645878,0,8.384274,19.85862,1.555918,14.24657,13.53424,0,0,340.0751,12.69065,0,12.69065,-12.69065,84.00017,20,0.1455372,113.2104,1.244735,81,14.24657
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,59.67859,59.67859,81,0,22.761,59.67859,18.75116,0,0,0,11.19043,0,0,21.32141,20.25534,354.1758,0,31.44577,0,31.44577,113.8322,27.10286,0.1456492,65.64645,8.952344,81,11.19043
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,60.72122,60.72122,81,0,22.761,60.72122,36.7241,0,0,0,22.29932,0,0,20.27878,19.26484,322.73,28.3012,41.56416,0,41.56416,153.2635,36.49123,0.1457914,66.79334,17.83946,81,50.60052
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,7.206088,7.206088,0,-1,0,7.206088,802.3831,0,0,0,57.82042,7.585355,7.206088,0,0,281.1659,65.70894,50.23507,0,50.23507,200.9206,47.83815,0.1456057,7.926696,46.25634,0,123.5294
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,34.62406,34.62406,0,0,0,34.62406,280.2215,0,0,0,97.02406,36.44638,34.62406,0,0,230.9308,110.9205,60.57768,0,60.57768,258.3897,61.52123,0.1453824,38.08647,77.61925,0,207.9446
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,0,0,0,108.0225,0,0,0,0,170.3531,165.4404,108.0225,0,108.0225,360.8688,85.92097,0.1449859,0,86.41801,0,273.4629
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,119.3284,119.3284,64.76412,0,18.65332,119.3284,100.3673,7.105427E-15,0,0,119.7667,57.43612,54.56431,0,0,62.33061,262.6607,62.33061,0,62.33061,420.0009,100,0.1448582,131.2613,95.81338,81,382.4274
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,47.95824,47.95824,0,0,0,47.95824,153.6277,23.19479,0,0,73.67715,50.48236,47.95824,0,0,0,318.7582,0,0,0,420.0009,100,0.1448582,52.75407,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,188.0391,68.7,0,-1,0,68.7,97.40517,0,119.3391,138.143,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1448582,206.843,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,46.18804,46.18804,0,0,0,46.18804,100.5829,0,0,0,46.45728,48.61899,46.18804,0,0,5.998265,313.3598,0,2.161713,-2.161713,412.0317,98.1026,0.1448582,50.80684,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,117.3572,117.3572,81,0,22.761,117.3572,33.26127,0,0,0,39.03448,38.27072,36.35718,0,0,8.400169,311.1981,0.7637684,0,0.7637684,412.7563,98.27512,0.1448606,129.0929,31.22759,81,350.2325
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,15.9901,0,0,23.6265,0,0,0,0,7.636401,311.8855,7.636401,0,7.636401,420.0009,100,0.1448327,0,18.9012,0,335.512
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,36.17993,36.17993,0,0,0,36.17993,8.520734,0,7.105427E-15,0,3.082796,38.08414,36.17993,0,0,0,318.7582,0,35.00134,-35.00134,383.1062,91.21558,0.1448327,39.79792,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,92.47317,68.7,0,-1,0,68.7,0,0,23.77317,33.02049,0,72.31579,68.7,0,0,38.89038,283.7569,0,72.31579,-72.31579,306.8787,73.0662,0.1448327,101.7205,0,0,283.7569
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,28.12708,28.12708,0,-1,0,28.12708,0,0,3.552714E-15,0,0,29.60745,28.12708,0,0,119.2413,211.4411,0,29.60745,-29.60745,275.6696,65.63551,0.1448327,30.93978,0,0,211.4411
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,146.8922,68.7,0,-1,0,68.7,0,0,78.1922,92.88142,0,72.31579,68.7,0,0,152.1384,181.8336,0,72.31579,-72.31579,199.4421,47.48613,0.1448327,161.5814,0,0,181.8336
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,47.1081,47.1081,0,-1,0,47.1081,0,0,0,0,0,49.58747,47.1081,0,0,232.4893,109.5179,0,49.58747,-49.58747,147.1723,35.04096,0.1448327,51.81891,0,0,109.5179
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,25.63518,25.63518,0,-1,0,25.63518,0,0,0,0,0,26.9844,25.63518,0,0,287.5865,59.93038,0,26.9844,-26.9844,118.7283,28.26858,0.1448327,28.1987,0,0,59.93038
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.5692,32.94598,0,0,0,118.7283,28.26858,0.1448327,0,0,0,32.94598
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,79.81343,31.29869,0,-1,0,31.29869,0,0,48.51475,56.49609,0,32.94598,31.29869,0,0,317.5692,32.94598,0,32.94598,-32.94598,84.00017,20,0.1448327,87.79478,0,0,32.94598
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,77.76287,0,0,-1,0,0,0,0,77.76287,85.53915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448327,85.53915,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,37.70309,0,0,-1,0,0,0,0,37.70309,41.4734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448327,41.4734,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,74.2785,0,0,-1,0,0,0,0,74.2785,81.70634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448327,81.70634,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1448327,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,37.9867,37.9867,81,0,22.761,37.9867,4.367349,0,0,0,1.659012,0,0,43.0133,40.86264,354.1758,0,42.52165,0,42.52165,124.3397,29.60464,0.1449932,41.78537,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,63.75916,63.75916,81,0,22.761,63.75916,32.41275,0,0,0,20.6661,0,0,17.24084,16.3788,311.6541,38.26949,37.0449,0,37.0449,159.4836,37.97221,0.1451188,70.13508,16.53288,81,58.93559
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,62.33625,62.33625,81,0,22.761,62.33625,81.44721,0,0,0,50.77114,0,0,18.66375,17.73056,274.6093,71.60989,68.5017,0,68.5017,224.47,53.44514,0.145298,68.56988,40.61691,81,122.381
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,11.76125,11.76125,0,-1,0,11.76125,717.7882,0,0,0,84.42088,12.38026,11.76125,0,0,206.1076,133.2614,72.04061,0,72.04061,292.8138,69.71742,0.1450357,12.93738,67.5367,0,217.6823
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,120.8275,120.8275,81,0,22.761,120.8275,82.78408,0,0,0,100.0259,41.9237,39.82751,0,0,134.067,198.098,58.10225,0,58.10225,347.9344,82.84135,0.1450279,132.9103,80.02076,81,298.1239
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,40.57346,40.57346,0,0,0,40.57346,266.8061,0,0,0,108.2525,42.7089,40.57346,0,0,75.96471,250.39,65.54356,0,65.54356,410.1145,97.64611,0.1447904,44.6308,86.60197,0,358.6425
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,47.07754,47.07754,0,0,0,47.07754,239.9424,52.98253,0,0,112.959,49.55531,47.07754,0,0,10.42114,309.3792,10.42114,0,10.42114,420.0009,100,0.1447527,51.7853,90.36719,0,422.3382
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,63.80143,63.80143,20.25,0,7.39125,63.80143,149.223,49.36282,0,0,95.20643,45.84361,43.55143,0,0,0,318.7582,0,0,0,420.0009,100,0.1447527,70.18157,76.16515,81,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,58.72347,58.72347,0,-1,0,58.72347,161.0128,32.73812,0,0,94.5523,61.81418,58.72347,0,0,0,318.7582,0,0,0,420.0009,100,0.1447527,64.59582,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447527,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,94.69601,94.69601,52.4123,0,15.52831,94.69601,47.00216,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1447527,104.1656,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1447527,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,33.03181,33.03181,0,0,0,33.03181,9.306261,0,7.105427E-15,0,3.074027,34.77032,33.03181,0,0,0,318.7582,0,31.6963,-31.6963,386.59,92.04506,0.1447527,36.33499,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,45.4534,45.4534,0,-1,0,45.4534,0,0,0,0,0,47.84569,45.4534,0,0,35.21811,287.0619,0,47.84569,-47.84569,336.1562,80.03703,0.1447527,49.99874,0,0,287.0619
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,111.372,68.7,0,-1,0,68.7,0,0,42.67196,53.80915,0,72.31579,68.7,0,0,88.37999,239.2162,0,72.31579,-72.31579,259.9287,61.88766,0.1447527,122.5092,0,0,239.2162
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.7309,166.9005,0,0,0,259.9287,61.88766,0.1447527,0,0,0,166.9005
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,82.76206,68.7,0,-1,0,68.7,0,0,14.06206,22.33827,0,72.31579,68.7,0,0,168.7309,166.9005,0,72.31579,-72.31579,183.7012,43.73828,0.1447527,91.03827,0,0,166.9005
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,36.05882,36.05882,0,-1,0,36.05882,0,0,0,0,0,37.95665,36.05882,0,0,249.0817,94.58466,0,37.95665,-37.95665,143.6913,34.21215,0.1447527,39.6647,0,0,94.58466
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,132.27,53.7966,0,-1,0,53.7966,0,0,78.47337,91.70037,0,56.628,53.7966,0,0,291.2558,56.628,0,56.628,-56.628,84.00017,20,0.1447527,145.497,0,0,56.628
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,12.72712,0,0,-1,0,0,0,0,12.72712,13.99983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447527,13.99983,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,51.41829,0,0,-1,0,0,0,0,51.41829,56.56012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447527,56.56012,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447527,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,146.9766,0,0,-1,0,0,0,0,146.9766,161.6743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1447527,161.6743,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,18.21272,18.21272,81,0,22.761,18.21272,0,0,0,0,0,0,0,62.78728,59.64791,354.1758,0,59.64791,0,59.64791,140.5871,33.47306,0.1449633,20.034,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,32.17413,32.17413,81,0,22.761,32.17413,1.634777,7.105427E-15,0,0,0.5259752,0,0,48.82587,46.38457,294.5279,53.68312,46.91055,0,46.91055,185.0904,44.06905,0.1451394,35.39154,0.4207801,81,54.2091
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,130.3771,130.3771,81,0,22.761,130.3771,20.30193,0,0,0,26.46906,51.97588,49.37708,0,0,247.6173,95.90262,0,25.50681,-25.50681,158.2039,37.66751,0.1451394,143.4148,21.17525,81,122.3717
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,93.60386,93.60386,81,0,22.761,93.60386,58.72469,0,0,0,54.96857,13.26722,12.60386,0,0,275.9583,70.39581,41.70136,0,41.70136,197.7652,47.08687,0.1452659,102.9642,43.97486,81,125.3644
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,24.58006,24.58006,0,-1,0,24.58006,309.7834,0,0,0,76.14494,25.87374,24.58006,0,0,234.2569,107.927,50.27119,0,50.27119,245.4567,58.44195,0.1450844,27.03806,60.91595,0,184.072
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,72.668,72.668,81,0,22.761,72.668,133.7299,0,0,0,97.17884,0,0,8.332005,7.915404,183.9857,153.1711,105.0942,0,105.0942,345.1578,82.18027,0.1451297,79.93479,77.74307,81,250.3499
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,89.5808,89.5808,76.28823,0,21.56892,89.5808,103.687,0,0,0,92.88361,13.99217,13.29256,0,0,78.89144,247.7559,78.89144,0,78.89144,420.0009,100,0.1452318,98.53887,74.30689,81,340.6395
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,95.74481,95.74481,27.04481,0,9.110338,95.74481,101.1671,24.54649,0,0,96.86227,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1452318,105.3193,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,52.95671,52.95671,0,0,0,52.95671,183.8447,41.61422,0,0,97.35812,55.74391,52.95671,0,0,0,318.7582,0,0,0,420.0009,100,0.1452318,58.25238,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,15.5291,15.5291,0,-1,0,15.5291,621.0717,80.10041,0,0,96.44682,16.34642,15.5291,0,0,0,318.7582,0,0,0,420.0009,100,0.1452318,17.08201,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,8.12833,8.12833,0,0,0,8.12833,861.0175,61.43021,0,0,69.98634,8.556137,8.12833,0,0,0,318.7582,0,0,0,420.0009,100,0.1452318,8.941163,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,74.97276,74.97276,34.90221,0,11.09826,74.97276,56.25981,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1452318,82.47004,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,53.3367,53.3367,0,0,0,53.3367,50.59772,0,0,0,26.98715,56.14389,53.3367,0,0,0,318.7582,0,29.15674,-29.15674,389.2669,92.68242,0.1452318,58.67036,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,75.10261,75.10261,81,0,22.761,75.10261,4.025551,0,0,0,3.023294,0,0,5.897393,5.602523,32.39638,289.6015,8.625817,0,8.625817,397.4501,94.63079,0.1452618,82.61287,2.418635,81,292.6248
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,12.18017,12.18017,0,-1,0,12.18017,0,0,1.776357E-15,0,0,12.82123,12.18017,0,0,23.77056,297.3647,0,12.82123,-12.82123,383.9353,91.41299,0.1452618,13.39818,0,0,297.3647
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,52.64639,52.64639,0,-1,0,52.64639,0,0,0,0,0,55.41726,52.64639,0,0,38.01637,284.5435,0,55.41726,-55.41726,325.5204,77.50471,0.1452618,57.91103,0,0,284.5435
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,70.24223,68.7,0,-1,0,68.7,0,0,1.542222,8.566444,0,72.31579,68.7,0,0,99.59109,229.1262,0,72.31579,-72.31579,249.2929,59.35533,0.1452618,77.26644,0,0,229.1262
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,85.44945,68.7,0,-1,0,68.7,0,0,16.74944,25.29439,0,72.31579,68.7,0,0,179.942,156.8105,0,72.31579,-72.31579,173.0654,41.20596,0.1452618,93.99439,0,0,156.8105
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,96.867,68.7,0,-1,0,68.7,0,0,28.167,37.8537,0,72.31579,68.7,0,0,260.2928,84.49466,0,72.31579,-72.31579,96.83782,23.05658,0.1452618,106.5537,0,0,84.49466
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,41.29585,11.56993,0,-1,0,11.56993,0,0,29.72592,33.85551,0,12.17887,11.56993,0,0,340.6437,12.17887,0,12.17887,-12.17887,84.00017,20,0.1452618,45.42543,0,0,12.17887
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452618,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,87.11087,0,0,-1,0,0,0,0,87.11087,95.82196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452618,95.82196,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,89.22446,0,0,-1,0,0,0,0,89.22446,98.1469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452618,98.1469,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,30.07894,0,0,-1,0,0,0,0,30.07894,33.08684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452618,33.08684,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452618,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,88.85358,82.74328,81,0,22.761,82.74328,2.217743,0,6.110305,16.39029,1.835034,1.835034,1.743282,0,0,354.1758,0,0,0,0,84.00017,20,0.1452618,97.73895,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,46.16238,46.16238,81,0,22.761,46.16238,46.54751,0,0,0,21.48744,0,0,34.83762,33.09575,354.1758,0,54.58318,0,54.58318,135.7823,32.32906,0.1454497,50.77861,17.18995,81,21.48744
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,121.8405,121.8405,81,0,22.761,121.8405,42.54832,0,0,0,51.84109,42.99003,40.84053,0,0,299.5926,49.12486,8.851062,0,8.851062,144.1792,34.32831,0.1454762,134.0246,41.47288,81,100.966
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,40.21347,40.21347,0,-1,0,40.21347,193.3587,0,0,0,77.75623,42.32997,40.21347,0,0,290.7416,57.09082,35.42626,0,35.42626,177.7875,42.33027,0.1453491,44.23482,62.20499,0,134.847
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,96.43481,96.43481,81,0,22.761,96.43481,93.84216,0,0,0,90.49651,16.24717,15.43481,0,0,255.3153,88.97446,74.24934,0,74.24934,248.2266,59.10145,0.1454521,106.0783,72.3972,81,179.471
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,184.2786,149.7,81,0,22.761,149.7,67.42327,0,34.57862,53.00648,100.9326,72.31579,68.7,0,0,181.066,155.7989,28.61685,0,28.61685,275.3749,65.56532,0.1453496,202.7065,80.74612,81,256.7315
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,93.01603,93.01603,81,0,22.761,93.01603,105.1605,0,0,0,97.81609,12.64845,12.01603,0,0,152.4491,181.554,85.16763,0,85.16763,356.172,84.8027,0.1454369,102.3176,78.25287,81,279.3701
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,15.59369,15.59369,0,0,0,15.59369,545.9134,1.432171,0,0,85.12807,16.41442,15.59369,0,0,67.28149,258.2049,67.28149,0,67.28149,420.0009,100,0.145197,17.15306,68.10246,0,343.3329
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,64.30195,64.30195,0,-1,0,64.30195,140.1663,22.44339,0,2.03214,90.12965,67.68626,64.30195,0,0,0,318.7582,0,0,0,420.0009,100,0.145197,70.73214,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,82.03301,82.03301,22.79203,0,8.034385,82.03301,76.01687,0,0,0,62.35893,62.35893,59.24098,0,0,0,318.7582,0,0,0,420.0009,100,0.145197,90.23632,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,146.4673,146.4673,81,0,22.761,146.4673,35.08887,0,0,11.41402,51.39372,68.91293,65.46729,0,0,0,318.7582,0,17.51921,-17.51921,401.534,95.60313,0.145197,161.114,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,57.51784,57.51784,0,0,0,57.51784,35.94868,0,7.105427E-15,0,20.6769,60.54509,57.51784,0,0,19.46579,301.239,0,39.86819,-39.86819,359.5092,85.59726,0.145197,63.26962,16.54152,0,321.9159
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,159.3118,149.7,81,0,22.761,149.7,1.991588,0,9.611821,25.543,2.981407,72.31579,68.7,0,0,63.76378,261.3708,0,69.33438,-69.33438,286.4243,68.19614,0.145197,175.243,2.385125,81,264.3522
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,54.48676,54.48676,0,-1,0,54.48676,0,0,7.105427E-15,0,0,57.35448,54.48676,0,0,140.802,192.0364,0,57.35448,-57.35448,225.9674,53.80166,0.145197,59.93543,0,0,192.0364
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,155.5181,68.7,0,-1,0,68.7,0,0,86.81809,102.3699,0,72.31579,68.7,0,0,204.5292,134.682,0,72.31579,-72.31579,149.7399,35.65228,0.145197,171.0699,0,0,134.682
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.8801,62.36617,0,0,0,149.7399,35.65228,0.145197,0,0,0,62.36617
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,32.13556,32.13556,0,-1,0,32.13556,0,0,0,0,0,33.82691,32.13556,0,0,284.8801,62.36617,0,33.82691,-33.82691,114.0832,27.16261,0.145197,35.34912,0,0,62.36617
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,7.539035,7.539035,0,-1,0,7.539035,0,0,8.881784E-16,0,0,7.935826,7.539035,0,0,322.4655,28.53926,0,7.935826,-7.935826,105.7181,25.17093,0.145197,8.292938,0,0,28.53926
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,59.17884,19.57326,0,-1,0,19.57326,0,0,39.60558,45.52346,0,20.60343,19.57326,0,0,331.2831,20.60343,0,20.60343,-20.60343,84.00017,20,0.145197,65.09673,0,0,20.60343
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,39.00946,0,0,-1,0,0,0,0,39.00946,42.9104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145197,42.9104,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,40.85677,0,0,-1,0,0,0,0,40.85677,44.94245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145197,44.94245,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,25.70366,0,0,-1,0,0,0,0,25.70366,28.27402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145197,28.27402,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,26.7307,0,0,-1,0,0,0,0,26.7307,29.40377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145197,29.40377,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,107.6554,81,81,0,22.761,81,0,0,26.65541,37.42095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145197,118.421,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,60.03329,60.03329,81,0,22.761,60.03329,3.136497,0,0,0,1.882942,0,0,20.96671,19.91837,354.1758,0,21.80131,0,21.80131,104.6827,24.9244,0.1452762,66.03662,1.506354,81,1.882942
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,90.15757,90.15757,81,0,22.761,90.15757,22.24021,0,0,0,20.05124,9.639549,9.157572,0,0,332.3745,19.62118,10.41169,0,10.41169,114.5601,27.27616,0.1453072,99.17333,16.04099,81,39.67242
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,105.8882,105.8882,81,0,22.761,105.8882,52.97176,0,0,0,56.09085,26.19812,24.88821,0,0,321.9628,28.9917,29.89274,0,29.89274,142.9188,34.02823,0.1453964,116.477,44.87268,81,85.08255
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,48.64021,48.64021,0,-1,0,48.64021,157.8396,0,0,0,76.77351,51.20022,48.64021,0,0,292.0701,55.89516,25.57329,0,25.57329,167.1798,39.80463,0.1453054,53.50423,61.41881,0,132.6687
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,74.49303,74.49303,81,0,22.761,74.49303,133.0376,0,0,0,99.10372,0,0,6.506963,6.181614,266.4968,78.91113,105.2853,0,105.2853,267.0622,63.58612,0.1453488,81.94234,79.28297,81,178.0148
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,80.61129,80.61129,81,0,22.761,80.61129,113.14,0,0,0,91.20362,0,0,0.3887115,0.3692759,161.2114,173.6679,91.5729,0,91.5729,353.9359,84.27029,0.1454405,88.67242,72.9629,81,264.8716
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,71.9552,71.9552,37.45694,0,11.74461,71.9552,147.2479,0,0,0,105.9525,36.31395,34.49826,0,0,69.63855,256.0835,69.63855,0,69.63855,420.0009,100,0.1453119,79.15072,84.762,81,362.036
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,71.60394,71.60394,20.25,0,7.39125,71.60394,147.3066,51.42057,0,0,105.4773,54.05678,51.35394,0,0,0,318.7582,0,0,0,420.0009,100,0.1453119,78.76434,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,125.9154,68.7,0,-1,0,68.7,126.0834,14.30348,57.21544,69.80698,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1453119,138.507,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,119.667,119.667,52.1927,0,15.47275,119.667,59.3527,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1453119,131.6337,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,87.86826,87.86826,44.69941,0,13.57695,87.86826,51.7148,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1453119,96.65508,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1453119,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,232.2018,149.7,81,0,22.761,149.7,1.982256,0,82.50181,105.722,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1453119,255.422,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,63.16661,63.16661,0,-1,0,63.16661,0,0,7.105427E-15,0.7832688,0,66.49117,63.16661,0,0,77.05373,249.4099,0,66.49117,-66.49117,276.8134,65.90782,0.1453119,69.48327,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,10.10138,10.10138,0,-1,0,10.10138,0,0,0,0,0,10.63303,10.10138,0,0,150.9328,182.9187,0,10.63303,-10.63303,265.6052,63.23921,0.1453119,11.11151,0,0,182.9187
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,143.5959,68.7,0,-1,0,68.7,0,0,74.89585,89.25544,0,72.31579,68.7,0,0,162.7473,172.2857,0,72.31579,-72.31579,189.3777,45.08984,0.1453119,157.9554,0,0,172.2857
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,45.34411,45.34411,0,-1,0,45.34411,0,0,7.105427E-15,0,0,47.73064,45.34411,0,0,243.0981,99.96989,0,47.73064,-47.73064,139.0652,33.11069,0.1453119,49.87852,0,0,99.96989
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,24.44974,24.44974,0,-1,0,24.44974,0,0,3.552714E-15,0,0,25.73657,24.44974,0,0,296.1322,52.23925,0,25.73657,-25.73657,111.9364,26.65148,0.1453119,26.89471,0,0,52.23925
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,115.4202,25.17755,0,-1,0,25.17755,0,0,90.24268,101.7847,0,26.50268,25.17755,0,0,324.7284,26.50268,0,26.50268,-26.50268,84.00017,20,0.1453119,126.9622,0,0,26.50268
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453119,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453119,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453119,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,60.91107,0,0,-1,0,0,0,0,60.91107,67.00218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453119,67.00218,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,33.08273,33.08273,81,0,22.761,33.08273,0,0,0,0,0,0,0,47.91727,45.5214,354.1758,0,45.5214,0,45.5214,127.1856,30.28222,0.1454784,36.39101,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,55.90435,55.90435,81,0,22.761,55.90435,1.952115,0,0,0,1.091317,0,0,25.09565,23.84087,308.6544,40.96926,24.93219,0,24.93219,150.8383,35.91381,0.1455686,61.49478,0.8730538,81,42.06058
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,85.56185,85.56185,81,0,22.761,85.56185,27.3769,0,0,0,23.42418,4.801949,4.561851,0,0,283.7222,63.40823,18.62223,0,18.62223,168.5049,40.12014,0.1456235,94.11803,18.73934,81,86.83241
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,265.1,80.16824,118.2836,0,118.2836,280.7186,66.83764,0.1455609,0,39.66692,81,129.7519
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,95.03439,68.7,0,-1,0,68.7,94.02406,0,26.33439,35.83783,64.59454,72.31579,68.7,0,0,146.8163,186.6235,0,7.721256,-7.721256,272.5797,64.8998,0.1455609,104.5378,51.67562,0,251.218
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,68.09976,68.09976,81,0,22.761,68.09976,106.1195,1.776357E-15,0,0,72.2671,0,0,12.90024,12.25523,155.3955,178.9023,84.52232,0,84.52232,352.7646,83.99141,0.1456762,74.90974,57.81368,81,251.1694
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,20.9732,0,0,91.84639,0,0,0,0,70.87319,254.9724,70.87319,0,70.87319,420.0009,100,0.1454273,0,73.47711,0,346.8188
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.190478,1.190478,0,0,0,1.190478,7596.778,89.18488,0,0,90.43801,1.253135,1.190478,0,0,0,318.7582,0,0,0,420.0009,100,0.1454273,1.309526,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,227.3532,149.7,81,0,22.761,149.7,64.3826,24.06496,77.65321,100.3885,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1454273,250.0885,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,102.1776,68.7,0,-1,0,68.7,132.7357,18.87366,33.47762,43.69538,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1454273,112.3954,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,124.2421,124.2421,59.86809,0,17.41463,124.2421,54.5404,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1454273,136.6664,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,31.88717,31.88717,0,0,0,31.88717,124.5872,6.161887,0,0,39.72733,33.56544,31.88717,0,0,0,318.7582,0,0,0,420.0009,100,0.1454273,35.07588,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454273,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,117.8836,117.8836,81,0,22.761,117.8836,2.364202,0,1.421085E-14,0,2.787005,38.82479,36.88356,0,0,0,318.7582,0,36.03779,-36.03779,382.0137,90.95545,0.1454273,129.6719,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.04199,282.7204,0,0,0,382.0137,90.95545,0.1454273,0,0,0,282.7204
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,37.2457,37.2457,0,-1,0,37.2457,0,0,7.105427E-15,0,0,39.206,37.2457,0,0,40.04199,282.7204,0,39.206,-39.206,340.6869,81.11577,0.1454273,40.97027,0,0,282.7204
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,76.6215,68.7,0,-1,0,68.7,0,0,7.921501,15.58365,0,72.31579,68.7,0,0,83.60421,243.5144,0,72.31579,-72.31579,264.4594,62.9664,0.1454273,84.28365,0,0,243.5144
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,86.63447,68.7,0,-1,0,68.7,0,0,17.93447,26.59792,0,72.31579,68.7,0,0,163.9551,171.1986,0,72.31579,-72.31579,188.2319,44.81702,0.1454273,95.29792,0,0,171.1986
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.306,98.88286,0,0,0,188.2319,44.81702,0.1454273,0,0,0,98.88286
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,59.08772,59.08772,0,-1,0,59.08772,0,0,7.105427E-15,0,0,62.1976,59.08772,0,0,244.306,98.88286,0,62.1976,-62.1976,122.6698,29.20704,0.1454273,64.99649,0,0,98.88286
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,66.79758,34.851,0,-1,0,34.851,0,0,31.94659,38.62635,0,36.68526,34.851,0,0,313.4144,36.68526,0,36.68526,-36.68526,84.00017,20,0.1454273,73.47735,0,0,36.68526
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,29.94951,0,0,-1,0,0,0,0,29.94951,32.94447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454273,32.94447,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,60.80844,0,0,-1,0,0,0,0,60.80844,66.88929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454273,66.88929,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,60.25703,0,0,-1,0,0,0,0,60.25703,66.28274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454273,66.28274,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,119.0395,81,81,0,22.761,81,0,0,38.03945,49.9434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454273,130.9434,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,74.7221,74.7221,81,0,22.761,74.7221,1.787613,0,0,0.9405187,1.335742,0,0,6.2779,5.964005,354.1758,0,7.299747,0,7.299747,90.92532,21.64884,0.1454529,82.19431,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,156.5183,108.6467,81,0,22.761,108.6467,20.73879,0,47.87162,80.64777,22.53201,29.10178,27.64669,0,0,346.8761,6.569773,0,6.569773,-6.569773,84.00017,20,0.1454529,172.1701,18.02561,81,29.10178
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,107.7192,107.7192,81,0,22.761,107.7192,49.65892,0,0,27.32759,53.49218,28.12546,26.71919,0,0,354.1758,0,25.36672,0,25.36672,108.0651,25.72975,0.1455272,118.4911,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,55.40358,55.40358,0,-1,0,55.40358,104.0047,0,0,28.30714,57.62235,58.31955,55.40358,0,0,328.8091,22.83005,0,0.6972054,-0.6972054,107.3302,25.55477,0.1455272,60.94393,46.09788,0,80.45239
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,138.3058,138.3058,81,0,22.761,138.3058,54.15083,0,0,35.88041,74.89376,60.32193,57.30584,0,0,329.5838,22.13284,14.57183,0,14.57183,121.1543,28.8462,0.1455532,152.1364,59.91501,81,97.0266
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,315.0119,35.24749,141.1343,0,141.1343,255.046,60.72512,0.1454115,0,57.94742,81,107.6818
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,23.48045,23.48045,81,0,22.761,23.48045,417.9039,0,0,0,98.12569,0,0,57.51955,54.64358,173.8777,162.2683,152.7693,0,152.7693,399.9757,95.23211,0.1452887,25.82849,78.50056,81,260.394
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,30.34416,30.34416,0,0,0,30.34416,341.997,50.72652,0,0,103.7761,31.94123,30.34416,0,0,21.10838,299.7607,21.10838,0,21.10838,420.0009,100,0.1452155,33.37858,83.0209,0,403.5368
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,64.4161,64.4161,0,-1,0,64.4161,161.2075,36.03716,0,2.15771,103.8436,67.80642,64.4161,0,0,0,318.7582,0,0,0,420.0009,100,0.1452155,70.85771,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.9728009,0.9728009,0,0,0,0.9728009,8467.543,81.34833,0,0,82.37232,1.024001,0.9728009,0,0,0,318.7582,0,0,0,420.0009,100,0.1452155,1.070081,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,82.26183,82.26183,45.62506,0,13.81114,82.26183,46.88083,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1452155,90.48801,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,129.3447,129.3447,81,0,22.761,129.3447,17.95144,0,0,0,23.21924,50.88919,48.34473,0,0,0,318.7582,0,27.66995,-27.66995,390.8342,93.05556,0.1452155,142.2792,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,151.4243,149.7,81,0,22.761,149.7,1.861928,0,1.724263,16.86669,2.787307,72.31579,68.7,0,0,30.74439,291.0883,0,69.52848,-69.52848,317.5447,75.60573,0.1452155,166.5667,2.229846,81,293.8756
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,77.96753,68.7,0,-1,0,68.7,0,0,9.267528,17.06428,0,72.31579,68.7,0,0,107.9983,221.5598,0,72.31579,-72.31579,241.3172,57.45635,0.1452155,85.76428,0,0,221.5598
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,37.27974,37.27974,0,-1,0,37.27974,0,0,7.105427E-15,0,0,39.24183,37.27974,0,0,188.3491,149.244,0,39.24183,-39.24183,199.9526,47.60768,0.1452155,41.00771,0,0,149.244
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,23.00644,23.00644,0,-1,0,23.00644,0,0,3.552714E-15,0,0,24.2173,23.00644,0,0,231.9512,110.0022,0,24.2173,-24.2173,174.4254,41.52977,0.1452155,25.30708,0,0,110.0022
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.325472,2.325472,0,-1,0,2.325472,0,0,0,0,0,2.447865,2.325472,0,0,258.8593,85.78487,0,2.447865,-2.447865,171.8451,40.91542,0.1452155,2.558019,0,0,85.78487
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,38.89016,38.89016,0,-1,0,38.89016,0,0,0,0,0,40.93701,38.89016,0,0,261.5791,83.33701,0,40.93701,-40.93701,128.6937,30.64129,0.1452155,42.77917,0,0,83.33701
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,39.23103,39.23103,0,-1,0,39.23103,0,0,7.105427E-15,2.874125,0,41.29581,39.23103,0,0,307.0647,42.4,0,41.29581,-41.29581,85.16409,20.27712,0.1452155,43.15413,0,0,42.4
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,22.77777,1.048977,0,-1,0,1.048977,0,0,21.7288,24.00657,0,1.104186,1.048977,0,0,352.9489,1.104186,0,1.104186,-1.104186,84.00017,20,0.1452155,25.05555,0,0,1.104186
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,28.26812,0,0,-1,0,0,0,0,28.26812,31.09493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452155,31.09493,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,58.49594,0,0,-1,0,0,0,0,58.49594,64.34554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452155,64.34554,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,48.60983,0,0,-1,0,0,0,0,48.60983,53.47082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452155,53.47082,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,27.96789,27.96789,81,0,22.761,27.96789,0,0,0,0,0,0,0,53.03211,50.3805,354.1758,0,50.3805,0,50.3805,131.7953,31.37977,0.1453966,30.76468,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,58.32978,58.32978,81,0,22.761,58.32978,3.468561,0,0,0,2.023204,0,0,22.67023,21.53671,303.7953,45.34245,23.55992,0,23.55992,154.1462,36.7014,0.1454798,64.16275,1.618563,81,47.36566
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,44.89103,44.89103,81,0,22.761,44.89103,32.95309,0,0,0,14.79298,0,0,36.10897,34.30352,280.2354,66.54638,49.0965,0,49.0965,200.7233,47.79115,0.1456456,49.38013,11.83439,81,81.33936
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,231.1389,110.7332,114.4091,0,114.4091,309.2613,73.63348,0.1455974,0,36.56729,81,156.4423
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,42.95539,42.95539,0,-1,0,42.95539,100.3066,0,0,0,43.08712,45.21621,42.95539,0,0,116.7298,213.7014,0,2.129088,-2.129088,307.017,73.09914,0.1455974,47.25093,34.46969,0,256.7885
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,97.15315,97.15315,81,0,22.761,97.15315,60.81991,0,0,0,59.08846,17.00332,16.15315,0,0,119.0954,211.5723,42.08514,0,42.08514,346.9425,82.60519,0.1457187,106.8685,47.27077,81,270.6608
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,21.05827,21.05827,0,0,0,21.05827,424.0319,0,0,0,89.29379,22.1666,21.05827,0,0,77.01028,249.449,67.12718,0,67.12718,410.6249,97.76764,0.145487,23.1641,71.43503,0,338.7427
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,24.17867,24.17867,0,0,0,24.17867,377.1976,55.86703,0,0,91.20137,25.45123,24.17867,0,0,9.883105,309.8634,9.883105,0,9.883105,420.0009,100,0.1454529,26.59654,72.9611,0,401.0648
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,15.38756,15.38756,0,0,0,15.38756,675.6469,87.76817,0,0,103.9656,16.19744,15.38756,0,0,0,318.7582,0,0,0,420.0009,100,0.1454529,16.92632,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454529,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,29.80569,29.80569,0,0,0,29.80569,188.3642,24.76883,0,0,56.14324,31.37441,29.80569,0,0,0,318.7582,0,0,0,420.0009,100,0.1454529,32.78626,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,18.97532,18.97532,0,0,0,18.97532,156.6298,9.746981,0,0,29.72101,19.97403,18.97532,0,0,0,318.7582,0,0,0,420.0009,100,0.1454529,20.87286,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,41.16893,41.16893,0,0,0,41.16893,33.19698,0,0,0,13.66684,43.33572,41.16893,0,0,0,318.7582,0,29.66888,-29.66888,388.7271,92.55389,0.1454529,45.28583,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,74.33927,74.33927,81,0,22.761,74.33927,3.823878,0,0,0,2.842643,0,0,6.660728,6.327692,32.96542,289.0894,9.170335,0,9.170335,397.4268,94.62525,0.1454836,81.7732,2.274114,81,291.932
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,103.2769,68.7,0,-1,0,68.7,0,0,34.57689,44.90458,0,72.31579,68.7,0,0,23.79509,297.3427,0,72.31579,-72.31579,321.1993,76.47587,0.1454836,113.6046,0,0,297.3427
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.146,225.0269,0,0,0,321.1993,76.47587,0.1454836,0,0,0,225.0269
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,139.4989,68.7,0,-1,0,68.7,0,0,70.7989,84.74879,0,72.31579,68.7,0,0,104.146,225.0269,0,72.31579,-72.31579,244.9718,58.3265,0.1454836,153.4488,0,0,225.0269
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,80.33392,68.7,0,-1,0,68.7,0,0,11.63392,19.66731,0,72.31579,68.7,0,0,184.4968,152.7111,0,72.31579,-72.31579,168.7442,40.17712,0.1454836,88.36731,0,0,152.7111
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,78.00118,68.7,0,-1,0,68.7,0,0,9.301181,17.1013,0,72.31579,68.7,0,0,264.8477,80.39528,0,72.31579,-72.31579,92.5167,22.02774,0.1454836,85.8013,0,0,80.39528
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,15.67318,7.675517,0,-1,0,7.675517,0,0,7.997666,9.564984,0,8.079491,7.675517,0,0,345.1986,8.079491,0,8.079491,-8.079491,84.00017,20,0.1454836,17.2405,0,0,8.079491
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454836,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,134.8339,0,0,-1,0,0,0,0,134.8339,148.3172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454836,148.3172,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,40.20328,0,0,-1,0,0,0,0,40.20328,44.22361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454836,44.22361,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,38.19899,0,0,-1,0,0,0,0,38.19899,42.01888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454836,42.01888,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,20.66057,20.66057,81,0,22.761,20.66057,0,0,0,0,0,0,0,60.33943,57.32246,354.1758,0,57.32246,0,57.32246,138.381,32.9478,0.1456876,22.72663,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,296.8534,51.59021,70.72467,0,70.72467,205.4763,48.92284,0.1457899,0,1.619735,81,53.61488
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,55.78746,55.78746,81,0,22.761,55.78746,23.55316,0,0,0,13.13971,0,0,25.21254,23.95192,226.1287,115.2424,37.09163,0,37.09163,240.6646,57.30097,0.1459123,61.3662,10.51177,81,128.3821
